time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-09 08:00:00,14659.6552734375,99.0999984741211,0.026851852564141,1.7999616169370711,1.618045949935913,1.948423045128584,1.0021362,4707.3694821874,3.09167366027832,13.42737274169922,0.5842983961105347,2312.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 08:10:00,8808.45,99.0999984741211,0.0289351859129963,1.6875429176725447,2.2738523721694945,1.239294021576643,0.8,2563.763109576407,3.1281688690185545,13.42990493774414,0.4791835844516754,2271.180517578125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 08:20:00,12060.544140625,20.259999084472657,0.0258101859595625,1.4433549606241285,2.7305140256881715,1.00094039067626,0.0,813.2245768880209,3.045420598983765,13.421223068237303,0.3050300121307372,453.81943359375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 08:30:00,13726.6544921875,0.0,0.025115741509944,0.4168752514757215,2.8797264814376833,0.1283998869359493,0.0,0.0,3.0163317203521727,13.421223068237303,0.2458752125501632,967.3611145019532,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 08:40:00,13713.455859375,0.0,0.0240740748355163,0.1784436204470693,2.559529495239258,0.1182002328336238,0.0,0.0,2.9540008544921874,13.418149185180663,0.1974295616149901,2352.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 08:50:00,16898.969921875,0.0,0.0238425933523102,0.181525855604559,2.184469962120056,0.1142939813435077,0.2,0.0,2.9544180393218995,13.41796817779541,0.2046803295612334,2302.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:00:00,11529.25,63.539998626708986,0.0238425933523102,0.354227712098509,1.8089442729949952,0.1864510960876941,1.0,2425.795917672048,2.804847383499145,13.42158489227295,0.2420894086360931,2339.583349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:10:00,12943.9171875,87.4999984741211,0.0237268526107072,0.6829952263273298,1.441304659843445,0.3641493134200573,1.0,2847.9313679854417,3.149443817138672,13.413267135620114,0.3923721551895142,2310.416650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:20:00,18220.8755859375,99.0999984741211,0.0239583340939133,1.3667463325895368,1.4225260734558105,0.7254050903022289,1.0,4567.4153297234125,3.2290132999420167,13.41778736114502,0.6417913436889648,2272.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:30:00,18764.55,99.0999984741211,0.0246527785435317,1.5415052914060652,1.5855692625045776,0.9444444589316844,1.0,4425.647956655649,3.234065294265747,13.417968368530271,0.5831004858016968,2284.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:40:00,17004.3958984375,99.0999984741211,0.0273148155771194,1.637102558556944,2.006667637825012,1.4549334935843945,1.0,4557.189152750895,3.205940961837769,13.41652183532715,0.6166255116462708,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 09:50:00,12905.1728515625,99.0999984741211,0.0276620377786456,1.3765778326429428,2.5624737977981566,1.4529079370200635,0.8,3590.387692823961,3.1940141201019285,13.41597900390625,0.4664337933063507,964.9305786132812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:00:00,14316.9251953125,20.320000457763673,0.0283564821351318,0.8003021621145306,3.026679253578186,1.2447916500270366,0.0,796.7655176553028,3.1650238990783692,13.413266944885256,0.3722127079963684,2354.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:10:00,17369.2291015625,0.0,0.0265046303393317,0.5599260293878614,3.370990777015686,0.1271701388061046,0.0,0.0,3.060594367980957,13.415979385375977,0.2828227609395981,2324.305615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:20:00,11290.87109375,0.0,0.0237268526107072,0.1603501849807798,2.8191787004470825,0.1182725690305233,0.0,0.0,3.0998167514801027,13.413086128234864,0.194967746734619,2327.430517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:30:00,8413.26865234375,0.0,0.0237268526107072,0.383419629279524,2.2430561780929565,0.1157407440245151,0.0,0.0,3.1331552505493163,13.411820411682127,0.3465101480484008,2303.472216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:40:00,12339.17578125,47.459999084472656,0.0237268526107072,0.98626511329785,1.8265554428100583,0.1470269113779067,1.0,2237.4631717148977,2.8492629528045654,13.411458587646484,0.6312842607498169,2336.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 10:50:00,21178.402734375,77.43999938964843,0.0237268526107072,1.301078321877867,1.489315104484558,1.0419560305774211,1.0,5325.366348923868,3.2593316555023195,13.401150703430176,0.7679426431655884,2301.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:00:00,16634.93359375,39.73999938964844,0.025115741509944,1.7616860889829695,1.7233192443847656,1.1869936637580394,1.0,3287.15807407788,3.2546197891235353,13.397171974182127,1.1588796496391296,2314.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:10:00,17770.5869140625,75.7599998474121,0.0275462970137594,1.815822043363005,2.200532007217407,0.5944010190665722,1.0017278,3265.003499407678,3.2394121646881104,13.39554386138916,0.924390721321106,3540.972265625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:20:00,19807.6671875,34.54000053405762,0.0277777784969656,0.915607335511595,2.408360648155212,1.9218749932944776,0.2,2820.091173986191,3.229746007919311,13.391746330261231,0.6109666705131531,3745.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:30:00,14646.4529296875,0.0,0.0309027783805503,0.9179483079351484,2.799354672431946,0.1435185201466083,0.0,0.0,3.175590467453003,13.395001792907715,0.5331434786319733,476.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:40:00,20007.946484375,0.0,0.0237268526107072,0.3439806126989423,2.5443313837051393,0.1182002328336238,0.0,0.0,3.216813802719116,13.392107963562012,0.3681170880794525,2294.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 11:50:00,13644.61328125,15.579999923706056,0.0237268526107072,0.6204024338163434,1.938391184806824,0.1172598399221896,0.6,785.7705491665722,3.1697425365448,13.386501693725586,0.5866607904434205,2346.180517578125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:00:00,9342.9166015625,79.0999984741211,0.0237268526107072,0.9977921270765362,1.4786256313323975,0.1546585641801357,1.0,2080.929942005717,3.2394847869873047,13.386863327026369,0.7421392321586608,3858.68046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:10:00,17897.265234375,94.98000183105468,0.0237268526107072,1.1474309467710555,1.1307220458984375,0.4496527872979641,1.0,4448.556224238362,3.475260782241821,13.385597229003906,0.7396340370178223,3726.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:20:00,19611.426171875,97.3000030517578,0.0244212970603255,1.871890284959227,1.3439805269241334,1.1155237130820752,1.0,5132.528961800279,3.4433303833007813,13.386502075195311,1.076278376579285,2274.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:30:00,16921.569140625,97.3000030517578,0.0278935192152856,1.9749715351499617,1.549155020713806,1.3566985142727692,1.0,4366.436546889057,3.4763304233551025,13.384873962402343,1.2371607542037963,2325.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:40:00,17012.842578125,97.3000030517578,0.0346064820885657,1.7515579962171617,1.9910846948623655,0.8874662332236767,1.0,2749.056036257828,3.50818042755127,13.383788871765136,0.9962355613708496,2331.25,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 12:50:00,22567.50546875,74.82000122070312,0.0350694449618457,1.1206896685995162,2.428156113624573,1.520761030167341,0.4,3929.850362109736,3.495801830291748,13.37818260192871,0.7388938426971435,2745.83330078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:00:00,20629.597265625,0.0,0.0295138895744456,0.6798377119936048,2.524877667427063,0.4258535780012608,0.0,0.0,3.4035183906555178,13.379448318481446,0.548135268688202,4281.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:10:00,18093.6154296875,0.0,0.0238425933523102,0.2779793106950818,2.388405895233155,0.1187789388000965,0.0,0.0,3.406652545928955,13.38668270111084,0.3839319705963134,4082.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:20:00,10501.233203125,19.10000076293945,0.0237268526107072,0.2116513871587812,1.878560376167297,0.1195023156702518,0.6,498.6983497009631,3.3969517230987547,13.388310432434082,0.376325798034668,2626.3888671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:30:00,16111.97734375,79.0999984741211,0.0237268526107072,0.8385105275548994,1.3698448181152345,0.2406141590327024,1.0,2831.6807368637933,3.4050392150878905,13.383246421813965,0.7651787400245667,2295.1388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:40:00,24528.630078125,93.96000213623046,0.0237268526107072,1.7942718052305282,1.2127581000328065,0.6870900802314281,1.0,4743.007332971859,3.4981847286224363,13.385235786437988,1.1154672622680664,2320.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 13:50:00,23750.16796875,93.7000030517578,0.0250000007683409,2.264330389443785,1.403926134109497,1.400535350292921,1.006298,5901.932684170325,3.4570638656616213,13.383246421813965,0.946721124649048,2472.656188964844,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:00:00,19404.0296875,40.099999237060544,0.0305555563420055,2.12715592617169,1.8785667181015016,1.225405114144087,1.000279,2998.924736418709,3.4958318710327148,13.381618881225586,0.8184814214706421,4201.041796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:10:00,21105.230859375,81.94000091552735,0.0331018525175749,1.89180550808087,2.399738812446594,0.578848373144865,1.0026,3337.716226832461,3.519139575958252,13.383427619934082,0.5525828421115875,4218.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:20:00,26558.571875,65.38000144958497,0.0325231487862764,0.9591464423574508,2.415867590904236,1.6016348771750928,0.4,3117.7194328409187,3.504148530960083,13.37818260192871,0.3719716072082519,4105.55556640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:30:00,27200.973046875,0.0,0.0299768525874241,0.7917748534120619,2.7587778329849244,0.2640335671603679,0.0,0.0,3.388772964477539,13.383969688415528,0.2796737372875213,2952.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:40:00,19518.6685546875,0.0,0.0237268526107072,0.2143797897733747,2.6808261632919312,0.11935763930281,0.0,0.0,3.3965344429016113,13.38668270111084,0.1889106780290603,2304.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 14:50:00,15722.255859375,18.92000045776367,0.0236111118691041,0.3532272213138639,2.028416466712952,0.1182725690305233,0.6,991.6195452565112,3.3627525329589845,13.383427047729493,0.2145054966211318,2299.999951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:00:00,23054.3109375,78.30000305175781,0.0236111118691041,1.339477136079222,1.588653802871704,,1.0,4534.491159638076,3.285669469833374,13.387043952941898,0.3670639276504516,3079.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:10:00,20722.83671875,78.30000305175781,0.0239583340939133,1.5104916357435283,1.5200671195983886,1.0427517108619213,1.0,4684.037567098458,3.224599027633667,13.38668270111084,0.3533937096595764,4210.76396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:20:00,15218.86171875,81.74000244140625,0.0266203711275009,1.8714783214963973,1.8966386556625363,0.7199435718357563,1.0,2804.139094927648,3.267760181427002,13.386502075195311,0.3354589521884917,4096.354146321614,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:30:00,20042.7412109375,96.1999969482422,0.0266203711275009,1.681299211923033,2.285878396034241,0.7190393321216106,1.0,3462.1617941832164,3.2712636470794676,13.384332084655762,0.2468583613634109,1214.2650553385415,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:40:00,27017.9078125,48.05999965667725,0.0268518526107071,0.9938570522703228,2.6456695795059204,1.8315972499549389,0.2,2507.2097089624363,3.289902877807618,13.380714607238769,0.1767583310604095,2320.8911743164062,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 15:50:00,22287.5453125,0.0,0.0252314822515471,0.6838611030019819,3.012995409965515,0.3072554878890514,0.0,0.0,3.2333592891693117,13.385778999328611,0.1532841593027114,2320.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:00:00,17173.258984375,0.0,0.0237268526107072,0.224164902511984,2.744783639907837,,0.0,0.0,3.1360794067382813,13.393012428283692,0.1340688377618789,4249.65283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:10:00,19338.0171875,5.659999847412109,0.0237268526107072,0.157251136843115,2.050965189933777,0.1179108880460262,0.4,374.208172102152,3.0942873954772954,13.394459342956544,0.1327841132879256,4150.6943359375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:20:00,26500.081640625,76.33999938964844,0.0237268526107072,0.157251136843115,1.6479621887207032,0.2360026091337203,1.0,3802.036096422181,3.0326682567596435,13.40169277191162,0.1900755822658538,4076.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:30:00,27211.42265625,90.5800003051758,0.0238425933523102,0.157251136843115,1.4319886684417724,,1.0,4565.906591216289,3.2220393657684325,13.398076057434082,0.3124768733978271,1621.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:40:00,24249.39375,56.90000038146973,0.025231482228264,0.157251136843115,1.6867942094802857,1.8140553645789623,1.0,4783.897886800563,3.1855633735656737,13.392650985717774,0.4038609027862548,494.41966029575894,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 16:50:00,15705.9052734375,6.540000081062317,0.0298611117526887,0.4181390666402876,2.1711057901382445,0.1334635429084301,0.0,768.8200473237109,3.2142327308654783,13.397714233398435,0.2787809163331985,2340.625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:00:00,7822.708203125,0.0,0.0265046303626148,1.3455497526563704,2.2606892585754395,0.1171874962747097,0.0,0.0,2.9713329315185546,13.389214897155762,0.1852517545223236,3028.7906087239585,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:10:00,14503.4384765625,0.0,0.0237268526107072,1.2833933853544297,2.0292410850524902,0.1162832751870155,0.0,0.0,2.9691601753234864,13.41055374145508,0.1629923909902572,4264.93046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:20:00,26200.845703125,18.239999771118164,0.0236111118691041,1.1034863256849348,1.4167245030403135,0.1214554406702518,0.6,1145.012350836079,2.983268070220947,13.408383750915528,0.1645323544740676,3356.25,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:30:00,27112.028515625,79.0999984741211,0.0237268526107072,1.9984189056791368,0.9096580624580384,0.6142216436564922,1.000706,4918.648387618405,3.1189416885375976,13.40965003967285,0.3693212866783141,2264.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:40:00,23164.813671875,70.21999969482422,0.0243055563187225,3.0358353638090194,0.9212555050849914,1.4366319589316845,1.0324699,5124.437720522422,3.1308945178985597,13.410916328430176,0.5709341168403625,2298.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 17:50:00,16586.244140625,59.99999923706055,0.028472222946584,3.2017516159452497,1.1646190404891967,0.7104311101138592,1.0467135,3221.8474969834924,3.165356731414795,13.408383750915528,0.5186067283153534,2362.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:00:00,19522.137109375,86.28000183105469,0.029861111845821,3.0088086628355084,1.6184478759765626,1.0488281182944774,1.0513024,3608.802377793712,3.140737390518189,13.410011482238769,0.3478081107139587,2764.236181640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:10:00,19913.3125,90.74000091552736,0.0350694451481102,2.2380097889341415,2.0666448354721068,0.894458930939436,1.0145974,3555.5830930055236,3.203670597076416,13.40241622924805,0.2563782334327696,4235.06953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:20:00,26373.599609375,72.15999984741211,0.0361111119389532,1.7774431967176496,2.5356494188308716,1.7283709697425365,1.0,4097.041046209064,3.1648765087127684,13.402597045898435,0.202657464146614,1388.5416015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:30:00,27127.615234375,12.760000157356265,0.0339120378717779,1.0971474313177167,2.9061336278915406,0.8511284850537777,0.2,1063.0965275521175,3.162026214599609,13.402235221862792,0.1524588495492934,2298.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:40:00,24596.262890625,0.0,0.0309027783805502,0.7327411734499036,3.3996864557266235,0.123408568650484,0.0,0.0,3.1267776489257812,13.406575393676755,0.1457529067993163,2336.805517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 18:50:00,20006.3765625,0.0,0.0238425933523102,0.31949709886685,3.1146085977554323,0.1177662096917629,0.0,0.0,3.0738691329956054,13.411639213562012,0.126895785331726,2381.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:00:00,23854.10078125,0.0,0.0237268526107072,0.5597052955068647,2.472878170013428,0.1168981485068798,0.0,0.0,2.890593433380127,13.411639213562012,0.1465686202049255,4304.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:10:00,16774.90625,33.79999961853027,0.023495371127501,1.2365440868772566,2.049172019958496,0.1352719940245151,0.8,1389.6477145403437,2.819966220855713,13.425745010375977,0.2278451830148696,4121.527685546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:20:00,15907.02265625,80.73999938964843,0.0236111118691041,1.6802099728025497,1.5958752393722535,0.258318867534399,1.0,3056.4267943144027,2.8979249954223634,13.425926017761231,0.2765208959579467,1226.736083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:30:00,22625.056640625,99.0999984741211,0.0238425933523102,2.609965851251036,1.4625839471817017,0.6483651749789715,1.006335,4475.058612792369,3.004363489151001,13.420499992370605,0.5045441746711731,2286.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:40:00,23105.79609375,99.0999984741211,0.0246527785435317,3.3997234844602646,1.543699312210083,1.4895833663642406,1.0561507,6121.610449328322,2.9101207733154295,13.427734756469729,0.4905160248279571,2314.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 19:50:00,15315.2869140625,99.0999984741211,0.0292824081610886,3.2123944305814804,1.8078786849975583,1.6599392108619213,1.053932,3671.310821463409,2.9746236324310305,13.420861434936525,0.3763863623142242,4212.49990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:00:00,19114.3935546875,98.81999816894532,0.0356481488794087,2.869227793160826,2.541695761680603,1.03081598803401,1.042994,4264.747517734031,2.948391246795654,13.421223068237303,0.3279183506965637,2404.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:10:00,22277.725390625,57.52000007629395,0.0400462970137595,1.9321245216764509,3.090429186820984,1.6890191249549389,1.0065503,3594.046173166696,3.005385398864746,13.414170455932616,0.3279183506965637,2270.4861328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:20:00,14972.2212890625,42.55999946594238,0.0429398152977226,1.576204373780638,3.6693272829055785,0.6652199022471905,1.0,2506.4384890640704,2.971210050582886,13.411639213562012,0.1938157379627227,2290.625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:30:00,15482.9400390625,19.22000045776367,0.0376157416030763,0.8333795451559126,3.988809847831726,0.6385995410382748,0.0,759.3490030653411,3.004306602478027,13.412543106079102,0.1402254968881606,2287.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:40:00,18306.8154296875,0.0,0.0280092599801717,0.5425254010595381,4.055915093421936,0.1229022003710269,0.0,0.0,2.9011628150939943,13.411277580261231,0.1299014538526534,2294.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 20:50:00,13205.521875,0.0,0.0237268526107072,0.3075643145479261,3.7120535135269166,0.1182725690305233,0.0,0.0,2.854237747192383,13.421403884887695,0.1324718415737151,2338.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:00:00,19480.8958984375,0.0,0.0237268526107072,0.5274968289770186,3.0201404809951784,0.1182002328336238,0.0,0.0,2.781468391418457,13.413267135620114,0.162649980187416,2346.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:10:00,18878.428515625,0.0,0.0237268526107072,1.405510213319212,2.5442280530929566,0.1150896988809108,0.0,0.0,2.781938314437866,13.41597900390625,0.2580830723047256,2358.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:20:00,11826.2501953125,17.660000228881835,0.0236111118691041,1.883034994546324,2.2177639961242677,0.1171874992549419,0.6036834,610.6160478118666,2.803235483169556,13.416341018676755,0.3569232583045959,2322.56943359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:30:00,18672.9115234375,79.0999984741211,0.0232638896442949,2.3191658996976914,1.7551735401153563,0.3697193302214145,1.001517,3639.010853913129,2.870304727554321,13.412724113464355,0.4890677332878113,4223.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:40:00,20855.084765625,84.38000183105468,0.0239583340939133,2.9046533131040633,1.5596734046936036,1.1755642108619213,1.0233794,5048.434039615,3.0202126502990723,13.406937217712402,0.6250054597854614,4089.5833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 21:50:00,13569.276953125,57.65999984741211,0.0269675933755932,3.155580332223326,1.9027473211288453,1.208116310089827,1.0437535,3192.2997683781123,2.9572574138641357,13.403682136535645,0.5908689498901367,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:00:00,12191.15,79.42000198364258,0.0318287045694886,2.6841913723386823,2.435934567451477,0.575303816050291,1.0361124,2492.2515242250774,3.039026880264282,13.40060806274414,0.4070675730705261,1826.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:10:00,19922.9146484375,98.8000030517578,0.0342592598870395,2.043161346856505,2.8121352910995485,0.9938512854278088,1.0031979,3538.60378297853,3.0214961051940916,13.395544052124023,0.302419626712799,2335.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:20:00,24117.821484375,73.65999984741211,0.0342592598870395,1.6923196339048443,3.2000179529190063,1.7809606246650218,1.0,4216.06519576048,3.0154496669769286,13.390118598937988,0.2348039627075195,2318.75,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:30:00,22068.0421875,12.67999999523163,0.0343750007450579,1.1953757190145553,3.759553408622742,0.9898726992309094,0.2,1425.9929512704005,2.9377976417541505,13.389938163757323,0.1907195299863814,2309.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:40:00,9578.614453125,0.0,0.0313657414400948,0.7308389448560774,4.052107644081116,0.125000000745058,0.0,0.0,2.8710999488830566,13.389576530456544,0.1632579892873763,2322.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 22:50:00,10312.6833984375,0.0,0.0239583340939133,0.3321564280427991,3.6857113599777223,0.1182725690305233,0.0,0.0,2.8453864097595214,13.395182609558102,0.1539577692747115,2338.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:00:00,18575.582421875,0.0,0.0237268526107072,0.4824934029020368,3.090293383598328,0.1182725690305233,0.0,0.0,2.703555154800415,13.391385078430176,0.2187743425369262,2338.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:10:00,14857.4994140625,0.0,0.0237268526107072,1.0887148880399764,2.555710005760193,0.1158130802214145,0.0,0.0,2.7146815776824953,13.393554878234864,0.4269786357879638,3645.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:20:00,10898.883203125,0.0,0.0237268526107072,1.6001897358335555,2.1241085290908814,0.1142939813435077,0.0,0.0,2.7213295459747315,13.398437690734864,0.5643066048622132,4182.985986328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:30:00,15328.813671875,0.0,0.0237268526107072,1.974856283608824,1.6816759824752807,0.1142939813435077,0.0,0.0,2.7468470096588136,13.403682136535645,0.7393650412559509,836.1111328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:40:00,13032.25,0.0,0.023495371127501,2.5624079250730576,1.235164213180542,0.1142939813435077,0.0,0.0,2.6838980197906492,13.4033203125,1.021095085144043,452.083349609375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-09 23:50:00,8104.2330078125,0.0,0.0231481489026919,3.487453939858824,0.6735514014959335,0.1144386567175387,0.0,0.0,2.697666597366333,13.394640159606933,1.3394180297851563,2301.736083984375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:00:00,7333.50009765625,0.0,0.0231481489026919,3.909052851144224,0.4253935366868973,0.1142939813435077,0.0,0.0,2.7541558742523193,13.39988441467285,1.407157802581787,2344.79169921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:10:00,11371.35,0.0,0.0231481489026919,3.909052851144224,0.4203822836279869,0.1141493059694766,0.0,0.0,2.6827691078186033,13.398076057434082,1.414451003074646,2310.7638671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:20:00,11503.9333984375,0.0,0.0231481489026919,4.238001730386168,0.4485225915908813,0.1142216436564921,0.0,0.0,2.7673095703125004,13.393193435668945,2.114773154258728,2313.541650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:30:00,8241.8833984375,0.0,0.0231481489026919,5.009146406594664,0.4662209153175354,0.1141493059694766,0.0,0.0,2.768561601638794,13.394820976257323,2.9653937816619873,2318.749951171875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:40:00,7719.86904296875,0.0,0.0231481489026919,5.269285108987242,0.4314849644899368,0.1143663190305232,0.0,0.0,2.741039180755615,13.391385078430176,3.4215354919433594,2307.638916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 00:50:00,7045.12216796875,4.920000076293945,0.0231481489026919,5.6548129105009135,0.4728951051831245,0.1141493059694766,0.595188,317.3606225245772,2.745405578613281,13.386140823364258,4.257111549377441,3119.097314453125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:00:00,7044.477734375,75.63999862670899,0.0231481489026919,6.180674841348082,0.4505442351102828,0.1429398171603679,1.4717028,2352.1759110548423,2.868287467956543,13.389576530456544,4.959611225128174,4209.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:10:00,9680.2751953125,93.9199996948242,0.0232638896442949,6.594663336221129,0.5371051549911499,0.1707899294793605,1.499812,2343.1768066885616,2.984269046783447,13.378725242614744,5.682207012176514,412.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:20:00,22057.191015625,99.0,0.0237268526107072,7.181837465707213,0.5668588697910308,0.8701533727347851,1.5,5586.214264873777,3.0114237308502196,13.37691650390625,5.879503345489502,939.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:30:00,21234.644921875,85.83999862670899,0.0259259266313164,7.141814138833434,0.6690618753433227,2.0783420257270335,1.5,6344.21125652722,3.0010622978210453,13.371672058105467,5.256655311584472,2314.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:40:00,13116.541796875,60.31999969482422,0.0341435194946824,6.8994853996671734,1.1268990635871887,0.9116753451526164,1.5,2952.072296803745,3.0081998825073244,13.375288772583009,4.488474178314209,2300.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 01:50:00,19466.1529296875,99.0,0.0541666679084299,6.257993700448424,1.3664863109588623,0.8551794044673443,1.49366,4143.929703888507,3.002700662612915,13.37022533416748,3.507394790649414,2277.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:00:00,23089.8484375,99.0,0.0636574085801838,5.6676128410734234,1.5743558168411256,1.8306568317115304,1.402922,5551.160636198386,2.9716116428375243,13.36841697692871,2.96685152053833,2334.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:10:00,15573.4001953125,99.0,0.0737268526107071,5.261596395913512,2.2735518693923953,2.151765053719282,1.346236,4804.277839162054,2.9927862167358397,13.368055152893067,2.4153183460235597,2309.375048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:20:00,12133.9666015625,99.0,0.0851851861923931,4.535753252450377,2.9545275449752806,1.262803810089827,1.1954296,3527.3702986544777,2.9870766162872315,13.367693328857422,1.965311336517334,2241.666650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:30:00,12499.0333984375,93.03999938964844,0.1040509272366761,3.715433695260435,3.443254256248474,1.0861545257270335,0.664181,3354.228600276948,2.971793699264526,13.36841697692871,1.5354512929916382,2285.41669921875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:40:00,12756.26640625,6.519999694824219,0.1251157406717538,3.035592606011778,3.8003831624984743,0.5619213007390499,0.0,457.6245535214105,2.9615364551544188,13.36823616027832,1.2606537818908692,2322.916650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 02:50:00,12645.5001953125,0.0,0.1019675944000481,2.5051972889341414,3.781523299217224,0.1207320638000965,0.0,0.0,2.9540030479431154,13.37510814666748,1.0081230401992798,2284.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:00:00,11920.116796875,0.0,0.0817129634320734,2.244588949624449,3.339982104301453,0.1179108880460262,0.0,0.0,2.8694490432739257,13.371853065490722,0.9896227359771728,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:10:00,14793.6595703125,0.0,0.0255787044763563,2.7036530041135847,3.017089819908142,0.1179108880460262,0.0,0.0,2.7910971641540527,13.371853065490722,1.147272801399231,1378.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:20:00,24529.69609375,32.55999984741211,0.0243055563187225,3.0585509800352155,2.364498567581177,0.1804832242429256,0.8452999999999999,1993.403729440291,2.789376211166382,13.361725997924804,1.2540988683700562,2315.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:30:00,21682.184375,79.0999984741211,0.0244212970603255,3.4657582783140244,1.943044137954712,0.7219328574836255,1.0515637,4040.268835522678,2.8843523502349853,13.368778610229493,1.3655832052230834,2256.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:40:00,23563.583984375,95.19999847412107,0.0262731488794086,3.603997852746397,2.0182552337646484,0.6623987250030041,1.067714,4150.5046236030485,3.005041980743408,13.36660842895508,1.3796982049942017,2294.44443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 03:50:00,26689.43203125,98.5999984741211,0.028472222946584,3.783283379022032,2.2325607776641845,1.0528790645301342,1.0722472,5775.904075548989,2.9544351577758787,13.374023056030271,1.355707621574402,2254.5138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:00:00,22174.90703125,98.5999984741211,0.0331018526107071,3.633851149026305,2.5257416486740114,1.898943870514631,1.07082,5092.714752301234,2.989336919784546,13.37691650390625,1.233845329284668,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:10:00,18582.71015625,98.5999984741211,0.0416666679084299,3.614290239755065,3.058707547187806,0.8617621593177318,1.052343,3718.718567881386,2.974110794067383,13.377278327941896,1.2210190296173096,1379.8611328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:20:00,21709.762109375,98.5999984741211,0.054050926864147,3.614290239755065,3.586474061012268,1.0279947690665725,1.027513,4064.2559436992,2.978476142883301,13.377458953857422,1.0952161312103272,2344.097216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:30:00,21657.951171875,91.57999877929689,0.0643518533557652,3.614290239755065,4.00340588092804,1.3242187671363357,1.00518,3574.875790276499,2.9558043479919434,13.37185287475586,0.8963295936584472,2333.333349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:40:00,23214.2765625,76.05999984741212,0.0759259272366761,3.614290239755065,4.39111225605011,0.9884982518851756,0.6,2996.8881454130383,2.9785422325134276,13.368959426879886,0.7571885466575623,2307.29169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 04:50:00,27099.484375,3.0399999618530273,0.0917824085801838,1.9793181919492784,4.965479779243469,0.3805700160562991,0.0,229.5954734624559,2.983636713027954,13.368959426879886,0.5840858221054077,2323.263916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:00:00,22636.201953125,0.0,0.0701388899236916,1.3217531227506698,5.051429390907288,0.12015335932374,0.0,0.0,3.002187299728394,13.369140434265136,0.4395551323890686,2324.30556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:10:00,14921.821875,0.0,0.0473379640374331,1.186229565087706,4.531023001670837,0.1181278966367244,0.0,0.0,2.9953094959259032,13.369140434265136,0.4894013643264771,2292.3611328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:20:00,13436.9373046875,0.0,0.0244212970603255,1.8042866968549789,4.084893679618835,0.1181278966367244,0.0,0.0,2.906046485900879,13.368778610229493,0.769805109500885,2338.88896484375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:30:00,7216.4462890625,0.0,0.0239583340939133,2.101443054620177,3.5715932130813597,0.1173321790993213,0.0,0.0,2.961573076248169,13.363896369934082,0.9188982248306274,4338.5416015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:40:00,6930.13046875,0.0,0.0237268526107072,2.5852578663267196,2.9245217561721804,0.1158130802214145,0.0,0.0,2.9768373012542724,13.37040672302246,1.2211142778396606,4319.791796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 05:50:00,7151.67822265625,55.499999618530275,0.0237268526107072,3.1388111614622174,2.3155657052993774,0.141782409697771,1.051722,2025.6852260508872,2.994538450241089,13.370768547058102,1.503308081626892,4334.37509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:00:00,12683.883203125,99.0999984741211,0.0238425933523102,3.697913458291441,1.816972589492798,0.6764322988688946,1.0578113999999998,4266.7273627602,3.101582717895508,13.359375381469729,1.953935956954956,4270.83349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:10:00,18053.382421875,99.0999984741211,0.025115741509944,4.669930078927427,1.9495200872421263,1.231481497734785,1.134455,5048.780758464507,3.124718809127808,13.353226661682127,2.210292196273804,4264.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:20:00,17671.546875,99.0999984741211,0.031018519354984,4.439503576699645,2.3172657728195194,1.2594762496650218,1.1862080000000002,4609.696818685405,3.107041549682618,13.354310989379885,1.7003018617630006,4238.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:30:00,17221.3984375,97.87999877929688,0.0409722229465841,3.715645077172667,2.6427335977554325,1.3561921291053296,1.0809269,4128.840120331986,3.172646903991699,13.35232162475586,1.3596060752868653,4250.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:40:00,19002.52890625,84.75999908447265,0.0501157417893408,3.2215456509031357,3.1686557054519655,1.424262135475874,1.0605597,4154.403724291605,3.119301176071167,13.345087814331055,1.050533890724182,4302.08330078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 06:50:00,21952.82578125,57.42000045776367,0.0574074085801838,2.458307506982237,3.802874779701233,1.3199508123099803,1.0199565,3988.788886659096,3.167455816268921,13.344183540344238,0.8400086522102356,7114.9583984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:00:00,26502.85625,44.35999984741211,0.0598379645496605,1.966463949624449,4.399155449867249,1.2185329608619213,1.001103,4306.46131772336,3.0521053314208983,13.336950302124023,0.6168277502059937,4793.05537109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:10:00,24298.844921875,8.360000324249267,0.0671296309679745,1.3924296640790998,4.679212975502014,0.540798620134592,0.0,980.0211312654536,3.061301946640014,13.336226654052734,0.5162938356399536,4286.11103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:20:00,26431.753125,0.0,0.0401620381511746,1.1962897800840435,4.714685559272766,0.1208043999969959,0.0,0.0,3.077095699310303,13.33984317779541,0.4832815706729889,6205.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:30:00,21839.7453125,0.0,0.0246527785435317,1.0462736391462386,4.124403882026672,0.1181278966367244,0.0,0.0,3.1529681205749513,13.33911952972412,0.5139118790626526,6288.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:40:00,22391.46484375,0.0,0.0243055563187225,1.739726879540831,3.2583190202713013,0.1182725690305233,0.0,0.0,3.144440460205078,13.34092845916748,0.9675786018371582,7087.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 07:50:00,21223.769140625,4.340000152587891,0.0243055563187225,2.845172693673521,2.4591153144836424,0.1174045152962207,0.421626,271.5920161229182,3.143108081817627,13.332429122924804,1.3844354629516602,5362.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:00:00,23759.189453125,75.01999893188477,0.0238425933523102,3.265999557916074,1.5921563029289243,0.1792534746229648,1.049165,3383.608914152546,3.142363929748535,13.326461791992188,1.8926395416259765,6749.27783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:10:00,27166.85390625,92.46000061035156,0.0237268526107072,3.265999557916074,1.005452388525009,0.3120659701526165,1.026373,4284.682207202784,3.1402048587799074,13.318504333496094,2.219039964675903,7180.902734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:20:00,27097.3859375,98.9000015258789,0.0237268526107072,4.501233770791441,0.746859323978424,0.3467881910502911,1.069828,4859.548466869045,3.144148921966553,13.309823608398435,2.254129695892334,7208.6806640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:30:00,27082.680859375,98.9000015258789,0.0241898155771194,5.588013651315123,0.6146384418010712,0.4350405149161814,1.3293784,4950.718297352831,3.1096911430358887,13.301142501831055,2.1251108646392822,5908.2638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:40:00,27098.05078125,98.9000015258789,0.0244212970603255,6.381409265939146,0.5005437403917312,0.7840711943805218,1.4544068,4857.838218027644,3.06279616355896,13.296259880065918,2.0426865816116333,6883.76396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 08:50:00,27097.41171875,98.9000015258789,0.0255787044763563,6.800749018136412,0.7913111388683319,1.3131510190665725,1.5,5014.8861994077615,3.0884966373443605,13.296259880065918,1.8856746196746823,6984.37509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 09:00:00,24372.60546875,96.78000030517578,0.0297453710343687,6.498121168557555,1.272602653503418,1.760127275437117,1.499888,5698.994711853077,3.085959529876709,13.29463233947754,1.464550185203552,6951.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 09:10:00,22325.058203125,55.31999969482422,0.0398148158565162,5.532625963632017,1.942579674720764,1.888599555939436,1.4071052,4361.145230628363,3.1126287937164308,13.295174980163576,1.087060737609863,7312.13876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 09:20:00,18498.270703125,74.91999969482421,0.0521990749984978,5.113494017068296,2.6999213457107545,0.583116316050291,1.3136636000000002,2902.5337836311805,3.127020502090454,13.291739082336424,0.8009759306907653,7163.625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 09:30:00,26082.279296875,97.73999938964845,0.0628472235053776,4.071324064675719,3.00340416431427,1.2065972737967967,1.1412688000000002,3906.312993590704,3.1263999938964844,13.290111541748049,0.5664751410484314,7324.6943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 09:40:00,27231.080859375,96.3000030517578,0.0649305563420055,3.743770029488951,3.3306566953659056,1.0690827421844005,1.0811202000000002,3452.527247374585,3.0780784606933596,13.28215408325195,0.433861619234085,6998.68056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
