time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-10 09:50:00,27211.275390625,96.3000030517578,0.0719907414168118,3.061598398629576,3.712101483345032,1.0303095869719985,1.048469,3412.738641807923,3.077440929412842,13.27564353942871,0.3232803344726562,5956.3194580078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:00:00,27215.499609375,96.3000030517578,0.0733796302229164,2.6430404686369,4.078325390815735,1.1247106246650218,1.025021,3456.1282852328136,3.0611720085144043,13.26551628112793,0.2625673055648804,6874.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:10:00,27214.351171875,91.8,0.075925926491618,2.1791071438230576,4.3481909990310665,1.215133111923933,1.003653,3455.0524658506606,3.0565178394317627,13.25665512084961,0.2302540183067321,6864.93056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:20:00,27177.63828125,85.14000091552734,0.0564814828336237,1.9320105099119247,4.886021065711975,0.8987268380820751,1.0,3640.0203831923345,3.0333033084869383,13.214879989624023,0.199102348089218,6362.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:30:00,27174.7828125,95.44000091552736,0.0459490746259688,1.4596411013044417,5.007112431526184,0.9041522078216075,1.0,3998.9044662853353,3.0135177612304687,13.183050918579102,0.17652989923954,6310.7638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:40:00,27162.45703125,98.4000015258789,0.0361111120320855,1.6693905853666364,5.055754971504212,0.9327257089316844,1.0,4027.145039592059,2.994777774810791,13.144893264770507,0.2080950409173965,5805.90283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 10:50:00,27180.309765625,98.4000015258789,0.030324074719101,1.920750334206969,5.2582271814346315,0.9251302056014538,1.0,3678.452620619616,2.943208169937134,13.113968849182127,0.2256301194429397,5740.2779296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:00:00,27206.028515625,98.4000015258789,0.0293981489725409,1.9415568851865828,5.416089653968811,0.8618164025247097,1.0,3469.713569042234,2.8175079345703127,13.0803316116333,0.2259566366672515,5756.2501953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:10:00,27227.763671875,98.4000015258789,0.0287037045694886,2.1045064949430525,5.6993484735488895,0.8845486335456372,1.0,3448.435678414743,2.733516502380371,13.05031089782715,0.2280734598636626,5664.9306640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:20:00,27198.844921875,98.4000015258789,0.0292824081145225,2.09724083179608,5.887409806251526,0.9375000171363354,1.0,3447.096185525826,2.773681402206421,13.01721649169922,0.2211998432874679,5606.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:30:00,27196.1171875,98.4000015258789,0.0302083340473471,2.1961668991483747,6.017974114418029,1.0133101753890514,1.0,3454.856371033175,2.717452955245972,12.990813636779786,0.2234529197216033,5560.76396484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:40:00,27221.1765625,98.4000015258789,0.0319444451481103,2.225745775643736,6.229958653450012,1.0269820742309093,1.000238,3613.989033197081,2.6788710594177245,12.96079330444336,0.2249739319086074,6421.527734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 11:50:00,27166.47265625,98.12000122070312,0.0311342599801717,2.2785894417203965,6.460564541816711,1.1912615709006786,1.00078,4147.392055972582,2.638771963119507,12.934027481079102,0.2117416620254516,5746.875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:00:00,27051.226171875,65.41999969482421,0.0387731488794087,2.2531519436277447,6.619991803169251,1.863570611923933,1.000728,4001.527131441871,2.593343639373779,12.931496238708496,0.2126866370439528,5639.583203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:10:00,24427.462890625,32.459999084472656,0.0473379638046025,2.402005722466856,7.0956069231033325,0.9916087679564952,1.004086,2633.3307249951345,2.603357219696045,12.935836029052734,0.2170599550008773,6239.23603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:20:00,23282.187109375,11.379999923706055,0.0643518526107071,1.9732278608717024,7.56315815448761,0.4338831029832363,0.0,670.7706585445452,2.667090892791748,12.933304023742677,0.1913081198930739,6189.23623046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:30:00,26901.293359375,0.0,0.0528935188427566,1.3184971117414537,7.704514336585999,0.123553242534399,0.0,0.0,2.6308356285095216,12.896592903137208,0.1410838663578033,6129.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:40:00,26003.16328125,0.0,0.0317129636183379,1.1809917950071394,7.179712128639221,0.1213831044733524,0.0,0.0,2.5659115314483647,12.8709135055542,0.1264994755387306,6370.4861328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 12:50:00,16278.7595703125,0.0,0.0250000007450579,1.4953392528928815,6.389442276954651,0.1200810231268405,0.0,0.0,2.556229591369629,12.830946159362792,0.1944005399942397,6183.33349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:00:00,11645.9666015625,0.0,0.0239583340939133,2.17047400707379,5.851755547523498,0.1179832242429256,0.0,0.0,2.546152210235596,12.804000091552734,0.2834434390068053,6273.9583984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:10:00,11531.6498046875,0.0,0.0237268526107072,2.7385177158750595,5.229970765113831,0.1179832242429256,0.0,0.0,2.5200053215026856,12.772714042663576,0.3767832040786743,6299.347265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:20:00,12602.15,0.0,0.0237268526107072,3.331729319039732,4.647570490837097,0.1179108880460262,0.0,0.0,2.492127704620361,12.750470542907715,0.4650938391685486,6678.81953125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:30:00,15032.27265625,34.680000686645506,0.023495371127501,3.9673372291959823,4.0459352254867555,0.1886574171483516,0.8773770000000001,1519.4704943891816,2.4990034103393555,12.719184303283692,0.6003249645233154,5838.1943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:40:00,23885.1984375,78.30000305175781,0.023379630385898,4.606691267434508,3.5185517072677612,1.1945891670882702,1.1445097,4281.190032066168,2.492632293701172,12.698205947875977,0.768327820301056,5452.43056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 13:50:00,19030.8146484375,48.97999992370605,0.0239583340939133,5.090162756387144,3.445806288719177,1.7437789134681223,1.2505712,4039.229451010608,2.458237266540527,12.6806640625,0.8655003666877746,5546.5279296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:00:00,8029.52412109375,66.22000045776367,0.0255787044530732,5.290098955575377,3.787108302116394,0.4327256910502911,1.3212656,1696.41109340486,2.479249668121338,12.659324455261231,0.7678792476654053,5743.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:10:00,11811.49501953125,98.3000030517578,0.026851852564141,5.197022440377624,3.8717700242996216,0.6085069291293621,1.313556,2528.5503336663614,2.476296520233154,12.661494064331055,0.69784916639328,5439.23623046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:20:00,20329.484765625,97.8000015258789,0.028125000791624,5.314014532510191,3.927509236335754,1.4364148788154123,1.329904,3681.723728605437,2.468435001373291,12.658058166503906,0.6822930216789246,4895.138916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:30:00,17784.071484375,97.0,0.0337962970137594,5.200036051217467,4.445220303535462,1.452690952271223,1.3373556,3081.05830897579,2.465983009338379,12.65968589782715,0.5398569703102112,4212.152734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:40:00,23059.401171875,90.83999938964844,0.0428240746259688,4.67632322544232,5.000740551948548,1.656611650437117,1.228652,3748.609931432716,2.4934043407440187,12.656792068481446,0.415525609254837,4185.41669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 14:50:00,23843.33828125,36.42000045776367,0.0496527787297963,4.167982962075621,5.542264676094055,1.8926504306495189,1.1485848,3304.1959931024285,2.4589023113250734,12.659324455261231,0.3082837998867034,4268.4029296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:00:00,11877.86884765625,36.4,0.0605324085801838,3.539088346902281,6.14181158542633,0.7596209578216075,1.0776303,1597.7871332577563,2.421976661682129,12.655164527893067,0.2462390959262848,4165.625048828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:10:00,12852.3673828125,86.07999877929687,0.0765046309679745,2.932754518929869,6.466444993019104,0.5462963096797466,1.0500488,1860.6778798335413,2.356673574447632,12.655164527893067,0.190501657128334,4191.66669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:20:00,24067.31171875,58.79999923706055,0.0824074078351258,2.4861250900663436,6.673115658760071,1.44892939850688,0.2057999999999999,2476.283960276303,2.3401527404785156,12.655164527893067,0.1666715383529662,4257.2916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:30:00,25650.87578125,0.0,0.0888888906687496,2.263335230294615,6.941933274269104,0.2403067044913768,0.0,0.0,2.321951675415039,12.647207832336424,0.1403454184532165,4220.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:40:00,16664.2697265625,0.0,0.0706018533557652,1.8835606121458113,6.9667929887771605,0.1226128481328487,0.0,0.0,2.376489591598511,12.630389976501466,0.1338714480400084,4194.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 15:50:00,8318.7998046875,0.0,0.0555555563420056,1.821667125169188,6.49707567691803,0.1211660914123058,0.0,0.0,2.3927897930145265,12.621347427368164,0.1877601951360702,4174.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:00:00,15424.586328125,0.0,0.0302083340939132,2.2513737701810896,5.991929841041565,0.1212384290993213,0.0,0.0,2.40383186340332,12.61121940612793,0.3648888111114502,4089.930615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:10:00,23254.44375,0.0,0.025231482228264,2.2513737701810896,5.420464825630188,0.1213469356298446,0.0,0.0,2.4416751861572266,12.600911712646484,0.517665582895279,2454.166552734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:20:00,21040.509375,5.6,0.0241898155771194,2.2513737701810896,4.850901532173157,0.1212384290993213,0.4411280000000001,336.1068010471673,2.4615782737731933,12.593134880065918,0.6888939619064331,2072.222265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:30:00,17409.7388671875,76.2999984741211,0.0236111118691041,2.2513737701810896,4.458825993537903,0.3992332153022289,1.092925,2636.8390525688214,2.4649405002593996,12.58499813079834,0.8524996519088746,3892.3611328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:40:00,21984.23203125,81.83999938964844,0.0238425933523102,2.2513737701810896,4.361377453804016,1.1278211645781997,1.078042,4395.038443932631,2.473720932006836,12.581380653381348,0.925425374507904,4307.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 16:50:00,14647.453125,61.040000915527344,0.0250000007683409,3.5569151901639997,4.461995530128479,1.310112851113081,1.0852969,3157.24494317295,2.4668328762054443,12.57595443725586,0.9450636386871338,4312.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:00:00,11123.5666015625,70.15999908447266,0.0320601859595625,4.364649488870055,4.783723759651184,0.7573784701526165,1.147928,2474.8662547822687,2.4713011741638184,12.581742286682127,1.0222243070602417,4252.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:10:00,13002.0876953125,97.93999786376956,0.0407407416030763,4.211354925576598,5.094768452644348,0.8138924948871136,1.1239320000000002,2516.085857350711,2.472223329544067,12.576858520507812,0.9529133319854736,4138.310221354167,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:20:00,16059.4865234375,98.6999969482422,0.0489583343267439,3.5435825371183456,5.438305687904358,1.0201099686324595,1.0806064000000002,2709.016574191878,2.4908165454864504,12.576496887207032,0.6930321335792542,1715.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:30:00,21446.904296875,72.99999885559082,0.0548611123114822,3.3676274799741805,5.867632985115051,2.0099826507270335,1.062967,3914.115692345108,2.472575569152832,12.571071434020997,0.6324164509773255,2453.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:40:00,15277.2830078125,30.89999961853028,0.0569444458931683,2.799414732400328,6.262454724311828,1.4539930276572703,1.0438848,2522.006460393602,2.507436990737915,12.576858520507812,0.4755581676959991,4313.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 17:50:00,8187.8833984375,14.859999942779542,0.0703703720122574,2.3557951473630965,6.84790689945221,0.4592737384140491,0.204778,553.335859006243,2.5103036880493166,12.57306079864502,0.3777773976325988,4241.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:00:00,11855.0,0.0,0.0810185190290211,1.71585598224774,6.954381203651428,0.1253616891801357,0.0,0.0,2.5075985908508303,12.570709609985352,0.2817047297954559,4191.666748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:10:00,17883.677734375,0.0,0.0656250011175869,1.5546049618162214,6.649101281166077,0.1211660914123058,0.0,0.0,2.4843156337738037,12.566730880737303,0.2808481276035309,2644.791748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:20:00,10804.3001953125,0.0,0.0600694451481102,1.805039503518492,6.117551636695862,0.1212384290993213,0.0,0.0,2.5488234996795653,12.56709270477295,0.4803215503692627,2308.680517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:30:00,9370.2166015625,0.0,0.0387731486931441,2.427140047494322,5.749549126625061,0.1211660914123058,0.0,0.0,2.581959009170532,12.567092895507812,0.6863940715789795,4319.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:40:00,12125.916796875,0.0,0.0265046303626148,2.6996465706266464,5.278187108039856,0.1205150507390498,0.0,0.0,2.6056003093719484,12.558231925964355,0.8305509805679321,4126.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 18:50:00,11261.0666015625,0.0,0.0239583340939133,3.077604439202696,4.709590363502502,0.1192853055894374,0.0,0.0,2.5929305076599123,12.558774948120115,0.972126257419586,2662.847216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:00:00,9160.5501953125,0.0,0.0237268526107072,3.5431858086027206,4.201733183860779,0.1190682910382747,0.2204,0.0,2.5122539520263674,12.561667823791504,1.281862020492554,2297.222265625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:10:00,11820.85,65.53999900817871,0.0232638896442949,3.939651300851255,3.8165720224380495,0.4203559122979641,1.0972883,2722.9592964795715,2.4978760719299316,12.558774948120115,1.44591658115387,2346.52783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:20:00,17545.5509765625,65.81999969482422,0.0239583340939133,4.375574972573668,3.7244787931442263,1.6244212798774242,1.119348,4185.621561056027,2.5462408542633055,12.558593940734864,1.5828820943832398,3930.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:30:00,12748.216796875,49.55999984741211,0.0260416674427686,4.542001154366881,3.942565560340882,0.7314091734588146,1.1722012,2299.445756015962,2.585400199890137,12.558231925964355,1.51950523853302,4240.2779296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:40:00,14120.36875,93.23999938964845,0.033449074719101,3.9937481903471057,4.260795331001281,0.8831741861999035,1.128299,3175.264626666458,2.5856298923492433,12.558412933349608,1.1884654998779298,4223.958203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 19:50:00,16993.9154296875,78.72000122070312,0.0384259266778825,3.6247346424497664,4.5083171129226685,1.6775896959006786,1.076681,3705.710602589491,2.542411375045776,12.558412933349608,1.024056911468506,3387.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:00:00,11820.5498046875,42.01999969482422,0.0444444451481102,3.245496752206236,4.852788662910461,0.9659288220107556,1.0636282,1823.8625577620228,2.6162100791931153,12.558412933349608,0.8848686814308167,2290.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:10:00,16179.522265625,75.85999908447266,0.0563657421618699,2.6252897285856305,5.326894402503967,0.8010706178843975,1.034532,3017.4648833839906,2.5988228797912596,12.558412933349608,0.8848686814308167,3889.236181640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:20:00,21271.17421875,49.53999938964843,0.0589120384305714,2.2582230114378037,5.697896790504456,1.8678385190665725,1.010141,3488.482806993833,2.6139461517333986,12.560221290588377,0.6025426328182221,4230.2083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:30:00,12999.79921875,6.399999928474427,0.0631944451481102,1.9500825428403912,6.310345196723938,0.4415509141981601,0.0,428.6846917366629,2.641828203201294,12.56329517364502,0.4507960557937622,4236.11123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:40:00,13905.2228515625,0.0,0.062384260073304,1.450544836465269,6.501789116859436,0.1241319455206394,0.0,0.0,2.6601714134216308,12.572156524658205,0.3947598874568939,4173.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 20:50:00,20841.8890625,0.0,0.0469907414168118,1.2556771540082992,5.959935212135315,0.1211660914123058,0.0,0.0,2.705124473571778,12.57595443725586,0.4123809218406677,4188.888818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:00:00,11206.351953125,0.0,0.0280092600965871,1.801685240212828,5.444911694526672,0.1212384290993213,0.0,0.0,2.716368579864502,12.58318920135498,0.6491574048995972,4203.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:10:00,6743.4681640625,0.0,0.0241898155771194,2.341843798104674,4.852876782417297,0.1211660914123058,0.0,0.0,2.742346096038818,12.586625480651856,0.8491734981536865,4236.11123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:20:00,13754.168359375,0.0,0.0237268526107072,2.9639791988767685,4.305153203010559,0.119212969392538,0.0,0.0,2.753791093826294,12.594943428039551,1.100769472122192,4289.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:30:00,17762.351171875,17.7,0.0236111118691041,3.4433120750822126,3.827554154396057,0.139539935439825,0.647069,1043.973893429603,2.793390655517578,12.602358436584472,1.267692756652832,4335.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:40:00,13520.6935546875,79.0999984741211,0.0231481489026919,4.016552545968443,3.3381391286849977,0.4563078694045543,1.0851242,2955.3686137001705,2.7493717193603517,12.60724048614502,1.4775374412536622,4331.25009765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 21:50:00,22346.428515625,96.81999816894532,0.0236111118691041,4.456515600625425,3.0079721212387085,0.6043836764991284,1.1288321,4636.441799879414,2.743200588226318,12.61429386138916,1.5853787183761596,6396.0876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:00:00,25370.909375,99.0999984741211,0.0241898155771194,4.840840055886656,3.027714467048645,1.4990595750510691,1.2205684,6065.623647166589,2.7055459022521973,12.62514533996582,1.5408774852752685,5494.279345703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:10:00,17727.3205078125,99.0999984741211,0.0276620377320794,4.9472854637540875,3.4531316995620727,2.001012747734785,1.259984,3806.999603125721,2.72227029800415,12.617730331420898,1.466495966911316,4203.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:20:00,20605.361328125,90.63999938964844,0.0333333342336116,4.81685228580609,4.171695828437805,1.7513020925223828,1.2560656,5256.620253081502,2.7909597396850585,12.61971969604492,1.2522527694702148,4124.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:30:00,18676.7044921875,33.21999969482422,0.0417824085801838,3.6999225639738142,4.7424959421157835,1.6837384395301342,1.1248405,3540.5126634055937,2.786190986633301,12.619538879394533,0.9448939085006712,4191.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:40:00,9543.4666015625,53.52000045776367,0.0526620376855133,3.3977147125639022,5.403405213356018,0.6490161947906017,1.065216,2380.139846865244,2.796709585189819,12.619538879394533,0.775885260105133,4198.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 22:50:00,11660.294140625,82.69999694824219,0.0623842608183621,2.455422022286802,5.631348729133606,0.8799913220107556,1.0315345,2335.854157253797,2.7943185329437257,12.615921592712402,0.5981517553329467,4175.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:00:00,16384.704296875,87.69999694824219,0.0656250011175869,2.313248493615538,5.9941185235977175,0.9973234824836256,0.8074670000000002,2488.4688785196745,2.6786455631256105,12.61791114807129,0.505043888092041,4163.54169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:10:00,24143.7390625,15.7,0.0695601854473351,1.7956364654935897,6.189902710914612,0.8255931608378887,0.0,914.411854483958,2.629058074951172,12.616826057434082,0.4029744327068328,3723.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:20:00,25330.748828125,0.0,0.0452546305954455,1.5615066790021956,6.319753289222717,0.126953125745058,0.0,0.0,2.619862174987793,12.635815048217774,0.3470918834209441,2317.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:30:00,16589.244921875,0.0,0.0359953708946703,1.1400781654752792,5.958822083473206,0.1215277798473835,0.0,0.0,2.71132116317749,12.628581619262697,0.3456834614276886,3877.43046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:40:00,12321.3822265625,0.0,0.0247685192618517,1.849669220391661,5.405093693733216,0.1214554421603679,0.0,0.0,2.686820411682129,12.644133377075196,0.5289274990558624,4234.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-10 23:50:00,22043.377734375,0.0,0.0240740748355163,2.028449728433043,4.774352288246154,0.1214554421603679,0.0,0.0,2.687079095840454,12.647207641601565,0.5768097639083862,4176.73603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:00:00,22722.809765625,0.0,0.0237268526107072,2.422692778054625,4.2642698049545285,0.120804401487112,0.0,0.0,2.694478893280029,12.654622268676755,0.8481224536895752,2613.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:10:00,14537.829296875,0.0,0.0237268526107072,2.422692778054625,3.68766930103302,0.1184895865619182,0.0,0.0,2.702526712417603,12.656430435180663,1.0082036018371583,2339.583349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:20:00,15266.7224609375,48.939999389648435,0.023379630385898,3.08913045162335,3.108061337471008,0.1985677100718021,1.07208,2445.733978735912,2.6801464557647705,12.658600425720214,1.2093459844589234,3534.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:30:00,19096.4205078125,79.0999984741211,0.023379630385898,3.7961215996183455,2.8284100294113164,0.9775028996169568,1.0710429,4615.852159081961,2.6966272830963134,12.658419609069824,1.245822548866272,4281.24990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:40:00,13735.2505859375,91.5000030517578,0.0239583340939133,4.193039133492857,2.932006049156189,0.6733217649161816,1.0969271,2854.554938424575,2.7016690731048585,12.654622077941896,1.2758970260620115,4161.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 00:50:00,22848.2296875,94.34000091552733,0.0246527785435317,4.127942182961851,3.1447765111923216,1.3237124018371105,1.0994620000000002,5100.8115721614095,2.6392280578613283,12.65389919281006,1.1411609053611755,4152.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:00:00,16588.1955078125,37.15999908447266,0.0274305562488733,3.5919062160886823,3.4492246866226197,1.7821180753409862,1.0761980000000002,3642.645986795085,2.666051912307739,12.65389919281006,0.8820298075675964,4175.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:10:00,10141.45,52.05999908447266,0.0329861118458209,3.2320688270963727,4.002619433403015,0.6174768500030041,1.0554580000000002,2270.397707543748,2.6746762275695803,12.654802894592288,0.7325145840644837,4171.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:20:00,11621.83359375,87.55999908447265,0.038425926864147,2.5497966312803326,4.289830422401428,0.9192708544433116,1.0278665,2874.4088019230544,2.6957537651062013,12.65389919281006,0.5547267079353333,4249.99990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:30:00,18481.64765625,63.98000030517578,0.0385416675359009,2.211026623193175,4.589020371437073,1.8416521720588208,1.003185,3992.9126175767465,2.6795264720916747,12.65389919281006,0.4660071969032288,2971.527783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:40:00,14297.2822265625,41.119999694824216,0.037384260073304,1.8576840423978864,5.113805794715882,0.6901765160262585,0.8,1850.4708331881652,2.713797903060913,12.654622077941896,0.3713321149349212,2764.5833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 01:50:00,22221.706640625,5.779999923706056,0.0420138891786335,1.3454238676466048,5.398090863227845,0.3541666664183139,0.0,397.3830816811572,2.713798761367798,12.659324455261231,0.3161052703857422,5342.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:00:00,18095.2572265625,0.0,0.0276620377786456,1.0373144292272627,5.338768982887268,0.1226851858198642,0.0,0.0,2.712924098968506,12.671441078186032,0.2795655965805053,6210.41650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:10:00,9796.6166015625,0.0,0.0241898155771194,0.9539137744344768,4.762672352790832,0.1211660914123057,0.0,0.0,2.733568000793457,12.682472610473631,0.3112841665744781,6043.05537109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:20:00,15352.878515625,0.0,0.0237268526107072,1.5347511314786972,4.039320540428162,0.1205150507390498,0.0,0.0,2.716828584671021,12.69567413330078,0.6368346750736237,5718.05546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:30:00,21484.0265625,0.0,0.0237268526107072,2.321702625695616,3.3265331506729128,0.120298034697771,0.0,0.0,2.7013402462005613,12.704355430603028,0.882082712650299,5626.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:40:00,14952.2931640625,17.04000015258789,0.0236111118691041,3.152124407235533,2.6535070657730104,0.1200086884200572,0.6351257,641.4828025921659,2.6972168922424316,12.715205192565918,1.193950366973877,6307.98603515625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 02:50:00,14852.1552734375,79.0999984741211,0.0231481489026919,3.7841988586820663,2.0990994453430174,0.1592881970107555,1.0706584,2436.6603230645037,2.710911989212036,12.722981452941896,1.36801552772522,6212.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:00:00,25608.563671875,96.25999908447264,0.0231481489026919,4.486559488717466,1.6369851589202882,0.3309461764991283,1.1130823,4832.733775027461,2.5541553497314453,12.733652305603028,1.5988511562347412,6739.23603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:10:00,26683.020703125,98.0999984741211,0.023379630385898,5.103497221414,1.3671514511108398,0.6701389126479625,1.2289684,5996.1752703348775,2.4836061000823975,12.745949363708496,1.6293589353561402,5295.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:20:00,26358.497265625,98.0999984741211,0.0238425933523102,5.53900804752484,1.4078280687332154,1.379195576161146,1.3308068000000002,6248.697133839944,2.5553441524505613,12.749023628234864,1.601159691810608,5190.2779296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:30:00,20471.0859375,98.0999984741211,0.0247685192851348,5.7983648323453965,1.751899743080139,1.879918997734785,1.3903392,3970.599591746547,2.5670660495758058,12.749023628234864,1.5328635454177857,5396.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:40:00,24225.5890625,98.0999984741211,0.0274305562954394,5.662809851113707,2.356264901161194,1.437427657097578,1.413762,4291.075339673162,2.5978754997253417,12.752821159362792,1.268400001525879,5337.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 03:50:00,23422.087109375,56.28000030517578,0.0321759266778825,4.6504711174406115,2.791038155555725,2.141348355263472,1.2574996,4756.7606626727875,2.5770046710968018,12.752821159362792,0.9786261916160583,5169.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:00:00,17245.9298828125,33.8,0.035069445427507,4.578330042306334,3.4618456602096557,1.0401475720107556,1.1522424,3541.690796979289,2.6111820697784425,12.75589542388916,0.8030185222625732,5549.30546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:10:00,7460.80009765625,63.07999954223633,0.044675926491618,4.578330042306334,3.868410325050354,0.5086082212626934,1.099642,1364.555503616703,2.622689199447632,12.757341766357422,0.7710114121437073,4215.972021484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:20:00,13175.2529296875,99.01999969482422,0.0438657417893408,4.578330042306334,4.141610026359558,0.5827546410262585,1.074364,1936.5523660327497,2.58683180809021,12.754267692565918,0.5734575092792511,4241.66669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:30:00,23605.8703125,98.78000030517578,0.0421296305954455,4.578330042306334,4.179043650627136,1.1649305395781997,1.051589,3321.8516319984437,2.575469493865967,12.749385261535645,0.3953345775604248,6356.9443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:40:00,26851.056640625,66.78000106811524,0.0400462966412304,3.679865648690611,4.417772126197815,1.6431568078696728,1.0292137,3525.8634156997628,2.5340752601623535,12.749204444885256,0.3329474151134491,5572.222265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 04:50:00,26747.6359375,33.03999977111816,0.0399305563420056,2.0443985485471785,4.777783703804016,0.9280960611999036,1.001127,2976.0888284268913,2.5909120559692385,12.749928092956544,0.2729514241218566,4180.902880859375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:00:00,26456.497265625,42.03999938964843,0.0383101858198641,1.7323361181654036,5.156766438484192,0.9322916559875012,1.0,3367.3421432546343,2.574883222579956,12.744141006469729,0.2587847948074341,4246.0938720703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:10:00,25852.42890625,57.279998779296875,0.0311342599801717,1.3775189899839462,5.294272637367248,0.8934461884200573,1.0,3775.901405692566,2.6192423343658446,12.735460662841795,0.2340689331293105,5023.61123046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:20:00,25545.504296875,58.63999938964844,0.0296296302694826,1.313836243096739,5.342845940589905,1.09563075825572,1.0,3295.061504782524,2.607286977767944,12.72605628967285,0.2888886332511902,6518.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:30:00,26750.264453125,66.05999984741212,0.0258101859595625,1.5727884315885603,5.51432945728302,0.8077256970107556,1.0,3613.800135500841,2.6277891635894775,12.713577461242677,0.3795120239257812,5942.708349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:40:00,26817.23828125,73.07999725341797,0.0255787044763563,1.4541031622327865,5.645358872413635,0.9552228026092052,1.0,3977.1858180617064,2.579630994796753,12.698386764526369,0.5012122988700867,5262.50009765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 05:50:00,26776.01328125,73.27999725341797,0.0261574081610887,1.8519746565259991,5.746062874794006,1.2006654910743235,1.0,4335.669409067926,2.571762371063232,12.685546684265136,0.582042682170868,5363.8890625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:00:00,24868.5921875,45.33999938964844,0.0269675933755932,1.8660878204740583,5.941805481910706,1.3633535556495189,1.0,3620.129610231206,2.589780950546265,12.675419425964355,0.6050007939338684,6678.096028645833,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:10:00,16195.1607421875,59.25999908447265,0.0273148155305533,1.9106644415296616,6.217999005317688,0.4108072869479656,1.0,2210.420265353984,2.5990403652191163,12.659867477416991,0.6066996335983277,6796.875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:20:00,19771.2794921875,96.5999984741211,0.0248842600267379,1.796838476601988,6.236216759681701,0.3908661218980948,1.0,2708.8975459947674,2.547860050201416,12.645761489868164,0.6376941323280334,6860.0693359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:30:00,26428.28359375,96.5999984741211,0.0241898155771194,2.075626614037901,5.993820023536682,0.8844521455466747,1.0,4262.733136765733,2.563567781448364,12.624601936340332,0.7328341484069825,8482.051554361979,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:40:00,24905.36875,76.07999877929687,0.0253472229931501,2.314207556191832,5.943075585365295,1.6016830615699291,1.001496,4586.249006625301,2.5206963062286376,12.616283798217774,0.7704481601715087,6924.2205810546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 06:50:00,19959.9453125,33.019998931884764,0.0277777784969656,2.6142396950162947,6.220920300483703,1.3265878073871136,1.014026,2656.821743364795,2.538156032562256,12.63020839691162,0.7975554466247559,6494.936197916667,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:00:00,15722.3142578125,22.519999694824214,0.0371527783572672,2.348342802468687,6.724163937568664,0.5020254564781984,0.2040719999999999,1031.1712014193483,2.489295959472656,12.621347045898435,0.7191647291183472,6077.8480224609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:10:00,19010.9896484375,0.0,0.0383101856801657,1.6063974403776229,6.798550152778626,0.1285445608198642,0.0,0.0,2.401368284225464,12.609411430358886,0.5054086565971374,6535.22265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:20:00,22442.695703125,0.0,0.0266203710809348,1.495968916360289,6.4142591714859005,0.1229745380580424,0.0,0.0,2.4215094089508056,12.56944465637207,0.4293703973293304,5465.97236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:30:00,13174.986328125,0.0,0.0248842600267379,1.5598946117796004,5.72304060459137,0.1211660914123058,0.0,0.0,2.4230463981628416,12.545573234558104,0.5539543449878692,0.3472222328186035,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:40:00,6487.9009765625,0.0,0.0243055563187225,2.252227785531431,5.251177716255188,0.1211660914123058,0.0,0.0,2.4515997409820556,12.547381019592285,0.7425851941108703,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 07:50:00,8908.01650390625,0.0,0.0239583340939133,2.507312586251646,4.777047753334045,0.1210455286006132,0.0,0.0,2.4331515789031983,12.5339994430542,0.8525270223617554,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:00:00,10922.966796875,0.0,0.0237268526107072,2.6715796017087996,4.369570851325989,0.1210756693035363,0.0,0.0,2.4820271492004395,12.530925369262697,0.8338361144065857,5696.350280761719,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:10:00,8353.10625,0.0,0.0237268526107072,2.6715796017087996,4.03340003490448,0.1210214160382747,0.217365,0.0,2.4845845699310303,12.513201904296874,0.8586008548736572,9327.463541666666,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:20:00,6987.04150390625,63.71999931335449,0.0232638896442949,2.6032454990781844,3.6746731042861938,0.1669560186564922,1.0825683,1486.2322501634285,2.6194784164428713,12.4797456741333,0.8817197918891907,8084.919140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:30:00,11864.1166015625,77.95999908447266,0.0232638896442949,2.768496706429869,3.289746499061585,1.0401476137340069,1.0220615,3686.173977766928,2.554550313949585,12.49403190612793,1.2562660217285155,8558.68046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:40:00,8074.15,61.34000015258789,0.0239583340939133,3.3503287338651715,3.2559179067611694,1.1863426379859447,1.0514928,2461.3649474483464,2.5851434230804444,12.488426017761231,1.3767420768737793,8164.2359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 08:50:00,8414.0,92.71999816894532,0.0260416674194855,3.131815674249083,3.540072560310364,0.6739728026092052,1.0583568,2693.007197953013,2.573200798034668,12.49258518218994,1.0464028120040896,4681.59716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:00:00,9996.716796875,98.6999969482422,0.0282407414633779,2.610251381341368,3.703460812568665,1.0040509156882762,1.026673,2599.1145077074616,2.606252670288086,12.49258518218994,0.919380247592926,8566.3197265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:10:00,11467.0833984375,98.33999786376954,0.030324074719101,2.381727602425962,3.97722327709198,1.2151331357657909,1.055738,2935.039002087996,2.594307565689087,12.492946815490722,0.7123742938041687,9539.8115234375,2.0,2221.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:20:00,19623.556640625,67.55999870300293,0.0327546305954455,1.9513940834440295,4.376684594154358,2.0563512735068796,1.1276733333333333,4334.46997230128,2.605321168899536,12.494935989379885,0.610111141204834,8291.31982421875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:30:00,14586.73125,41.17999954223633,0.0273148155771194,1.5642028355039657,4.885703682899475,0.7423321776092052,1.0249066666666666,2850.0161766257293,2.583249092102051,12.442491340637206,0.4757014989852905,8394.0970703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:40:00,20015.6197265625,72.4000015258789,0.0255787044763563,0.9855111145414412,5.122676491737366,1.230468761175871,0.8,4851.359471025118,2.5680855751037597,12.415002822875977,0.3900224089622497,7054.6874593098955,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 09:50:00,15611.531640625,7.019999694824219,0.0267361118923871,1.2709201120771467,5.212350010871887,0.7335069514811039,0.0,620.9657491825119,2.5789425373077393,12.37648277282715,0.510366415977478,5919.444482421875,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:00:00,11347.483203125,0.0,0.026620371127501,1.4054679655469955,5.056270813941955,0.1265190981328487,0.0,0.0,2.5439024925231934,12.355143356323245,0.5340432763099671,4232.2916015625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:10:00,11223.4833984375,0.0,0.0253472229931502,1.5304046177305282,4.566811728477478,0.1236979164183139,0.0,0.0,2.5761086463928224,12.332899475097657,0.6320468425750733,4217.01396484375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:20:00,12320.9333984375,15.739999771118164,0.0243055563187225,1.9910951399244368,4.13076765537262,0.1391782440245151,0.72084,900.6507295190344,2.5441025733947757,12.317346382141114,0.7468391537666321,4292.70849609375,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:30:00,11249.4333984375,79.0999984741211,0.0231481489026919,2.309396078530699,3.652396082878113,0.6911169163882732,1.1891553333333331,2953.506560707528,2.551230239868164,12.30143222808838,0.8303853273391724,5406.25009765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:40:00,16371.6103515625,94.73999938964845,0.023379630385898,2.703745653573423,3.4078847646713255,0.9182580880820752,1.318301333333333,4311.2191982134145,2.5342955112457277,12.280634880065918,0.9225345969200134,5852.7779296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 10:50:00,8660.61484375,53.119999694824216,0.0244212970603256,2.814346792642027,3.532534193992615,1.4363426022231578,0.2731466666666666,2400.2613229880117,2.5528274536132813,12.262731552124023,0.92534681558609,4213.194384765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 11:00:00,8522.7791015625,0.0,0.0267361118458209,2.850601103249937,3.6844956159591673,0.1369357652962207,0.0,0.0,2.2407760620117188,12.271773529052734,0.961059045791626,4304.5138671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 11:10:00,18602.4826171875,0.0,0.0266203710809348,2.8393137955106793,3.3518217325210573,0.1242766194045543,0.0,0.0,0.7917849302291871,12.271954345703126,0.9450123190879822,4263.88876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 11:20:00,15346.033984375,0.0,0.0255787044763563,2.941242649499327,2.7797797441482546,0.1236255787312984,0.0,0.0,0.0654891278594731,12.275390434265136,0.9287458062171936,4739.44453125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
