time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-11 11:30:00,12236.7333984375,0.0,0.0262731488794087,3.0166960739530624,2.555865502357483,0.126953125745058,0.0,0.0,0.072699749469757,12.266709899902343,0.9248457193374634,4250.0,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 11:40:00,11961.933203125,0.0,0.0248842600267379,3.053212168160826,2.4057581663131713,0.1320167832076549,0.0,0.0,0.1154566515237092,12.250614547729493,0.8986894726753235,4237.499951171875,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 11:50:00,11608.3498046875,0.0,0.0246527785435317,3.0696261906065048,2.2266074657440185,0.1460503496229648,0.211678,0.0,0.2587120234966278,12.2412109375,0.8961031198501587,4232.9861328125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:00:00,7614.61552734375,78.73999862670898,0.0236111118691041,3.048590996209532,2.0912104845046997,0.3510561399161815,1.0523102999999998,2308.9099016280284,0.3581652890890837,12.25332736968994,0.8788694143295288,4250.00009765625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:10:00,7432.76669921875,99.0999984741211,0.0231481489026919,3.0737216495908797,1.940600872039795,1.3980034284293652,1.048041,2159.1805810766664,2.345782232284546,12.260018730163576,0.8788694143295288,4948.847119140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:20:00,9545.06669921875,99.0999984741211,0.0231481489026919,3.125938179437071,2.064399266242981,0.5512152783572674,1.0493869,2154.75901675148,2.573178768157959,12.255678749084472,0.799943745136261,4220.83330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:30:00,19064.673046875,99.0999984741211,0.0238425933523102,2.6898435615934435,2.1558820486068724,1.003110545128584,1.033486,3357.6953995648573,2.6497706890106203,12.25911464691162,0.6465408802032471,4257.63876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:40:00,23017.701953125,71.26000061035157,0.0239583340939133,2.575769951287657,2.353415274620056,1.5509982518851757,1.024573,4404.083740710681,2.6520103931427004,12.250434112548827,0.6010358572006226,4211.8056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 12:50:00,14963.4876953125,40.62000045776367,0.0237268526107072,2.268700172845274,2.5672838926315307,1.0353009514510632,1.012631,2838.4845719402233,2.682915687561035,12.24482765197754,0.5082593739032746,4265.972265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:00:00,9803.95,76.5400001525879,0.0237268526107072,2.0668048405088486,2.926548409461975,0.3875144653022289,1.001251,2344.147446484213,2.7686304092407226,12.23759422302246,0.6013683080673218,4189.2359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:10:00,14940.5111328125,97.4000015258789,0.0236111118691041,2.0779232525266704,3.0636225938796997,0.5679976873099803,1.001454,3383.5991524134843,2.755357360839844,12.227647209167484,0.7056841969490051,4185.069384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:20:00,21109.408984375,97.4000015258789,0.0237268526107072,2.1201811336912213,3.1188666105270384,1.0974392466247085,1.0,4904.643105651062,2.79272780418396,12.224211311340332,0.853826379776001,4183.333349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:30:00,14601.9712890625,97.4000015258789,0.0241898155771194,2.3099622272886338,3.2133329629898073,2.0256076268851757,1.011077,6048.03165117721,2.7989194869995115,12.218967056274414,0.9394250512123108,4185.76376953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:40:00,8443.63330078125,97.4000015258789,0.0239583340939133,2.218054439965635,3.6160962343215943,0.886592160910368,1.007358,2971.631419752977,2.84273476600647,12.219328689575196,1.0178272724151611,4171.527734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 13:50:00,11601.3001953125,97.4000015258789,0.0241898155771194,2.1066931747831408,4.128864359855652,0.46397570297122,1.003475,3169.862813331936,2.819184589385986,12.219871139526369,1.0248565673828125,2106.597216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:00:00,21008.03984375,96.82000122070312,0.0240740748355164,2.1370849632658064,4.156158995628357,1.0291521959006786,1.00029,5782.738212177992,2.809484577178955,12.211914443969723,1.1291244506835938,4219.791796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:10:00,15660.1826171875,81.44000091552735,0.0241898155771194,2.272275831643492,4.326740097999573,1.0013020686805247,1.008914,4231.768160322557,2.843337869644165,12.209925270080566,1.1802611112594603,4230.5556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:20:00,15931.297265625,97.43999938964843,0.0253472229465841,2.3248800777830185,4.599970078468322,0.6281105391681194,1.012492,3731.371842576966,2.877978038787842,12.209744453430176,1.1438759803771972,4162.152685546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:30:00,19545.709765625,99.0,0.0302083340473471,2.1629191898740827,4.658546185493469,1.0417390041053296,1.004744,4387.907481569156,2.853799915313721,12.210467720031737,1.2299466371536254,4197.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:40:00,21086.161328125,86.38000183105468,0.0293981489725409,2.2661495708860455,5.158637833595276,1.4629630021750928,1.0142602,5214.207939027828,2.8678190231323244,12.210106086730956,1.0583667039871216,4139.930419921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 14:50:00,16232.739453125,26.200000286102295,0.0313657414168118,1.461611893121153,5.5087491273880005,1.258318870514631,0.40041,2650.451149720475,2.87955322265625,12.212276077270506,0.8380053043365479,4116.31943359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:00:00,8924.01669921875,0.0,0.0342592599336056,1.2845860504545272,5.936782670021057,0.1399739600718021,0.0,0.0,2.8079760551452635,12.209925270080566,0.7228422522544861,4192.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:10:00,10074.3166015625,0.0,0.0243055563187225,0.5989430927671491,5.690444016456604,0.124638307839632,0.0,0.0,2.741075611114502,12.20540370941162,0.5794585108757019,4129.1666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:20:00,15550.7474609375,0.0,0.0239583340939133,0.819113674107939,5.090648674964905,0.1244936324656009,0.0,0.0,2.776686954498291,12.201967430114744,0.6895864844322205,4123.958203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:30:00,19185.648046875,0.0,0.023379630385898,1.5291910194791851,4.464109539985657,0.1226128481328487,0.0,0.0,2.7750439167022707,12.19382972717285,0.9161463260650636,2585.4166259765625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:40:00,20260.73671875,0.0,0.0231481489026919,2.0749078773893417,3.817212462425232,0.1213107667863368,0.0,0.0,2.768650579452515,12.19563808441162,1.0877265572547912,2717.0138671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 15:50:00,15578.7158203125,0.0,0.0231481489026919,2.670996715966612,3.2320371866226196,0.1213831044733524,0.0,0.0,2.73996524810791,12.194010543823245,1.275322961807251,4201.38896484375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:00:00,14881.5408203125,18.679999542236327,0.0231481489026919,3.050170423928648,2.674402117729187,0.1323061369359493,0.633945,1223.4819125372535,2.7887378215789793,12.194191360473631,1.3461296558380127,4225.69453125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:10:00,22154.167578125,79.0999984741211,0.0229166674194857,3.050170423928648,2.2426387310028075,0.5875289253890514,1.054145,4956.122506527511,2.7637539863586427,12.194191360473631,1.5115172624588014,4137.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:20:00,24277.56328125,79.0999984741211,0.0231481489026919,3.050170423928648,2.0448153495788572,1.0723379664123058,1.051201,5463.973757661057,2.7816916942596435,12.194010543823245,1.677947473526001,4148.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:30:00,24154.92265625,79.0999984741211,0.023495371127501,3.050170423928648,2.359382700920105,1.1097366861999034,1.050423,4914.737086668028,2.8079284191131593,12.194372177124023,1.496624732017517,4146.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:40:00,24558.789453125,79.71999816894531,0.0246527785435317,3.050170423928648,2.6851125001907348,0.970269101113081,1.047117,4570.849273385802,2.7805905818939207,12.19364891052246,1.1963359117507937,2209.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 16:50:00,26710.41171875,82.19999694824219,0.0258101859595625,3.0373917602933944,3.0914693117141723,1.0884693317115306,1.044781,4845.501162811037,2.815482187271118,12.194010543823245,1.0289836287498475,2678.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:00:00,25471.077734375,81.0199981689453,0.0267361117992548,2.549806406442076,3.428488612174988,1.2674334459006786,1.0379312,5003.533038748247,2.8173177242279053,12.194010543823245,0.8324698448181153,4194.097265625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:10:00,21523.415625,46.380000305175784,0.0270833340939132,2.168746044579893,3.9196993112564087,1.487123816460371,1.009583,4198.3565128462915,2.826604890823364,12.20070152282715,0.7151134252548218,4212.84716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:20:00,18311.971875,65.30000076293945,0.0256944451946763,1.6949321293272082,4.376858925819397,0.4459635429084301,1.0002359,3061.189464053527,2.8029342174530028,12.202148246765136,0.5727552175521851,4155.816060384114,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:30:00,25146.50234375,37.800000762939455,0.025115741509944,1.160125567857176,4.456017518043518,0.7461660675704479,0.0,2173.1294901727915,2.79994592666626,12.202329063415528,0.4898134589195251,4128.4720703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:40:00,25953.27890625,0.0,0.0243055563187225,0.9530952834524212,4.480302739143371,0.1338252328336238,0.0,0.0,2.8212220668792725,12.212999153137208,0.4272086918354033,4002.77783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 17:50:00,24195.523828125,0.0,0.0237268526107072,0.8022497915662823,4.232694840431213,0.1247106455266475,0.0,0.0,2.849663639068603,12.219690322875977,0.4239233255386352,4053.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:00:00,22404.588671875,0.0,0.0232638896442949,1.2440451287664474,3.6728803396224974,0.1211660914123058,0.0,0.0,2.879788875579834,12.226923751831055,0.6779732465744018,3616.319506835938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:10:00,19778.6625,0.0,0.0231481489026919,1.9033238672651351,3.084871220588684,0.1213107667863368,0.0,0.0,2.855742025375366,12.230179023742677,0.8573064684867859,939.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:20:00,17143.6615234375,0.0,0.0231481489026919,2.4167252563871444,2.4990325450897215,0.1210937537252902,0.2048083999999999,0.0,2.85218563079834,12.230179023742677,1.128143382072449,3924.305615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:30:00,11003.4962890625,65.6399990081787,0.0222222229698672,2.885695078317076,1.968211650848389,0.2141927145421504,1.0361417,2736.4411503594993,2.878871774673462,12.233253669738769,1.2813636779785156,4266.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:40:00,13992.246484375,88.37999877929687,0.0224537044530734,3.0977915310300888,1.6571900606155396,0.2311921291053295,1.048754,2883.1370666551256,2.874649477005005,12.242115211486816,1.3637178897857665,4267.708349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 18:50:00,23560.8640625,97.5999984741211,0.0229166674194857,3.50052075618878,1.5690135717391969,0.3290654055774212,1.0613295,4300.171879272849,2.8766001224517823,12.259657096862792,1.548467707633972,4252.777734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:00:00,21524.894921875,97.5999984741211,0.0231481489026919,3.766787006799132,1.4234363794326783,0.585503476113081,1.0797667,5234.257309041988,2.7678575992584227,12.268156433105467,1.6015411376953126,4257.98603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:10:00,22155.50703125,97.5999984741211,0.0231481489026919,4.189590456429869,1.524718189239502,1.0269820623099803,1.0974592,5319.317417571078,2.691700220108032,12.264901542663576,1.6594733953475953,4211.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:20:00,25970.469921875,97.5999984741211,0.0237268526107072,4.310402491036802,1.8302000045776368,1.2363281182944774,1.146872,5735.861063945371,2.7620802879333497,12.268518257141114,1.5654973030090331,4205.55546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:30:00,24870.2546875,86.5,0.025115741509944,3.76709175342694,2.2445899724960325,1.4643373899161816,1.1073619,5465.263806995572,2.810397434234619,12.264720535278318,1.2482231855392454,3437.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:40:00,23282.325390625,51.51999969482422,0.0267361118458209,3.2363615059293807,2.7661162614822388,1.475983803719282,1.061287,5509.108722438256,2.849132966995239,12.269964790344236,1.0721928000450134,2319.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 19:50:00,15689.1966796875,43.54000015258789,0.028125000791624,2.668421032372862,3.306387448310852,0.7392216257750988,1.0425113,3533.14503428209,2.849748373031616,12.271773147583009,0.8435185432434082,3154.5138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:00:00,13923.7484375,87.3999984741211,0.0273148155771194,2.0672285580076277,3.6219069242477415,0.4279513888061045,1.0063557,2206.3388587298787,2.8624385833740233,12.271773147583009,0.7173417329788208,4245.83330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:10:00,23533.3484375,98.6999969482422,0.0245370378019286,1.6663884186185896,3.79519784450531,0.6162471227347851,1.0,3420.29106582932,2.8024903297424317,12.270688247680663,0.7068249583244324,4229.5140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:20:00,27072.948828125,59.599999237060544,0.0237268526107072,1.3666774057783186,3.9858121156692503,0.8302228145301342,0.2,2770.5065201425086,2.8048810005187987,12.27340087890625,0.5847165703773498,4203.124951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:30:00,26979.537890625,0.0,0.0241898155771194,1.0977854036726058,4.126661086082459,0.1553819470107555,0.0,0.0,2.8343202590942385,12.285156440734864,0.4449218392372131,3759.722265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:40:00,26960.236328125,0.0,0.0237268526107072,0.894796445313841,3.8567205667495728,0.1247106455266475,0.0,0.0,2.8775141716003416,12.297996139526369,0.3999591886997223,2704.513916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 20:50:00,26882.96640625,0.0,0.0232638896442949,1.1727509641088545,3.2727510213851927,0.1219618074595928,0.0,0.0,2.874690628051758,12.304687309265136,0.5609594225883484,4204.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:00:00,24877.255859375,0.0,0.0231481489026919,1.9218785070814193,2.710764527320862,0.1212384290993213,0.0,0.0,2.882772922515869,12.32277183532715,0.7474492192268372,4169.44453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:10:00,21995.630859375,33.659999465942384,0.0231481489026919,2.2097557091154156,2.070436120033264,0.1391782440245151,0.808963,1673.9999084344752,2.873613166809082,12.33488883972168,0.9443627595901488,3728.125048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:20:00,26600.497265625,80.7999984741211,0.0224537044530734,2.9094323658384385,1.5476263999938964,0.2664930574595928,1.0278741,3757.9036538565074,2.875260829925537,12.341399002075196,1.1662488460540772,2335.069482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:30:00,27099.606640625,99.0999984741211,0.0229166674194857,3.382230904046446,1.3750388145446777,0.3520688705146312,1.0529958,4073.0135419459375,2.8704105377197267,12.34790916442871,1.3462423563003545,2353.125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:40:00,27113.530859375,99.0999984741211,0.0231481489026919,3.7825305008329457,1.360349953174591,0.3672598354518413,1.0802456,3791.8046513134104,2.8723984241485594,12.362919425964355,1.2833821058273316,3969.44453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 21:50:00,27103.782421875,99.0999984741211,0.0231481489026919,3.7543026470579206,1.320517933368683,0.3041087977588176,1.083215,3929.570976025182,2.869271087646484,12.376663780212404,1.1995543003082276,4230.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:00:00,27078.117578125,99.0999984741211,0.0231481489026919,3.839134170953185,1.2986653447151184,0.44053820297122,1.086627,4125.940593926875,2.8586400508880616,12.37141914367676,1.152630662918091,4218.75009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:10:00,27082.216015625,99.0999984741211,0.0231481489026919,4.0153945469297465,1.3582810163497925,0.5883246593177318,1.0911141,4153.176519420367,2.8443649291992186,12.373408508300782,1.1993844509124756,4190.62509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:20:00,27098.366015625,99.0999984741211,0.0232638896442949,3.7154273056425153,1.554940700531006,0.678023736923933,1.0916735000000002,4149.12989329664,2.869613265991211,12.371238136291506,0.9130458831787108,2129.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:30:00,27109.7046875,99.0999984741211,0.0237268526107072,3.266661884728819,1.7794033288955688,0.772135429829359,1.059706,4139.607139629742,2.900772714614868,12.371238136291506,0.8009579539299011,4158.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:40:00,27144.41875,99.0999984741211,0.0237268526107072,2.9722837948240337,2.017335629463196,0.7539062552154064,1.0517696,3682.188926215921,2.8807349681854246,12.371238327026369,0.6333193898200988,4113.88896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 22:50:00,27144.693359375,99.0999984741211,0.0237268526107072,2.437755443993956,2.399011492729187,0.8467158727347851,1.0222659,4096.432015680824,2.883970546722412,12.369610595703126,0.5265602231025696,2479.16669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:00:00,27129.077734375,99.0999984741211,0.0239583340939133,2.1370972179807723,2.8768293619155885,0.9332320503890514,1.00673,4150.427978998862,2.7811440944671633,12.371057319641114,0.4214468538761139,2002.43056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:10:00,27105.828125,99.0999984741211,0.0241898155771194,1.6858268045820295,3.1745922803878783,1.0125144772231578,1.0,4302.544651603986,2.7437668800354005,12.370333862304689,0.3510955870151519,2327.430615234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:20:00,27118.80390625,79.7599998474121,0.0239583340939133,1.3236625694669784,3.5331716299057008,1.1605179481208323,0.4,3809.14216723276,2.782394456863403,12.376663780212404,0.307262909412384,3899.305615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:30:00,27080.550390625,0.0,0.0241898155771194,0.8909532212652265,3.7951858282089233,0.2969473429024219,0.0,0.0,2.793141269683838,12.38661003112793,0.238750049471855,4234.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:40:00,27084.802734375,0.0,0.0237268526107072,0.6020165943540632,3.647409319877625,0.1253616891801357,0.0,0.0,2.782160663604736,12.407226562500002,0.2202093690633773,4103.819384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-11 23:50:00,26383.25703125,0.0,0.0237268526107072,0.633674665633589,3.0879846811294556,0.124638307839632,0.0,0.0,2.81192684173584,12.426215362548827,0.3445884764194488,2998.9583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:00:00,23794.58359375,0.0,0.0231481489026919,1.332890989724547,2.587680149078369,0.1212384290993213,0.0,0.0,2.8743096828460692,12.43724708557129,0.6350574493408203,2336.805517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:10:00,24989.685546875,33.179999923706056,0.0229166674194857,1.332890989724547,2.0617711782455443,0.1878616921603679,0.8003560000000001,2585.378621408627,2.8791620254516603,12.442310523986816,0.859669029712677,2345.1388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:20:00,25050.292578125,80.41999969482421,0.0229166674194857,1.7621116661466658,1.7447163581848144,0.8059172563254833,1.0,5715.595801163441,2.850056505203247,12.447554969787598,1.0090609312057497,2360.416650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:30:00,24693.55078125,85.80000305175781,0.0231481489026919,2.591952755395323,1.6877882957458497,0.9954426936805248,1.0152303,5932.922318922774,2.8659417152404787,12.459852600097657,1.0734591007232666,4275.6943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:40:00,27123.928515625,92.7,0.0231481489026919,2.82933221096173,1.9146809577941897,0.7099247746169567,1.035559,4886.40411752954,2.9026938915252685,12.47902183532715,1.0166548848152162,3345.1388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 00:50:00,27116.49609375,97.0999984741211,0.0231481489026919,2.660468771401793,2.05635142326355,0.5562789492309094,1.027385,4841.097051028136,2.8996753215789797,12.491319274902343,1.0068923234939575,1842.3611328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:00:00,27055.414453125,97.0999984741211,0.023495371127501,2.8304533981718123,2.258202052116394,0.867838554829359,1.0307779,5719.821244594139,2.887346601486206,12.499818992614744,1.1439557552337647,2336.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:10:00,26954.441015625,94.81999816894532,0.0238425933523102,2.8714505218900745,2.5061918973922728,1.3451967410743235,1.0371,6325.571933460614,2.8166882514953615,12.50307502746582,1.0940548658370972,3141.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:20:00,26482.155859375,53.12000045776367,0.0253472229931502,2.6400699161924424,2.9364964723587037,1.3523582033813,1.027142,4478.9725327194765,2.8759841442108156,12.501447105407715,1.0185173749923706,4197.916796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:30:00,27033.139453125,59.540000915527344,0.0261574081610887,2.356151297036558,3.442085242271423,0.8310185126960278,1.0181673,4831.908637368316,2.894199800491333,12.504702758789062,0.8326722860336304,2537.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:40:00,27006.682421875,49.91999893188476,0.0260416674427687,1.551586487237364,3.699845576286316,1.377459495514631,0.8,4592.866503597725,2.8687024116516113,12.499818992614744,0.6403764724731446,2296.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 01:50:00,27047.199609375,1.5800000190734864,0.0263888896908609,1.3208901428617537,4.044587779045105,0.3167679376900196,0.0,168.44644614621154,2.929691743850708,12.506510925292968,0.5336392998695374,2361.111083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:00:00,27065.005859375,0.0,0.0244212970603255,0.7266649388708173,4.146036314964294,0.1261574082076549,0.0,0.0,2.8979843616485597,12.515191268920898,0.3833159327507019,2353.819482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:10:00,26897.890625,0.0,0.0240740748355163,0.6274744414724409,3.75001995563507,0.124638307839632,0.0,0.0,2.9430676460266114,12.52097816467285,0.385398107767105,4290.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:20:00,23066.940234375,0.0,0.0236111118691041,0.8021665357984601,3.249227833747864,0.1239872671663761,0.0,0.0,2.950088119506836,12.538158226013184,0.542038869857788,2444.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:30:00,20419.133203125,0.0,0.0231481489026919,1.2695449852384626,2.684763503074646,0.1213107667863368,0.0,0.0,2.969164180755615,12.545392608642578,0.7178229928016663,512.4999877929688,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:40:00,23755.696484375,32.87999992370605,0.0231481489026919,1.7761772179044784,2.158531069755554,0.1978443302214145,0.8,2494.4787477999976,2.9735908031463625,12.543583106994628,1.042879319190979,2315.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 02:50:00,18010.2775390625,79.95999908447266,0.0231481489026919,2.288972856942564,1.8287456274032592,0.6940104059875012,1.003822,4242.495712209238,2.952572536468506,12.55280704498291,1.0775563716888428,2313.194384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:00:00,17765.801953125,95.64000244140624,0.0231481489026919,2.275303223077208,1.7349984169006347,0.3180157765746116,1.0025611,3484.685431259425,2.8640817165374757,12.543583297729493,1.09900324344635,2325.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:10:00,26725.0234375,96.0000030517578,0.0231481489026919,2.361614754144102,1.9284618854522704,1.0300202660262583,1.01258,5875.692745677981,2.8746312618255616,12.547381019592285,0.9371501684188844,3122.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:20:00,25935.720703125,50.91999969482422,0.023495371127501,1.8297782205976545,2.156031060218811,1.67534723803401,1.000082,5050.901866773277,2.840379333496094,12.543764114379885,0.7334678292274475,4181.25,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:30:00,18997.45078125,53.01999969482422,0.0237268526107072,1.7087495588697492,2.5859353303909303,0.4946469955146312,1.0,3615.0108891471864,2.9178543090820312,12.55045623779297,0.5976424217224121,3714.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:40:00,20460.842578125,65.81999855041504,0.0231481489026919,0.9183919929899276,2.6590946912765503,0.9588397078216075,0.4,3143.951736510479,2.902075481414795,12.540690422058104,0.4571622788906097,2257.291650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 03:50:00,26403.855078125,0.0,0.0239583340939133,0.8568028473295269,2.8318150281906127,0.2254050947725772,0.0,0.0,2.9199443817138673,12.558774375915526,0.4316325604915619,429.513916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:00:00,27145.20078125,0.0,0.0237268526107072,0.5264719747938215,2.82088463306427,0.1247106455266475,0.0,0.0,2.924817180633545,12.560402297973631,0.3526999056339264,1394.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:10:00,25724.69375,0.0,0.023495371127501,0.5264719747938215,2.5730812311172486,0.1247829832136631,0.0,0.0,2.8650856494903563,12.56854019165039,0.3526999056339264,2328.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:20:00,20937.158984375,16.839999771118165,0.0231481489026919,0.5264719747938215,2.0369983434677126,0.1295572914183139,0.6,1237.2168177833355,2.8247678756713865,12.581380462646484,0.4340012490749359,2345.8333984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:30:00,19099.021875,79.0999984741211,0.0231481489026919,0.5264719747938215,1.465164566040039,0.4006076298654079,1.0,4034.7703153946654,2.888480854034424,12.577943992614744,0.5685457110404968,2334.72216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:40:00,23876.468359375,93.66000213623046,0.0231481489026919,0.9860544943250716,1.4207231760025023,0.6759259276092052,1.0,5147.91839206232,2.9210777282714844,12.59440097808838,0.7626758813858032,2318.4317626953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 04:50:00,21854.6921875,95.3000030517578,0.0231481489026919,1.5627255224622787,1.5805633544921875,1.1905381970107556,1.0,6133.337689595687,2.8954471588134765,12.604166793823245,0.7721503376960754,2317.7083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:00:00,17752.415234375,81.82000274658203,0.0237268526107072,1.630796577874571,1.9248629808425903,1.3661024503409862,1.0,5152.667842854804,2.93127818107605,12.602720069885256,0.8279030084609985,2359.5196329752603,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:10:00,15860.9607421875,50.18000030517578,0.0237268526107072,1.4301724934019149,2.45776207447052,1.0583767347037791,0.8,3646.148992318976,2.9363189697265626,12.602177619934082,0.7736969590187073,2752.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:20:00,14232.0201171875,4.0,0.0240740748355164,0.9488634848035872,2.688813328742981,0.3353587992489338,0.0,377.3797951817584,2.926282835006714,12.604347610473631,0.5956626057624816,4112.84716796875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:30:00,15318.4998046875,0.0,0.0237268526107072,0.5040253185667096,2.633284258842468,0.1254340268671512,0.0,0.0,2.785607385635376,12.602720069885256,0.4678119778633117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:40:00,18191.41796875,0.0,0.023379630385898,0.3329517149366438,2.316592264175415,0.1245659701526164,0.0,0.0,2.6305996417999267,12.619900512695311,0.4228509962558746,1363.541650390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 05:50:00,14357.0009765625,0.0,0.0237268526107072,0.3032392405904828,1.862926721572876,0.1310040511190891,0.0,0.0,1.5932767748832704,12.600730323791504,0.3947749674320221,2328.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:00:00,11934.9333984375,0.0,0.0237268526107072,0.4203066133894025,1.4813136339187625,0.1541702840477227,0.0,0.0,0.9819674968719484,12.532913970947266,0.4701541483402252,2343.055517578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:10:00,16855.1318359375,0.0,0.023495371127501,0.9193350219167769,1.3712214231491089,0.1247106485068797,0.0,0.0,2.1495182037353517,12.578305625915528,0.6770320057868957,2306.597216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:20:00,14865.7095703125,0.0,0.0231481489026919,0.8426581644453108,1.1943137049674988,0.1226851858198642,0.0,0.0,2.8326221466064454,12.57902889251709,0.5491706490516662,2342.708251953125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:30:00,7902.16669921875,0.0,0.0231481489026919,0.6369089507497846,0.8296898484230042,0.1220341451466083,0.0,0.0,2.9745361328125,12.58083724975586,0.4695071220397949,2326.736083984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:40:00,12917.9751953125,0.0,0.0231481489026919,0.6464989089407026,0.5847971767187118,0.1221064828336238,0.0,0.0,2.8938872814178467,12.569986534118652,0.4434767603874207,2323.95830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 06:50:00,21965.1140625,0.0,0.0219907414866611,0.6837963723577558,0.3898758502677083,0.1215277798473835,0.0,0.0,2.963803195953369,12.567274475097657,0.4523119628429413,2345.8333984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:00:00,14944.13515625,0.0,0.0219907414866611,0.6803752922452986,0.3600730884820222,0.1213469356298446,0.0,0.0,2.8915082931518556,12.56058406829834,0.4589078724384308,4125.8679606119795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:10:00,17720.0197265625,0.0,0.0219907414866611,0.7364614748395979,0.3742432869970798,0.1215277798473835,0.0,0.0,2.877364253997803,12.5529878616333,0.5443580865859985,1649.652783203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:20:00,18999.25546875,0.0,0.0219907414866611,0.7413948678411543,0.3475475415587425,0.1214554421603679,0.0,0.0,2.9140252113342284,12.546839141845703,0.6534609079360962,1318.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:30:00,15219.315234375,32.21999969482422,0.0219907414866611,0.7860131525434553,0.3387347459793091,0.15885416790843,2.0,1443.6346936889377,2.8860642433166506,12.536892318725586,0.7762634038925171,2331.25,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:40:00,15041.247265625,44.05999908447266,0.0219907414866611,0.8081631922163067,0.3403623355552554,0.3168402761220932,0.2,1780.106822654634,2.9297401905059814,12.535264587402343,0.9310367584228516,3475.347265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 07:50:00,19404.729296875,0.0,0.0219907414866611,0.8239638232626019,0.3533744379878044,0.1226128476361433,0.0,0.0,2.9094526290893556,12.547742652893067,0.939919376373291,4218.40283203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:00:00,22441.304296875,0.0,0.0219907414866611,0.7808827542699872,0.377979952096939,0.1211660914123058,0.0,0.0,2.8666782855987547,12.552807235717776,0.9312685608863832,1370.1388610839845,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:10:00,16481.462890625,32.15999984741211,0.0219907414866611,0.7750065349973737,0.3691447574645281,0.1294126190245151,0.8,1509.1663621609855,2.770884943008423,12.556966590881348,1.5406873941421508,2293.402734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:20:00,15072.0716796875,80.83999938964844,0.0219907414866611,1.0798146271146831,0.3490928959101438,0.1482024025171995,1.0,2596.8663081140103,2.8229268074035643,12.55986042022705,2.0235808372497557,2310.06943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:30:00,23866.144140625,98.0,0.0224537044530734,1.8379076265729968,0.3652235135436057,0.209297839552164,1.0,4814.4119638538195,2.856511116027832,12.572157096862792,2.365884065628052,2727.777783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:40:00,26148.62578125,96.54000091552734,0.0231481489026919,2.1614275478757916,0.4138297453522682,1.2100694470107556,1.0,6237.1578328481,2.7776797294616697,12.586624717712402,2.4144257068634034,4236.11103515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 08:50:00,19267.23125,89.61999816894532,0.0231481489026919,2.3823715710081164,0.5771188616752625,0.9137731365859508,1.0084401,5227.451411154079,2.852608871459961,12.614294242858886,2.260717439651489,4128.47216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:00:00,19600.862109375,99.0999984741211,0.0231481489026919,2.4233795666135847,0.8090131998062133,0.500849973410368,1.014779,4060.203748257846,2.8385682582855223,12.633282661437988,2.0212034702301027,1228.1250244140624,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:10:00,23899.74140625,99.0999984741211,0.023379630385898,2.5898015522398055,0.8937354207038879,0.8983470909297466,1.0186792,5682.417632453804,2.8642961978912354,12.64395275115967,1.976138710975647,2338.888916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:20:00,20182.92890625,99.0999984741211,0.0237268526107072,2.750439121667296,1.1325875520706177,1.354437943547964,1.029074,4995.452504170624,2.863457536697388,12.655526161193848,1.9349628925323483,4019.09716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:30:00,21136.54609375,99.0999984741211,0.0246527785202487,2.647266008798033,1.532382869720459,1.0181568078696728,1.029367,4835.032945583118,2.9192559719085693,12.66113224029541,1.774448561668396,4192.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:40:00,23975.141796875,75.42000122070313,0.0270833340939132,2.2569778942503036,1.8872745037078855,1.5346498899161816,1.011389,4845.871660199954,2.9149458408355713,12.653898620605467,1.7161634922027589,3990.161987304687,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 09:50:00,24118.906640625,55.199999237060545,0.0273148155771194,2.060888006631285,2.56651508808136,1.063006442040205,1.0062673,3707.546887555697,2.9680896282196043,12.660047340393067,1.5118817567825318,2293.75,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:00:00,24797.846875,40.599999237060544,0.0274305562954394,1.2341237568296493,2.984132742881775,1.2228733114898205,0.4,3178.5432393210967,2.962540626525879,12.655345344543456,1.2216749429702758,2353.1539916992188,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:10:00,18952.605859375,0.0,0.0280092600267378,1.0144166969694195,3.1528634786605836,0.1320167817175388,0.0,0.0,2.8486228942871095,12.660408782958983,1.039235520362854,3899.6529296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:20:00,8405.34716796875,0.0,0.0241898155771194,0.4551816725172101,3.0178404092788695,0.1265914365649223,0.0,0.0,2.847043752670288,12.674695777893067,0.8143222570419312,4180.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:30:00,8620.06650390625,0.0,0.0237268526107072,0.4485239469446241,2.5822689294815064,0.1245418575902779,0.0,0.0,2.8541377544403077,12.69784450531006,0.821608304977417,3293.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:40:00,6782.51357421875,0.0,0.023379630385898,0.7344744347967206,2.0306493997573853,,0.2,0.0,2.8475081443786623,12.703811836242677,1.140815794467926,1818.05556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 10:50:00,8095.04990234375,63.47999877929688,0.0232638896442949,1.4466627382673325,1.5646393775939942,,1.0,2373.5078126628705,2.840012311935425,12.709057235717774,1.5383809089660645,3517.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:00:00,11154.8166015625,88.61999816894532,0.0231481489026919,1.885917475167662,1.2874663949012757,,1.0,3710.833021312508,2.936409759521484,12.70345058441162,1.708767652511597,4279.86103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:10:00,12773.25,99.0999984741211,0.0231481489026919,2.1683946632780136,1.2262319326400757,1.2127459459006784,1.001469,5035.451478359122,2.921886682510376,12.702364921569824,1.69087495803833,4149.5950113932295,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:20:00,7747.73330078125,99.0999984741211,0.0241898155538364,2.131949427071959,1.569783663749695,1.490523736923933,1.0052083,2803.360900880522,2.930870294570923,12.70616283416748,1.4596254587173465,3436.198038736979,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:30:00,7459.433447265625,99.0999984741211,0.0255787044530733,1.629751040879637,1.8293770790100097,,1.0,1577.376331686247,3.0129581928253173,12.699110221862792,1.2159713983535767,2287.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:40:00,15080.0001953125,99.0999984741211,0.023379630385898,1.2716329836286602,1.7445160150527954,0.2153862826526164,0.8,3370.1473616253497,2.966902065277099,12.697120857238769,1.0466574668884276,2343.625959123884,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 11:50:00,22979.550390625,20.440000152587892,0.0239583340939133,1.0595779442228377,1.712627100944519,0.6425419710576534,0.0,1531.1964109578416,3.0094592571258545,12.69549331665039,0.9103066682815552,3086.45830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:00:00,12983.1669921875,0.0,0.0247685192851348,1.0384548687376085,1.7946425437927247,0.1280381940305232,0.0,0.0,3.095727491378784,12.707248878479003,0.8445983052253723,4259.052594866072,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:10:00,17999.183203125,0.0,0.0238425933523102,0.7680689358152448,1.5568130612373352,,0.2,0.0,3.148779010772705,12.720088386535645,0.8346934914588928,4216.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:20:00,28048.8296875,63.25999908447265,0.0231481489026919,1.2012951874174178,1.085381907224655,0.5906394533813,1.0,4402.007571910134,3.164058303833008,12.740704345703126,1.1301939964294434,3187.3552449544272,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:30:00,19408.8462890625,73.51999969482422,0.0231481489026919,1.712459304276854,0.7402509212493896,,1.0,4779.6678191862275,3.238346004486084,12.751193618774412,1.5543344736099245,2293.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:40:00,14780.0166015625,90.91999816894533,0.0231481489026919,2.3604646706022323,0.9247918486595154,,1.0042029,2890.789211506707,3.2776352882385256,12.762044525146482,1.7079075813293456,2367.0138671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 12:50:00,20652.266796875,99.0999984741211,0.0232638896442949,2.2743198418058457,1.185677456855774,,1.009486,4364.941787793339,3.245741939544678,12.76819305419922,1.5915149211883546,4266.31953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 13:00:00,22390.48359375,99.0999984741211,0.0240740748355164,2.335150387231261,1.4512784004211423,0.7505063824355602,1.009456,5020.188389860372,3.2216136932373045,12.76457633972168,1.5587815046310425,4120.515055338542,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 13:10:00,21578.133203125,99.0999984741211,0.0261574081610886,2.219273188058287,1.7656015157699585,,1.006427,5303.125323681236,3.258089351654053,12.766746330261231,1.4679890632629395,4094.791748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
