time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-12 13:20:00,16512.7998046875,99.0999984741211,0.0273148155305533,1.7911579155363142,2.077554941177368,,1.00024,3411.132041159656,3.2776623725891114,12.765480422973631,1.1599648237228393,4139.23623046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 13:30:00,20243.66640625,79.85999908447266,0.0268518525641409,1.1309007191099227,2.5011152982711793,1.303168337792158,0.4,3716.398108888462,3.2499145030975343,12.760236167907712,0.9055165767669676,1434.7511698404949,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 13:40:00,23165.6,0.0,0.0247685192851348,0.6930689000524579,2.9509930849075316,0.1316550932824611,0.0,0.0,3.280457305908203,12.76692714691162,0.7187113642692566,3023.0035400390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 13:50:00,13011.5001953125,0.0,0.0237268526107072,0.2663906895555555,2.9836756944656373,,0.0,0.0,3.279144859313965,12.774160766601565,0.5531090378761292,4164.5833984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:00:00,9930.35,0.0,0.0236111118691041,0.2140859776176512,2.460353660583496,0.1247829832136631,0.0,0.0,3.2422377109527587,12.784468269348144,0.5696586489677429,3839.905587332589,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:10:00,8485.55009765625,15.560000228881837,0.0231481489026919,0.5576665663160383,2.1109132528305055,,0.6,425.1632454701521,3.3274664878845215,12.794777870178224,0.7487331986427307,2304.861083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:20:00,13166.15,79.0999984741211,0.0231481489026919,1.004319801274687,1.7904125213623048,,1.0,2967.6354434093123,3.328731918334961,12.791522026062012,0.9979160547256468,2342.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:30:00,20043.48359375,91.65999755859376,0.0231481489026919,1.5150115036405625,1.531105637550354,0.8685981146991253,1.0,4302.426434837842,3.3329859256744383,12.791341209411623,1.1030766725540162,2500.2479945591517,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:40:00,19962.133203125,90.51999816894532,0.023495371127501,1.661521151009947,1.5809138059616088,,1.0,5155.449305098077,3.331111145019531,12.786276626586917,1.0116228818893434,4218.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 14:50:00,13825.8833984375,46.25999984741211,0.0239583340939133,1.4169362568296493,2.0646846532821654,1.11002604290843,1.0,3816.666339824873,3.347794246673584,12.791160392761231,0.7885315537452697,4258.68048967634,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:00:00,11482.783203125,10.019999885559082,0.0236111118691041,0.7535912298597395,2.5660523176193237,0.5120322220027447,0.0,800.7789959370349,3.2422985076904296,12.785011291503906,0.5984994530677795,4201.605926513672,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:10:00,11839.3333984375,0.0,0.023379630385898,0.3719353877939283,2.6539841413497927,0.1316550932824611,0.0,0.0,3.2045924186706545,12.804904174804689,0.4527485311031342,3834.635457356771,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:20:00,16635.43359375,0.0,0.0231481489026919,0.1589207434095441,2.1869182348251344,,0.0,0.0,3.175841808319092,12.811957359313965,0.3789503514766693,2316.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:30:00,12778.4666015625,31.2,0.0229166674194857,0.6307299696840346,1.6041748762130736,0.1411795901755491,0.8,1449.4905370996312,3.1829158782958986,12.81485061645508,0.5049884080886841,2352.539093017578,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:40:00,12150.65,80.27999877929688,0.0231481489026919,1.6503021978773176,1.2476716876029967,0.189344611018896,1.0,2813.3428637026,3.150925636291504,12.817201614379885,0.6430039048194885,3055.5555245535716,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 15:50:00,17287.05,98.4000015258789,0.0231481489026919,1.912602570001036,1.040606105327606,1.0618308745324612,1.0,5879.124902753073,3.1196100234985353,12.818648338317873,0.66282879114151,4230.131130642361,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:00:00,15524.983203125,98.38000030517578,0.0236111118691041,2.3030402683652937,1.046957361698151,1.2975622229278088,1.0031074,5341.834206848168,3.1274049282073975,12.811957359313965,0.6090093493461609,4245.039655412947,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:10:00,18074.3833984375,83.56000137329102,0.0241898155771194,2.3030402683652937,1.4051142930984497,1.3599536828696728,1.0,5275.602029783022,3.1188101768493652,12.815393257141114,0.4665656685829162,3832.139709472656,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:20:00,22946.383203125,38.48000030517578,0.0240740748355163,2.3030402683652937,1.9526049613952636,1.1618682357172172,1.0,3534.9348800937673,3.1296982765197754,12.811233711242677,0.3400356173515319,2308.376724243164,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:30:00,22088.71640625,46.44000091552734,0.023379630385898,2.3030402683652937,2.395507788658142,1.0209056548774242,0.6,3594.0932121167875,3.151400852203369,12.81159553527832,0.2619863271713257,2288.368017578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:40:00,16526.5666015625,0.0,0.023495371127501,2.3030402683652937,2.6176830530166626,0.4731807075440883,0.0,0.0,3.1970263957977294,12.815031814575196,0.2051652759313583,2673.1287706163193,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 16:50:00,13505.6998046875,0.0,0.0231481489026919,1.465923818293959,2.6421260118484495,0.1256872080266475,0.0,0.0,3.1555139064788817,12.839265251159668,0.170233729481697,4222.993733723958,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:00:00,20935.200390625,0.0,0.023495371127501,0.2538723581470548,2.1396586656570435,0.1246021389961242,0.0,0.0,3.123148250579834,12.861915826797484,0.2066181063652038,4181.423444475447,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:10:00,20752.366796875,50.180000686645506,0.023379630385898,0.8921794676221907,1.2860608577728272,0.1864511054009199,1.0,2462.3476289177347,3.07419753074646,12.876519775390625,0.3424765646457672,4164.641276041667,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:20:00,32667.78984375,80.22000122070312,0.0231481489026919,1.8722394251264631,0.7453295111656189,0.6205150716006755,1.0,5263.067591452315,3.099758672714233,12.885561561584472,0.5915734648704529,2057.7257080078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:30:00,29071.46953125,88.19999694824219,0.023379630385898,2.778800156060606,0.7430081069469452,1.1415653876960277,1.0230155,5940.393138536858,3.0155895233154295,12.895869255065918,0.6713704943656922,1768.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:40:00,18886.26953125,72.5000015258789,0.0237268526107072,3.083803799096495,0.9959405779838562,1.044126134365797,1.0359789,3608.095393621587,3.029127073287964,12.892433357238769,0.6205628991127015,4300.00009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 17:50:00,26139.032421875,95.83999786376953,0.0237268526107072,3.125038340035826,1.5098650693893432,0.7348813645541667,1.0614469999999998,4435.328872697251,3.0055358886718753,12.892433357238769,0.5084730625152588,4293.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:00:00,35200.46484375,78.7999984741211,0.0243055563187225,2.387995006982237,1.74576895236969,1.720775454491377,1.0200538,5231.196791655564,2.9519346714019776,12.88700828552246,0.3602396309375762,4270.48603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:10:00,35190.8234375,35.999999618530275,0.0255787044763563,2.061265041772276,2.2973916292190553,0.9078414015471936,1.0062611,3710.267887288432,2.995477247238159,12.890625,0.2623742967844009,1535.4166748046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:20:00,33538.7734375,48.720000457763675,0.0245370378019286,1.3262976431287825,2.739478421211243,1.219545739144087,0.6,4172.20690101005,3.0102093219757085,12.88339157104492,0.1920047581195831,2724.652783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:30:00,25962.5587890625,0.0,0.025000000768341,0.9384318613447248,3.039526915550232,0.382306132465601,0.0,0.0,3.01768741607666,12.890263175964355,0.16739422082901,4240.972265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:40:00,16860.3833984375,0.0,0.0237268526107072,0.4841122769750653,3.0636898279190063,0.1254340268671512,0.0,0.0,2.964833402633667,12.910879516601565,0.1467698365449904,4244.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 18:50:00,28175.294140625,0.0,0.0236111118691041,0.4547830008901655,2.542787957191467,0.1245659701526164,0.0,0.0,2.9791817665100098,12.920464897155762,0.1688751697540282,4218.40283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:00:00,29978.001171875,34.0,0.0232638896442949,1.26538789505139,1.863849711418152,0.2168330494314432,0.8,2505.148093666662,2.8486170768737793,12.939091300964355,0.315148651599884,2920.833203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:10:00,34368.74609375,79.0999984741211,0.0231481489026919,2.028997113648802,1.2674073219299316,0.9440104059875012,1.0,5425.43573269899,2.7940319538116456,12.943793487548827,0.4577775001525879,1819.09716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:20:00,34519.66953125,77.11999969482422,0.0236111118691041,2.84509296650067,1.2638519525527954,1.278139441460371,1.0163927,5494.867816312133,2.7611738204956056,12.946505737304689,0.5653977751731872,3118.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:30:00,31936.833984375,57.7,0.0238425933523102,3.162879898492247,1.6219042539596558,1.3073640041053296,1.051956,4855.296154497894,2.7914674282073975,12.955186653137208,0.4495125353336334,4271.52783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:40:00,31508.909765625,52.39999847412109,0.0262731488794087,2.792135288659483,2.023419642448425,1.2316261939704418,1.0384539,4710.888505619696,2.795436143875122,12.94523983001709,0.3473426103591919,4184.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 19:50:00,26737.621875,37.720000457763675,0.0265046303626148,2.5128783249296247,2.664901614189148,1.1551649384200573,1.0266442,4115.283864237255,2.8260655403137207,12.95030345916748,0.2832293659448623,2977.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:00:00,12272.15,57.7,0.0266203711275009,1.716906883660704,3.094533658027649,0.4670138888061046,1.000985,2217.4679100266853,2.8432472705841065,12.943612480163576,0.2207950055599212,2305.555517578125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:10:00,21966.232421875,37.599999237060544,0.0244212970603255,1.3581357502378524,3.395474076271057,0.6749131940305233,0.0,1902.4236882626797,2.830332374572754,12.943612480163576,0.2186903357505797,3163.194482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:20:00,23276.5314453125,0.0,0.0240740748355164,0.8942871832288801,3.4052556276321413,0.1339699067175387,0.0,0.0,2.847435712814331,12.949941444396972,0.1890968024730682,4264.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:30:00,15533.5330078125,0.0,0.0237268526107072,0.726056542340666,3.0497710943222045,0.1245659701526164,0.0,0.0,2.8216989517211917,12.960612297058104,0.1372134864330291,4251.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:40:00,26842.39140625,0.0,0.0237268526107072,1.0162653707899154,2.4431653022766113,0.1221064828336238,0.0,0.0,2.793910264968872,12.976707267761231,0.2114957481622696,4079.51396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 20:50:00,23171.02734375,33.69999961853027,0.023495371127501,1.875046756211668,1.7871562957763671,0.1621093727648258,0.8,2014.1089767254864,2.760714483261109,12.98755760192871,0.368353247642517,1344.791650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:00:00,17724.48359375,79.77999877929688,0.0231481489026919,2.617373850289732,1.104265105724335,0.6645688585937023,1.0059709,4421.651925967673,2.786429500579834,12.987557983398435,0.5886410474777222,2718.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:10:00,20595.866796875,97.25999908447264,0.023379630385898,3.407250359002501,0.9733006596565248,0.9001736216247082,1.0511545,4766.404356487491,2.7632704734802247,12.986291885375977,0.6874700069427491,4235.06953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:20:00,21718.033984375,64.94000015258788,0.0240740748355164,3.382575561944395,1.2844451904296874,1.834490745514631,1.062132,5214.527406043896,2.735827970504761,12.979781150817873,0.5391808390617371,4178.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:30:00,11778.35,47.619999694824216,0.0263888896442948,2.9813873791135848,1.8000001907348633,0.6082899324595928,1.0501612,2701.694390779646,2.786830949783325,12.978334426879886,0.3892424523830413,4130.208251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:40:00,13328.666796875,93.93999938964843,0.0250000007450579,2.2970389866270127,2.089165186882019,0.5755208365619182,1.0137122,2760.3556841895443,2.808620643615723,12.971463203430176,0.2742513000965118,2624.652783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 21:50:00,24746.480078125,99.0,0.0241898155771194,1.9491746448911729,2.4097142934799196,0.962818294018507,1.0,3767.24754380821,2.7825044631958007,12.96983585357666,0.2249446928501129,2305.902783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:00:00,33763.66328125,69.49999923706055,0.0246527785435317,1.573804380837828,2.7582553148269655,1.80439814850688,1.0,4634.603548707075,2.7795340061187743,12.970559310913083,0.1813142478466033,2307.6388671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:10:00,27093.33125,13.71999969482422,0.025115741509944,1.2680770182050765,3.228093123435974,0.8313801787793637,0.2,1657.9295034504205,2.839522123336792,12.96983585357666,0.1569485187530517,3816.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:20:00,20306.43359375,0.0,0.0243055563187225,0.7848342203535139,3.5317120790481566,0.1304976843297481,0.0,0.0,2.8167997360229493,12.979058456420898,0.1440284639596938,4248.61123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:30:00,23329.4,0.0,0.0237268526107072,0.5198555373586713,3.1371069669723513,0.1249276600778102,0.0,0.0,2.8158295154571533,12.988823699951173,0.1349097400903701,2616.6666748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:40:00,24669.882421875,0.0,0.023379630385898,0.9444667541421948,2.412121629714966,0.1227575235068798,0.0,0.0,2.8180614471435548,13.000940704345703,0.3313864290714264,2293.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 22:50:00,19593.62265625,49.29999961853027,0.0229166674194857,1.6887591623701157,1.8190124750137329,0.1515480332076549,1.0,1997.9422509293013,2.814813184738159,13.00130214691162,0.5135949671268463,2336.1111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:00:00,19238.7166015625,84.53999938964844,0.0231481489026919,2.2334884428419173,1.4391119360923768,0.1841724582016467,1.0003186,2582.20176539885,2.768251132965088,13.00654640197754,0.6913409352302551,3515.972119140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:10:00,34020.953125,97.0999984741211,0.0231481489026919,2.6073390983976426,1.11617214679718,0.5073061428964138,1.0154938999999998,4803.701267676197,2.7334601402282717,13.01396141052246,0.740553081035614,4174.30556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:20:00,34289.334375,97.0999984741211,0.023495371127501,3.003228142205626,0.9927271008491516,1.085141759365797,1.0302354,6304.7230866794525,2.6620909690856935,13.029513740539551,0.7667105436325073,4181.25,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:30:00,28830.290234375,79.36000213623046,0.0239583340939133,3.241338732186705,1.0835521697998047,1.4522569112479686,1.0479904000000002,5987.342794129445,2.6145575523376463,13.043620109558104,0.8274097204208374,1289.5833251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:40:00,22805.62421875,55.03999938964843,0.0265046303858978,3.5227958225645124,1.590319561958313,1.2636719040572644,1.0616658,3809.024489186904,2.6821308612823485,13.033492279052734,0.8881981492042541,2294.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-12 23:50:00,22280.270703125,68.94000091552735,0.0277777785900978,3.410899403039366,2.142944264411926,0.7222945861518383,1.063303,3736.458934603421,2.7641633987426757,13.038194465637208,0.7978410840034484,2517.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:00:00,28516.902734375,59.64000053405762,0.0287037044297902,2.868251993600279,2.4293812990188597,1.7338686160743235,1.0416133,4600.669346306163,2.723939085006714,13.025716018676755,0.5666064620018005,4215.625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:10:00,14899.25,50.81999855041504,0.0312500007450579,2.7553656124509867,2.781152844429016,0.486255794018507,1.011013,2198.205680068154,2.7566794872283937,13.024269485473631,0.4757214069366455,4123.611083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:20:00,28354.384765625,89.0,0.0304398155771194,2.1792444729246196,3.1859797716140745,1.205512147396803,1.0,4684.534062216513,2.739092302322388,13.017940330505372,0.3486778676509857,419.097216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:30:00,33759.95390625,17.8,0.0298611119389532,1.294842626992613,3.5007100343704223,1.3062789462506772,0.0,1581.7092164227154,2.6711058139801027,13.017216682434082,0.2825595915317535,2217.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:40:00,16956.4146484375,0.0,0.0273148154839871,0.9815381311811506,3.905126309394837,0.1341869212687015,0.0,0.0,2.6843770027160643,13.023003768920898,0.225128749012947,2344.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 00:50:00,14413.583203125,0.0,0.0238425933523102,0.6248719477094709,3.559677767753601,0.1265914358198642,0.0,0.0,2.5712271213531492,13.023003768920898,0.1909512281417846,4318.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:00:00,23156.566796875,0.0,0.0237268526107072,0.8238400124944747,2.8929851770401003,0.1253616906702518,0.0,0.0,2.590269613265991,13.033492279052734,0.2822879910469055,4174.652783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:10:00,19875.366796875,0.0,0.0237268526107072,1.3700649761594832,2.310382580757141,0.1239149324595928,0.2,0.0,2.6500892162323,13.050853538513184,0.522229653596878,1869.4444091796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:20:00,14661.933203125,64.77999877929688,0.0232638896442949,1.9213851951994,1.6701612949371338,0.2800925828516483,1.0,3279.709329361175,2.741818380355835,13.045609474182127,0.8027731060981751,2252.430517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:30:00,13183.2666015625,87.78000030517578,0.0231481489026919,2.679322197381407,1.3002057433128358,0.2772714130580425,1.0082843,3628.1684597277554,2.8032699108123778,13.054651260375977,1.165715432167053,2279.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:40:00,17455.9,96.4000015258789,0.023379630385898,3.082325174752623,1.255968177318573,1.055844920128584,1.041797,5882.007313935707,2.804221868515014,13.054470825195311,1.157003927230835,2335.06953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 01:50:00,12013.7001953125,96.4000015258789,0.0244212970603255,3.225385429803282,1.4000618219375611,1.2569444231688975,1.0429123,3457.67387433208,2.8055773735046388,13.044886589050291,1.100265121459961,2342.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:00:00,18603.95,96.4000015258789,0.0250000007683409,3.150026943627745,1.9064273595809935,0.6973379604518414,1.0568671,3878.897401301886,2.7916987895965577,13.045428466796874,0.9364318132400512,2353.124951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:10:00,19436.86640625,85.05999908447265,0.0263888896442948,2.4004076027311383,2.2547072649002073,1.5159867458045482,1.0203961,4831.304144983294,2.7723525524139405,13.040364265441896,0.7122041940689087,2342.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:20:00,18313.75,37.35999984741211,0.0287037045694886,2.176473905984312,2.6003828763961794,1.190465860813856,1.003193,3081.046847143527,2.8125467777252195,13.038736343383787,0.5748787641525268,2325.0,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:30:00,12026.0666015625,73.19999923706055,0.0288194451946763,1.5453823589719833,3.0457367181777952,0.4276620380580425,0.8,2380.412012852707,2.8018553256988525,13.03150291442871,0.4374215185642242,2304.861083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:40:00,22357.6328125,20.36000061035156,0.0267361117992548,1.1235061907209456,3.289935278892517,0.5832609973847867,0.0,1263.3768625906869,2.785556602478027,13.028609657287598,0.380829232931137,2805.555615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 02:50:00,17644.633203125,0.0,0.0240740748355164,0.8463231825269759,3.3605581521987915,0.1279658563435077,0.0,0.0,2.7711286544799805,13.033673095703126,0.3104924440383911,4336.80546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:00:00,12150.85,0.0,0.0237268526107072,0.7582697534002363,2.913583016395569,0.1248553253710269,0.0,0.0,2.665922927856445,13.054832267761231,0.3151832342147826,1386.4293823242188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:10:00,18402.566796875,32.839999771118165,0.023379630385898,0.9769697927869856,2.1038354873657226,0.1885127283632755,0.8,2110.748353052955,2.653932285308838,13.04795970916748,0.4779936969280243,2259.722216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:20:00,25487.719140625,78.83999938964844,0.0231481489026919,1.7927099012769758,1.645207667350769,1.1082899503409862,1.0,5191.958922637075,2.7215347290039062,13.047779846191409,0.9232545256614684,2304.8611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:30:00,16166.05078125,81.63999938964844,0.0237268526107072,2.312927057687193,1.7916555881500245,0.6591435067355633,1.003742,3025.512124454809,2.85753173828125,13.055012702941896,0.9672091484069824,2307.638916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:40:00,20816.2,97.5,0.0237268526107072,2.217871763650328,2.0270911931991575,0.5405092589557171,1.002495,4069.6835499754466,2.8039992332458494,13.055374145507812,0.882270073890686,2270.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 03:50:00,20417.33359375,97.5,0.0238425933523102,2.2309113525785507,2.077513551712036,1.0044849686324595,1.001916,4982.242447829502,2.812639904022217,13.053566360473631,0.8593757510185241,2254.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:00:00,12049.4498046875,91.9999984741211,0.0253472229931502,2.117221310082823,2.4184362173080443,0.7683014921844006,1.0,2544.822144664379,2.775293970108032,13.04434299468994,0.8111213922500611,2283.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:10:00,19110.633203125,97.0,0.0240740748355163,2.107656004372984,2.7491459608078004,0.7126012556254864,1.0,3879.300780025417,2.7841885089874268,13.046512794494628,0.8110407590866089,2321.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:20:00,20986.25,61.480000019073486,0.0250000007683409,2.107656004372984,2.7466723203659056,1.5850694589316845,0.4,3657.2361034376954,2.765978527069092,13.0363862991333,0.6599974393844604,2264.236083984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:30:00,18479.016796875,0.0,0.0270833341171963,2.107656004372984,3.265594172477722,0.2281539373099803,0.0,0.0,2.760813522338867,13.044524002075196,0.5184046447277069,2333.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:40:00,19157.6830078125,0.0,0.0238425933523102,1.837994661275297,3.2668633222579957,0.1260127313435077,0.0,0.0,2.7179260730743406,13.04452438354492,0.4265727877616882,2289.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 04:50:00,14469.2333984375,0.0,0.0236111118691041,0.90339899295941,2.6560572147369386,0.1255787052214145,0.0,0.0,2.7039100170135497,13.049587059020997,0.473275625705719,2266.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:00:00,26597.475,32.599999618530276,0.0229166674194857,1.3574022077955306,2.087645721435547,0.2530020251870155,0.8,2736.200728128653,2.7313995361328125,13.046512794494628,0.6872720956802368,2271.875048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:10:00,18434.62109375,84.33999938964844,0.0231481489026919,1.8182104849256575,1.6637397050857543,0.6440248869359493,1.0,3381.530253240436,2.767824983596802,13.049406623840332,0.8574556708335876,2280.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:20:00,22100.65,96.5999984741211,0.0232638896442949,2.1722950720228256,1.664908480644226,0.9568142108619212,1.000035,4578.140668326752,2.8444900512695312,13.034577751159668,0.9743900895118712,2271.874951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:30:00,19855.866796875,67.70000076293945,0.0243055563187225,2.2789970421232284,1.9202778577804565,1.484953659027815,1.003529,4422.123383010908,2.7873494148254396,13.033493041992188,0.9073885202407836,2282.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:40:00,13016.733203125,44.71999969482422,0.0260416673962025,1.8552426361478864,2.535264086723328,0.8948206000030041,1.0029277,2655.200070705884,2.8691879749298095,13.019929313659668,0.6945236206054688,2242.9108683268228,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 05:50:00,17334.61640625,53.680000686645506,0.0261574081145225,1.2570128940977157,2.9655765771865843,0.7419704787433148,0.4,2417.9365124919814,2.834912061691284,13.015226936340332,0.5283676862716675,2285.06943359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:00:00,21564.216796875,0.0,0.0250000007450579,0.803432156983763,3.077589678764343,0.231770833581686,0.0,0.0,2.836335611343384,13.0085355758667,0.4109120965003967,2281.3584899902344,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:10:00,14760.0333984375,0.0,0.0237268526107072,0.5542167686857282,2.932047152519226,,0.0,0.0,2.73061785697937,13.02011013031006,0.3387412071228027,2303.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:20:00,18070.16640625,0.0,0.0232638896442949,0.5143189036287367,2.3899802923202516,,0.2,0.0,2.727266550064087,13.018482780456544,0.338945984840393,2275.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:30:00,13234.0666015625,64.09999885559083,0.0231481489026919,0.9302825354970992,1.8366091966629028,0.191695611923933,1.0,2240.622023293921,2.7078624248504637,13.017216300964355,0.53521329164505,2248.611083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:40:00,18536.7166015625,88.81999816894532,0.0231481489026919,1.47540188068524,1.5640767335891723,0.4748987220227718,1.0,3562.195846551719,2.8614125728607176,13.017216300964355,0.7236109137535095,2272.445469447545,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 06:50:00,20528.63359375,99.0999984741211,0.023495371127501,1.7662887358106674,1.4739509582519532,1.355975152303775,1.0,4796.733812868627,2.8749561309814453,13.013780212402343,0.8206425428390502,2283.637176513672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:00:00,14429.9666015625,99.0999984741211,0.0246527785435317,2.0647985243238507,1.770190668106079,1.0731336486836274,1.0,3803.093376595847,2.777652883529663,13.005461311340332,0.8410088777542114,2255.0997924804688,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:10:00,18780.199609375,93.27999877929688,0.0259259266778825,1.852351262513548,2.1714308977127077,1.3438585214316845,1.0,4405.088811420756,2.7280949115753175,12.998228073120114,0.7300459980964661,2246.383056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:20:00,20270.783203125,35.660000157356265,0.0256944451713933,1.1736887597478929,2.5638373613357546,1.9504123143851757,0.6,2776.0269143519663,2.739644479751587,12.989185523986816,0.5154866337776184,2272.94149344308,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:30:00,13406.6666015625,0.0,0.025231482228264,0.811567046586424,3.0167402982711793,0.1359953694045543,0.0,0.0,2.7086776733398437,12.98737678527832,0.4072760343551636,2263.599568684896,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:40:00,11187.63359375,0.0,0.0236111118691041,0.3289128773845731,3.0938043355941773,0.125506367534399,0.0,0.0,2.709627437591553,13.00166358947754,0.2980243563652038,2257.523152669271,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 07:50:00,14901.28359375,0.0,0.0231481489026919,0.2213758968748151,2.587505340576171,,0.0,0.0,2.67786512374878,13.006546211242677,0.2929356217384338,2312.500048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:00:00,11839.216796875,48.15999908447266,0.0231481489026919,0.4756612979806959,1.940586519241333,0.240041480710109,1.0,2281.979603658973,2.6096871376037596,13.01016311645508,0.521390950679779,2291.992172241211,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:10:00,10546.1166015625,83.97999877929688,0.0231481489026919,0.5207662009634076,1.4324214696884154,0.3490306747456391,1.0,3413.4452320751952,2.7638267993927004,13.020652770996094,0.8321143984794617,2276.3671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:20:00,16188.550390625,96.5,0.0231481489026919,1.07982698911801,1.3915693759918213,0.4496708698570728,1.0,4366.087883502923,2.8424599170684814,13.00491886138916,0.968449878692627,3448.495361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:30:00,13355.15,96.5,0.0237268526107072,2.0891118549741803,1.6515182971954343,1.7415365390479565,1.000129,4650.699984079671,2.75429744720459,13.003472137451173,0.9906673908233644,4139.3229573567705,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:40:00,11421.2833984375,96.5,0.0258101859595625,1.8596126579679548,2.0423813343048094,0.8676938526332378,1.0,3640.6658864995015,2.8380250453948976,12.996238327026369,0.7785442471504211,4289.310337611607,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 08:50:00,14964.7666015625,90.61999969482422,0.0266203710343687,1.36294272178784,2.35840036869049,1.091579895466566,0.6,3371.492420686131,2.807139015197754,12.988823699951173,0.5897767424583436,1179.4394705636162,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:00:00,17468.11640625,5.979999923706055,0.0258101859362794,0.947023751679808,2.726408314704895,0.9353298755983512,0.0,572.7333131179709,2.838218259811401,12.987377166748049,0.4572590053081512,2278.103271484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:10:00,11706.7333984375,0.0,0.0237268526107072,0.5687636041082441,2.8073414087295534,0.125144675374031,0.0,0.0,2.85124192237854,12.99786605834961,0.3652042746543884,2323.2886788504466,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:20:00,7528.333203125,0.0,0.023379630385898,0.4872765027917921,2.489826703071594,,0.0,0.0,2.851769733428955,13.000036430358886,0.3603729844093322,3892.361279296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:30:00,15352.966796875,47.97999954223633,0.0229166674194857,1.012624671403319,1.889553999900818,0.1644784398376941,1.0,1666.121765736316,2.832162952423096,13.012333297729493,0.5342965304851532,4204.957438151042,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:40:00,26521.078125,81.23999938964843,0.0231481489026919,1.4876069092191757,1.3613863229751586,0.4868344875673453,1.0,4864.376750961927,2.7748345851898195,13.02246150970459,0.6442998170852661,3641.492919921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 09:50:00,29716.09453125,79.30000076293945,0.023495371127501,2.1641829513944684,1.1499706983566285,1.166449647396803,1.0,5841.3425560323685,2.763751983642578,13.028067588806152,0.8348756432533264,2280.877999441964,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:00:00,23810.761328125,36.380000305175784,0.0248842600267379,2.721004917565734,1.4461064100265504,1.3464505982895691,1.0211749,3469.486933455433,2.7651947498321534,13.015407752990722,0.8802280068397522,2315.863739013672,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:10:00,16126.883203125,64.80000228881836,0.025231482228264,2.634662773553282,2.064259934425354,0.8388491086661816,1.0317579,3504.4227562741376,2.7745004653930665,13.015769577026369,0.7151226162910461,3547.6465928819443,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:20:00,17367.283203125,71.30000305175781,0.0268518525641409,1.923697426263243,2.3158064603805544,0.8484338782727718,1.0028445,2901.433468594506,2.767670726776123,13.006546211242677,0.4947477877140045,4269.67578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:30:00,28123.132421875,80.96000061035156,0.0261574081610887,1.669363429490477,2.6049009561538696,1.0003134819368522,1.0,4481.91047954084,2.764271688461304,13.009078216552734,0.39568932056427,4137.803894042969,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:40:00,34015.818359375,25.17999973297119,0.0266203710809348,1.1550492548383773,2.8740679025650024,1.886332950244347,0.2,2192.285690034149,2.780470609664917,13.004195022583009,0.3081026136875152,3047.2005615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 10:50:00,21006.933984375,0.0,0.0256944451946763,0.9957914614118636,3.139121413230896,0.12858073040843,0.0,0.0,2.842684602737427,13.017939949035645,0.2999957680702209,2288.814522879464,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:00:00,17944.5166015625,0.0,0.0237268526107072,0.6433966063894331,2.841343855857849,0.125506367534399,0.0,0.0,2.757428741455078,13.015226936340332,0.2673915594816208,2269.71728515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:10:00,31475.628125,0.0,0.0232638896442949,1.0007407450117172,2.3295799493789673,0.125506367534399,0.2,0.0,2.7202239513397215,13.02336540222168,0.444231641292572,2327.4016316731772,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:20:00,31482.728515625,63.15999908447266,0.0226851859362795,1.3495788359083236,1.864983296394348,0.8519000820815563,1.0,4605.210734138931,2.743498516082764,13.016764879226686,0.5654989957809449,4230.6859130859375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:30:00,18768.2578125,66.77999877929688,0.0231481489026919,1.8474893593229351,1.7122148036956788,1.072892528027296,1.0,2874.600115912483,2.7848188400268556,13.030056190490722,0.7767407774925232,4127.92951965332,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:40:00,23270.500390625,99.07999877929689,0.0231481489026919,1.9902168774046003,1.8453845739364625,0.4244430027902126,1.0,3863.65519037607,2.7803306579589844,13.037652015686035,0.8112066745758056,4067.956298828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 11:50:00,28805.029296875,97.83999938964844,0.0238425933523102,2.274705316964537,1.7855182886123655,1.0476948233942192,1.0022113,5784.710242316399,2.765732288360596,13.044161987304689,1.0270584583282472,4023.9800415039062,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:00:00,18077.43984375,46.300000762939455,0.0262731489026917,2.5426674389280377,1.9892916917800905,1.5466580145061015,1.0114959,3340.960994035835,2.7795244693756103,13.033492279052734,1.0497133016586304,4040.1909912109377,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:10:00,18591.316796875,69.20000076293945,0.0282407413702456,2.5315894627012314,2.503008723258972,0.6588180176913738,1.0247561,3308.8931942089453,2.821572494506836,13.039460372924804,1.0533835887908936,2027.0061848958333,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:20:00,24671.574609375,82.38000030517578,0.0292824080679564,1.685501339379698,2.8075873613357545,1.2872540565828483,1.000229,3681.599246886652,2.845786190032959,13.02336540222168,0.8841324329376221,1285.5902252197266,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:30:00,29232.821484375,32.99999923706055,0.030092593282461,1.563586285058409,3.338397240638733,1.2647569470107556,0.2,2179.545824522902,2.862225151062012,13.029875373840332,0.5902888655662537,2321.09375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:40:00,21050.158203125,0.0,0.0271990747656671,0.9576487802900372,3.645848155021667,0.1557677499949932,0.0,0.0,2.867903995513916,13.026801300048827,0.4060313582420349,3401.9097442626953,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 12:50:00,12805.4333984375,0.0,0.0240740748355163,0.6342202805913983,3.3538901567459107,0.1256269303460915,0.0,0.0,2.8328766345977785,13.032769393920898,0.3449749529361724,4281.575439453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:00:00,16657.166796875,0.0,0.0237268526107072,0.6841473006643354,2.7797350168228148,0.1247829832136631,0.0,0.0,2.851234483718872,13.043213605880736,0.4372412502765656,4200.376057942708,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:10:00,11509.516796875,15.8,0.0232638896442949,1.233022024575621,2.2405529022216797,0.1347897388041019,0.6,702.7847015440411,2.887791872024536,13.049406623840332,0.7416135668754578,4106.77082824707,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:20:00,13522.75,79.0999984741211,0.0231481489026919,1.8337332748807968,1.721986079216003,0.2922453694045543,1.0,2983.0734880900186,2.9002661228179933,13.053746223449709,1.0640616893768309,2522.424718221029,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:30:00,19920.800390625,94.04000091552734,0.0231481489026919,2.6010245823301377,1.3429587960243226,0.6916715018451214,1.0083981,4462.147743719005,2.862863826751709,13.052119255065918,1.3362610578536986,3295.0303497314453,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:40:00,20908.55,96.34000244140624,0.0239583340939133,3.157726623956114,1.3101747274398805,1.2612123660743235,1.0365973,4837.555476744996,2.851209259033203,13.043077087402343,1.4064090728759766,2843.48955078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 13:50:00,19687.166796875,50.779999542236325,0.0260416674194855,3.174427225533873,1.7246431112289429,1.821614544838667,1.0610847,4541.504311492146,2.9228227615356444,13.045066833496094,1.2082683324813843,4201.822924804687,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:00:00,10945.85,55.29999923706055,0.0306712971068917,2.385349037591368,2.3183521032333374,0.476056145876646,1.0201662,2417.6199172884835,2.952100419998169,13.033131217956544,0.8908241033554077,4121.614636230469,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:10:00,19939.966796875,96.92000122070311,0.0315972231328486,1.9805849098600448,2.7075631856918334,0.7268518380820751,1.000676,3138.1279388397807,2.8527103900909423,13.032769393920898,0.705614197254181,1970.5729125976563,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:20:00,25995.719921875,73.8,0.030092593282461,1.4261514448560777,2.877968955039978,1.5480323644975824,0.4,4130.959415745469,2.889532136917114,13.023727226257323,0.5372449636459351,2262.9122924804688,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:30:00,19866.91640625,0.0,0.0309027784038333,1.236408355180174,3.205812859535217,0.4679361805319786,0.0,0.0,2.9294993400573732,13.025354766845703,0.4499426543712615,2263.117282443576,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:40:00,17145.133203125,0.0,0.0241898155771194,0.7363878750242292,3.3833112001419066,0.1267722770571708,0.0,0.0,2.967331886291504,13.033493041992188,0.3267134070396423,2709.6974051339284,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 14:50:00,13674.4998046875,0.0,0.023495371127501,0.7180878066457808,2.9263764142990114,0.125506367534399,0.0,0.0,2.9611019134521483,13.02354621887207,0.3816641390323639,4154.369384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 15:00:00,24586.2640625,0.0,0.0231481489026919,1.158373322430998,2.322744035720825,0.125506367534399,0.2,0.0,2.900001621246338,13.041630427042644,0.5431583523750305,4169.813446044922,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 15:10:00,21553.940234375,62.959999084472656,0.0231481489026919,1.6044387840665877,1.7490401029586793,0.4267939813435077,1.0,3367.6434808630875,2.88388934135437,13.045472860336304,0.7484659194946289,4145.544080946181,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
