time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-13 15:20:00,21481.966015625,86.51999969482422,0.0231481489026919,2.3056003832258285,1.305257499217987,0.4535590223968028,1.0018693,4209.474245297535,2.8713027477264403,13.056460189819337,1.0655353784561157,4039.0623643663193,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 15:30:00,21165.75,98.3000030517578,0.023495371127501,2.88924465412274,1.17257958650589,0.7419704847037792,1.0219113,4798.025753533542,2.877633810043335,13.06532154083252,1.1643904447555542,2278.2986083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 15:40:00,19445.45,98.3000030517578,0.025000000768341,3.378500606957823,1.3733691692352294,1.0776186399161811,1.0535166,4426.999064308439,2.842356014251709,13.05338535308838,1.1777047872543336,2296.5278076171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 15:50:00,19038.2498046875,98.3000030517578,0.0265046303626148,3.484687759820372,1.8662119388580325,1.5010127238929274,1.0630362,5023.224694732551,2.911498498916626,13.055013275146484,1.0900019168853758,2306.510400390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:00:00,15572.4169921875,98.3000030517578,0.0319444453343747,2.9263469242490827,2.402463269233704,1.117838554829359,1.0467574,3833.7249175399897,2.9349106788635253,13.04976749420166,0.7533620476722718,2302.3437744140624,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:10:00,22458.08359375,82.4,0.036342593282461,2.7972791218198836,2.8831941366195677,1.5081018857657909,1.0158,4055.1131522335127,2.930770492553711,13.049406623840332,0.6000996351242065,3969.1840087890623,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:20:00,28048.848046875,52.53999938964843,0.0376157414168117,2.7972791218198836,3.421746754646301,1.266131370514631,1.000304,3435.798913575394,2.8885587215423585,13.040364265441896,0.4538946986198425,4246.267333984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:30:00,34130.846875,37.560000610351565,0.0388888897374271,2.7972791218198836,3.9209780931472777,1.1906828813254833,0.8,3843.015070390886,2.8931634426116943,13.040726280212402,0.337264084815979,4181.510327148438,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:40:00,22510.7205078125,1.2600000381469727,0.0306712969439102,2.7972791218198836,4.277986645698547,0.4914641432464123,0.0,151.78753108530944,2.912726545333862,13.040364265441896,0.2773613154888152,4001.215362548828,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 16:50:00,15992.933203125,0.0,0.0237268526107072,2.299555453006178,4.225762295722961,0.1267361111938953,0.0,0.0,2.9416874408721925,13.058991622924804,0.2339228928089141,2253.5590881347657,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:00:00,19077.3330078125,0.0,0.023495371127501,0.3167366647161543,3.717988657951355,0.1250241113205751,0.0,0.0,2.93760142326355,13.051879247029625,0.227793937921524,2307.2916870117188,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:10:00,15520.483203125,0.0,0.0231481489026919,1.1311893426813184,3.0555595636367796,0.125506367534399,0.0,0.0,2.9453338623046874,13.066948890686035,0.4833385705947876,2336.3715006510415,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:20:00,22710.850390625,0.0,0.0231481489026919,1.562611296121031,2.426535487174988,0.1240596078336238,0.0,0.0,2.945898914337158,13.061342811584472,0.55343097448349,4280.6712646484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:30:00,13226.35,50.119998931884766,0.0231481489026919,2.1795175575651227,1.812437915802002,0.1433015070855617,1.002401,1584.0374486525875,2.9372114181518554,13.067852783203126,0.7841950416564941,4168.05556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:40:00,21711.0,81.97999877929688,0.0231481489026919,2.402008154336363,1.3226919531822203,0.4944299571216106,1.0055567,4406.749374574651,2.911387014389038,13.07490577697754,0.9035279154777528,4178.125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 17:50:00,26800.693359375,96.31999969482422,0.023495371127501,3.1892928623594345,1.269546842575073,1.1768662981688975,1.0335837,6477.989231428446,2.8553984642028807,13.09172477722168,1.1907721281051635,1696.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:00:00,16498.2767578125,97.0,0.025115741509944,3.5305518650449814,1.4455256700515746,1.2361110858619213,1.0609958000000002,3719.479854918752,2.88062744140625,13.087565231323245,1.1630411863327026,2315.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:10:00,20719.86640625,97.0,0.0274305563420055,3.90113487476483,1.9464845180511472,0.7590422444045544,1.0795958,3647.943350653038,2.8768757820129394,13.083767127990722,1.1596662759780885,4272.22216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:20:00,23758.71640625,78.32000045776367,0.0281250006984917,3.397276117745787,2.236334776878357,1.8219038896262645,1.0740131,5613.623908554835,2.848341703414917,13.07852268218994,0.8857509016990661,4150.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:30:00,14321.2001953125,37.01999969482422,0.0343750007450579,2.754625704232603,2.7087928533554075,0.97207757756114,1.0347733,2854.9861329301743,2.8955817222595215,13.07544822692871,0.6883540749549866,3374.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:40:00,13893.15,84.23999786376953,0.0390046305954455,2.2643250250257556,3.304851841926575,0.5394965402781964,1.0174066,2793.5713656617327,2.906153917312622,13.071831512451173,0.5207602620124817,2317.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 18:50:00,20794.45,97.6999969482422,0.0377314822748302,1.582840969506651,3.4518943071365356,0.9434317164123058,0.8002895000000001,3127.7485145437868,2.9336557388305664,13.066225242614744,0.3901737034320831,2297.222265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:00:00,23267.41640625,19.839999389648437,0.0361111119389532,1.378538205567747,3.7722188234329224,0.8564814768731595,0.0,1286.1509377809982,2.830828905105591,13.06658706665039,0.3199109256267547,2326.736083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:10:00,18311.63359375,0.0,0.0253472230164332,0.9024724387563764,4.107274889945984,0.1305700249969959,0.0,0.0,2.811708927154541,13.073459053039551,0.2647873342037201,3879.51376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:20:00,21612.916796875,0.0,0.0239583340939133,0.69659009212628,3.778425574302674,0.1253616906702518,0.0,0.0,2.845975542068482,13.07852268218994,0.2416627377271651,4273.6109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:30:00,20516.15,0.0,0.023379630385898,1.0430700683034957,3.0959485769271846,0.1252170138061046,0.0,0.0,2.866406488418579,13.089012145996094,0.4135853946208953,4202.43056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:40:00,28570.444140625,0.0,0.023495371127501,1.6651359581388534,2.4658307313919066,0.1224681727588176,0.0,0.0,2.8572782039642335,13.100586128234864,0.7060105800628662,2136.4583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 19:50:00,30477.776953125,49.79999923706055,0.023379630385898,2.424405100289732,1.7717448472976685,0.5256076224148274,1.011933,4124.3275570346705,2.841086483001709,13.098958587646484,1.0045809984207152,2343.402783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:00:00,15121.38359375,86.42000122070313,0.0231481489026919,3.121289303246886,1.425654363632202,0.56734664067626,1.0314504,3296.4983782353984,2.897572374343872,13.1047456741333,1.2003655433654783,2345.48603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:10:00,23113.600390625,97.5,0.023495371127501,3.6813787006773055,1.4388288617134095,0.874565952271223,1.0672168,6174.614036588462,2.93800573348999,13.106011390686035,1.2003655433654783,4342.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:20:00,15225.5666015625,97.5,0.0253472229698671,3.6907503151334824,1.438176655769348,2.11610252186656,1.0713864000000002,4441.592807446728,2.856787014007568,13.093352699279786,1.172187829017639,4264.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:30:00,14962.516796875,97.5,0.0299768527038394,3.7249140762723982,2.1225455045700072,0.4624204225838184,1.0800859,2435.092514008302,2.9217613697052003,13.098416137695311,1.061118721961975,4177.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:40:00,29344.228515625,97.5,0.0322916674427686,2.765697147790343,2.5079803705215453,1.0671296291053296,1.0465674,4408.805341049397,2.9157456874847414,13.08394775390625,0.7260411620140076,2626.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 20:50:00,29670.094140625,47.55999984741211,0.0328703712671994,2.5113246464170516,2.7419235467910767,1.9421295814216135,1.017801,4360.5021044742225,2.910703802108765,13.083586502075196,0.6020599246025086,2290.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:00:00,13977.3,52.00000076293945,0.0359953710809348,1.9599996590055528,3.2365047693252564,0.4971064798533916,1.0036099,2342.5005886638864,2.9542900562286376,13.076533699035645,0.4623408496379852,2350.347265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:10:00,22312.466796875,65.75999908447265,0.0375000007450578,1.3751761936582625,3.676113104820251,1.2967303089797495,0.4,3747.807608520131,2.9074820995330812,13.074363708496094,0.3495836853981018,3096.87509765625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:20:00,24813.31875,0.0,0.0317129635717718,0.9783003472723066,3.9855249166488647,0.3766637839376926,0.0,0.0,2.9341328620910643,13.076533699035645,0.2762013792991638,4288.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:30:00,16572.7517578125,0.0,0.0241898155771194,0.6811402940191328,3.8859376668930055,0.1265914358198642,0.0,0.0,2.982315683364868,13.092810249328611,0.241789600253105,4228.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:40:00,22710.616796875,0.0,0.0237268526107072,0.6651785993017255,3.20851604938507,0.125325521454215,0.0,0.0,2.9825461387634276,13.104383850097657,0.3329400569200516,2535.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 21:50:00,26015.59609375,0.0,0.0236111118691041,1.5963503384031354,2.5227814435958864,0.1252170138061046,0.0,0.0,3.0327341556549072,13.11143684387207,0.7276856899261475,470.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:00:00,13355.983203125,33.679999923706056,0.0231481489026919,2.2209883236326275,1.9012845516204837,0.1265914358198642,0.8065680000000001,1092.5467687139885,3.0387935638427734,13.107638931274414,1.03908429145813,3127.77783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:10:00,21034.28359375,80.81999816894532,0.0231481489026919,2.933573152963072,1.5643893003463745,0.2467447869479656,1.0283716,3408.658466842519,3.0497167110443115,13.114149856567384,1.2403153181076048,4313.54169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:20:00,29246.727734375,99.0999984741211,0.0232638896442949,3.033224203530699,1.1861424565315246,0.5299659930169582,1.0354199999999998,5319.113446336541,3.088038206100464,13.12518081665039,1.2712722063064574,4219.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:30:00,31954.5328125,99.0999984741211,0.0239583340939133,3.557077457848936,1.1539485931396485,1.1781684093177318,1.0582255,6334.265117944333,3.053636932373047,13.130425262451173,1.4394255876541138,3325.69453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:40:00,17926.441015625,99.0999984741211,0.0270833340939132,3.863482525292784,1.470736289024353,1.6649305991828445,1.0754096,3767.410336076195,3.0606380462646485,13.12138328552246,1.5082152605056762,452.0833387374878,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 22:50:00,21194.0091796875,99.0999984741211,0.0312500006519256,3.737598373834044,2.186306023597717,0.8439670316874981,1.0842427,4335.0374932127725,3.08482985496521,13.124999809265136,1.3204139471054075,2356.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:00:00,18184.3796875,75.62000045776367,0.0364583339542149,2.671698334161192,2.536079430580139,1.6745515041053296,1.03818,4551.043432387785,3.0522835731506346,13.119394302368164,0.9305200099945068,2721.0648193359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:10:00,14107.2669921875,37.55999984741211,0.0392361117526887,2.5263440632261336,3.022120642662048,0.9463614411652088,1.0181014,2466.836771016101,3.007337236404419,13.123191642761231,0.806036400794983,4299.652734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:20:00,14180.4166015625,84.65999908447266,0.0430555563420056,1.6526929878629744,3.4292946577072145,0.5450665585696697,0.8026776,2536.742553891601,3.0308959007263185,13.117405319213868,0.563728678226471,4184.02783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:30:00,27593.38671875,20.41999969482422,0.0396990751847623,1.3282324337400495,3.573237919807434,0.6244936250150204,0.0,1141.5063929473347,3.0371068477630616,13.117405128479003,0.4763491213321685,1671.875048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:40:00,23137.293359375,0.0,0.0251157414866609,0.9211247705854476,3.5376088857650756,0.1281105332076549,0.0,0.0,3.053206729888916,13.132414245605467,0.3715402603149413,2314.583349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-13 23:50:00,17473.016796875,0.0,0.0239583340939133,0.8810434722341597,3.162727475166321,0.125506367534399,0.0,0.0,3.079564619064331,13.135669898986816,0.3924660325050354,2380.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:00:00,13443.983203125,0.0,0.0236111118691041,1.398115446511656,2.601758933067322,0.1225224267691373,0.0,0.0,3.1477177143096924,13.143988418579102,0.6475883841514587,2352.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:10:00,6984.93984375,33.31999969482422,0.0231481489026919,1.4943906092084944,2.060005211830139,0.1234809048473834,0.8042589999999998,812.9326029516208,3.1478208541870116,13.142179870605467,0.8398550510406494,2756.944482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:20:00,10626.15009765625,80.83999938964844,0.0231481489026919,1.6544002079404891,1.5808486223220826,0.1841905452311038,1.0,2401.4810528771845,3.2289836406707764,13.14724349975586,1.1706549882888797,4170.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:30:00,20243.5833984375,96.5,0.0232638896442949,2.4969582104124126,1.2668679356575012,0.3636429361999035,1.0057139,4367.895045002346,3.2376588344573975,13.160264587402343,1.4437005996704102,2462.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:40:00,22832.516796875,96.5,0.0239583340939133,3.055608990136534,1.1035436630249025,1.324435728043318,1.0314601,7091.972918205938,3.237933397293091,13.173285675048827,1.5781055450439454,1901.7360778808593,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 00:50:00,12868.7333984375,96.5,0.0276620376855133,3.439140322152525,1.329158091545105,1.8519242219626904,1.05271,4205.5519106112915,3.1873969554901125,13.163158416748049,1.732646441459656,2741.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:00:00,17320.033203125,96.5,0.0321759266778825,3.4150476955808697,2.008559608459473,0.522569441050291,1.0647414000000002,3554.536659936407,3.237137460708618,13.16984977722168,1.533247447013855,4186.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:10:00,19662.8,96.5,0.0372685192152856,2.3908885025419293,2.350010418891906,1.1956018380820752,1.0264927,4381.30720505785,3.234479570388794,13.161350059509278,1.1219335317611694,2280.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:20:00,17705.6833984375,81.38000030517578,0.0386574082076548,2.167768480721861,2.644009470939636,1.3637876443564891,1.000658,3591.002392554203,3.2559752464294434,13.160807609558104,0.9428916573524476,2294.44443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:30:00,16512.9001953125,72.83999938964844,0.0407407414168118,1.462901594582945,3.1579485654830934,0.7192805024484793,0.6,2691.8001533782103,3.2649373531341555,13.157913780212402,0.6985839366912842,2321.875048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:40:00,23383.983203125,4.1200000762939455,0.0395833339542149,0.9975116395391525,3.59699342250824,0.9503399543464184,0.0,334.87735998129233,3.232431745529175,13.16116943359375,0.552365916967392,2304.861083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 01:50:00,19602.233203125,0.0,0.0254629637114702,0.5824436747469007,3.4206422567367554,0.126446758955717,0.0,0.0,3.2110270977020265,13.17003059387207,0.4225603103637695,2337.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:00:00,12946.48359375,0.0,0.0237268526107072,0.4782532774843274,2.7918137311935425,0.1247829832136631,0.0,0.0,3.263641834259033,13.173104858398435,0.434326708316803,2320.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:10:00,9630.4166015625,0.0,0.023379630385898,0.9609472178854048,2.360968065261841,0.1229022003710269,0.0,0.0,3.2491774559020996,13.174551391601565,0.773001742362976,2323.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:20:00,12285.91640625,0.0,0.0231481489026919,1.3785481714643537,1.8227933168411257,0.1214554421603679,0.0,0.0,3.246918201446533,13.178168296813965,1.0268779039382934,2310.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:30:00,17680.2998046875,0.0,0.0231481489026919,1.7480227255262435,1.270629847049713,0.1215277798473835,0.0,0.0,3.2563021659851072,13.177806282043456,1.208899831771851,2319.097216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:40:00,12095.1666015625,0.0,0.0226851859362795,2.176336767617613,0.8654321610927582,0.1215277798473835,0.0,0.0,3.2331997871398928,13.187391090393067,1.4443164587020874,2343.750048828125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 02:50:00,11053.0666015625,0.0,0.0219907414866611,2.480914118234068,0.5720170184969902,0.121437357738614,0.0,0.0,3.2646970748901367,13.187934112548827,1.5944748640060424,2346.527783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:00:00,7231.5833984375,48.859999084472655,0.0219907414866611,2.8712418102659285,0.4760168492794037,0.1247829832136631,1.035371,1058.6159852322924,3.2114350318908693,13.187753105163576,1.923855543136597,2323.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:10:00,8307.48330078125,84.65999908447266,0.0219907414866611,3.367770912591368,0.543618255853653,0.1247829832136631,1.0478605,1689.9349603385897,3.233555030822754,13.18160400390625,2.5677013397216797,2362.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:20:00,19173.9501953125,98.0999984741211,0.0231481489026919,3.7081191086210312,0.4958418875932693,0.6759982518851757,1.0674878,4948.965173520397,3.3565921783447266,13.177806282043456,3.0531962871551515,2304.542724609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:30:00,20136.7828125,80.5599983215332,0.023379630385898,3.834067633096129,0.5838749825954437,1.630226444453001,1.0807905,5509.552058440632,3.3108604907989503,13.178349113464355,2.918763256072998,2304.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:40:00,13079.03359375,72.57999877929687,0.0248842600034548,3.6017370724119244,0.8862291932106018,0.5664062462747097,1.072747,3382.979628170552,3.3907373428344725,13.17798728942871,2.4500539302825928,2291.294677734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 03:50:00,20126.916796875,95.85999755859376,0.0267361117992548,3.125898458901793,1.103489053249359,0.838879248748223,1.0555610999999998,5205.953343674743,3.3283297061920165,13.17798728942871,1.89920871257782,2280.273468017578,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:00:00,14997.0333984375,90.06000213623047,0.0297453710809348,2.582964756432921,1.331766963005066,0.7262731604278088,1.0209607,3257.028663171354,3.3342529773712157,13.17798728942871,1.5646160125732422,2269.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:10:00,20543.633203125,97.65999908447266,0.0305555562488733,2.546125414315611,1.7244793176651,1.1709707789123058,1.001409,4467.301671986506,3.3424922943115236,13.174370574951173,1.5435010194778442,2294.791650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:20:00,17164.366796875,95.4000015258789,0.0305555563420055,2.546125414315611,2.2203491926193237,0.6980613283813,1.0,3895.5938018770585,3.2619946002960205,13.17798728942871,1.189132714271545,2327.0833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:30:00,20490.016796875,57.92000083923339,0.0298611117526887,2.546125414315611,2.5674628973007203,0.9387056243916352,0.2,2493.1357152139644,3.2242206573486327,13.177806282043456,0.80616614818573,2304.861181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:40:00,21334.083203125,0.0,0.0277777785668148,2.2199836038984357,2.700685667991638,0.135271992534399,0.0,0.0,3.157514238357544,13.188115119934082,0.7019171953201294,927.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 04:50:00,22291.916796875,0.0,0.0237268526107072,0.8529329204000533,2.4423860549926757,0.1246021389961242,0.0,0.0,3.087161588668823,13.201859092712402,0.634848701953888,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:00:00,11705.1333984375,32.779999542236325,0.0232638896442949,0.9400046848692,1.658555555343628,,0.8,1170.4590990388456,3.09187707901001,13.179433822631836,0.7045347213745117,1948.263848876953,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:10:00,21638.712109375,80.43999938964843,0.0231481489026919,1.6420203947462142,1.4112632513046264,,1.0,3263.0604423071795,3.2425734043121337,13.19155044555664,0.9548588633537292,2340.972216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:20:00,33146.582421875,99.0999984741211,0.0236111118691041,1.687422587815672,1.405472731590271,1.053240817040205,1.0,5206.502279371914,3.2065060138702393,13.198785400390625,0.8217405080795288,2319.79169921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:30:00,32294.689453125,99.0999984741211,0.0245370378019286,1.6396747612394391,1.4360906839370728,1.28580729290843,1.0,5096.564515785232,3.162134552001953,13.208188247680663,0.7845524668693542,2311.45830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:40:00,30564.953125,99.0999984741211,0.0258101859595625,1.8393095516599716,1.8676542520523072,0.9845196716487408,1.0,4619.132179325372,3.1812630176544188,13.21921977996826,0.7218218564987182,2305.169731987847,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 05:50:00,33363.658203125,99.0999984741211,0.0262731488794087,1.4776731514371932,2.281284499168396,1.2543403320014477,1.0,5556.608387869474,3.108434247970581,13.234772872924804,0.6273461937904358,2320.746541341146,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:00:00,27042.102734375,99.0999984741211,0.0261574081610887,1.4337710403837265,2.7883861780166628,1.62272135540843,1.0,5782.740037167743,3.0995959758758547,13.246708297729493,0.584930157661438,2323.7847696940103,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:10:00,15227.9501953125,99.0999984741211,0.0260416674427687,1.2674285196699202,3.2893241167068483,0.8547453694045544,1.0,3525.1318888904325,3.113790512084961,13.260814666748049,0.5138180971145629,2346.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:20:00,22370.98359375,86.35999984741211,0.028587963664904,1.2059193396009504,3.847747778892517,1.585865180939436,1.0,4555.663135668202,3.115108823776245,13.247070121765136,0.4612217128276825,2274.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:30:00,18125.03359375,19.300000143051147,0.0263888896442948,1.0010291838087142,4.066750931739807,1.316912620514631,0.4,2078.348562922293,3.142602872848511,13.24851665496826,0.4143359303474426,2286.111083984375,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:40:00,12137.9,0.0,0.0239583340939133,0.5439906709827482,4.36821973323822,0.142939818650484,0.0,0.0,3.07727313041687,13.240017509460449,0.272523233294487,2296.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 06:50:00,24204.7984375,0.0,0.0231481489026919,0.1636527412571012,4.118197655677795,0.1257233791053295,0.0,0.0,2.9931427955627443,13.250506401062012,0.2294558584690093,2281.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:00:00,23402.7990234375,0.0,0.0231481489026919,0.1667494201101361,3.5329299688339235,0.1247106455266475,0.0,0.0,2.9287745475769045,13.256835556030271,0.2249514967203139,903.81943359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:10:00,11168.4333984375,0.0,0.0231481489026919,0.4368684791959821,3.0348249197006227,0.123842591792345,0.0,0.0,2.8485016345977785,13.248335838317873,0.3316108405590057,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:20:00,11537.116796875,0.0,0.0231481489026919,0.9749007486738264,2.727409338951111,0.1211660914123058,0.0,0.0,2.8289446353912355,13.245080757141114,0.5011384963989258,2331.597216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:30:00,13669.5501953125,16.280000305175783,0.0231481489026919,1.1423668169416488,2.221747136116028,0.1274052392691373,0.6,729.2590332598596,2.870011901855469,13.24598503112793,0.5463902473449707,2338.54169921875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:40:00,18549.216796875,79.0999984741211,0.0231481489026919,1.1905231499113142,1.8618083477020264,0.5710358880460262,1.0,4103.347478511711,2.984552431106567,13.25466537475586,0.5282703995704651,3170.486083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 07:50:00,15643.4833984375,49.07999954223633,0.0237268526107072,1.382786300126463,1.8019922733306888,1.2947771601378917,1.0,3344.4863664518284,3.05363130569458,13.264431762695311,0.6322645545005798,2153.1250427246096,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:00:00,16655.0669921875,82.21999969482422,0.0239583340939133,1.813334443513304,2.1520221710205076,0.4160156272351741,1.0,3470.447120463337,3.0436355113983153,13.28757915496826,0.729938519001007,2340.8564453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:10:00,20017.8,97.0,0.0241898155771194,1.88657987350598,2.1080401659011843,1.5058593921363357,1.0,5736.152040921983,3.0084955215454103,13.28757915496826,0.7243722438812256,2330.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:20:00,12629.7501953125,97.0,0.026851852564141,1.886664822045714,2.48908588886261,1.0332031063735485,1.0,3257.5068391682476,3.0826212882995607,13.292823982238769,0.7896556735038758,2327.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:30:00,13031.7333984375,97.0,0.0287037045694886,1.5570827030576766,3.0942393064498903,1.4094328813254833,0.8,4824.84699512107,3.0565741539001463,13.282515716552734,0.5826157450675964,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:40:00,5981.5666015625,19.659999465942384,0.0296296302229164,1.2191100382246076,3.5473562479019165,0.7734374694526196,0.0,1116.359653451703,3.0286448001861572,13.28739891052246,0.4818163156509399,2351.04169921875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 08:50:00,4917.78603515625,0.0,0.0247685192618517,0.5784378849901258,3.663192105293274,0.1294126190245151,0.0,0.0,2.9460424423217773,13.280888175964355,0.3289118051528931,4289.93056640625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:00:00,7390.64189453125,0.0,0.0243055563187225,0.3643791639246045,3.371628022193909,0.1247106455266475,0.0,0.0,2.90824818611145,13.28052635192871,0.2822618842124939,4200.34716796875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:10:00,14672.73359375,0.0,0.0237268526107072,0.2420143418945371,3.018922734260559,0.124638307839632,0.0,0.0,2.9223849296569826,13.273292541503906,0.2267170250415802,2656.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:20:00,21057.033203125,0.0,0.0232638896442949,0.2938376032747327,2.6985246419906614,0.1226128481328487,0.0,0.0,2.8683495998382567,13.292823791503906,0.2387821465730666,2308.680615234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:30:00,12562.7666015625,0.0,0.0232638896442949,0.3448630773462354,2.111168885231018,0.1225405134260654,0.0,0.0,2.6380359411239622,13.294632530212402,0.2590894818305969,2337.500048828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:40:00,21557.462109375,0.0,0.0237268526107072,0.7401646577753126,1.3829654932022095,0.1343315981328487,0.0,0.0,1.361331033706665,13.252495574951173,0.3703581273555755,2345.1388671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 09:50:00,20172.43359375,0.0,0.0237268526107072,1.296398260537535,1.1351931929588317,0.1460503496229648,0.0,0.0,1.9813716173172,13.223198890686035,0.5099374055862427,3168.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:00:00,17218.7328125,0.0,0.0237268526107072,1.398577001038939,1.3935391426086423,0.1453993089497089,0.0,0.0,2.1426151752471925,13.220486068725586,0.5082237839698791,4193.74990234375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:10:00,17691.333203125,0.0,0.0237268526107072,1.1517165922559798,1.4266504526138306,0.1433738447725772,0.0,0.0,2.17001690864563,13.215603446960449,0.463092303276062,4217.70830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:20:00,13597.2833984375,0.0,0.0237268526107072,1.0254856609739362,1.3556985020637513,0.1400462992489338,0.0,0.0,2.147646427154541,13.228081893920898,0.4480298459529876,4039.2361328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:30:00,11264.583203125,0.0,0.0237268526107072,0.8778267883695661,1.1610859870910644,0.1366464145481586,0.0,0.0,2.1534611701965334,13.224826431274414,0.4125908553600311,1789.583349609375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:40:00,11577.983203125,0.0,0.023495371127501,0.8922208094038068,0.9803401231765748,0.1385995395481586,0.0,0.0,2.154781436920166,13.20945415496826,0.4267155408859253,2303.472265625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 10:50:00,16904.8498046875,0.0,0.023379630385898,0.9512506508268416,0.8412896871566773,0.1371527813374995,0.0,0.0,2.1978612422943113,13.20402889251709,0.4423018217086792,2349.65283203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:00:00,17426.0166015625,0.0,0.0231481489026919,1.1177416824735702,0.7278249621391296,0.1393952585756778,0.0,0.0,0.8804283989127726,13.200050544738769,0.5078029751777648,2344.7916015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:10:00,15037.7,0.0,0.0231481489026919,1.203065946046263,0.6603984594345093,0.1297019712626933,0.5,0.0,0.0035727689974009,13.212528610229493,0.5809373021125793,3919.097216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:20:00,19878.6,63.199999237060545,0.0231481489026919,1.2802932524122297,0.6266544461250305,0.3645109973847866,1.7,2992.4640821913663,0.0178012765944003,13.21614589691162,0.6435937762260437,4255.2083984375,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:30:00,20654.2001953125,12.439999771118163,0.0232638896442949,1.2864240908063949,0.6310814619064331,1.4129774205386638,0.0,868.551691579936,2.258972626924515,13.20945415496826,0.6621910691261291,4173.611083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:40:00,22339.8216796875,0.0,0.023495371127501,1.1588631534017624,0.728562718629837,0.1434461809694766,0.0,0.0,1.556409728527069,13.243634033203126,0.6890392303466797,2592.361083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 11:50:00,18047.4123046875,0.0,0.0230324081610888,0.7381312870420514,0.5643028378271993,0.1226128481328487,0.2,0.0,1.175187647342682,13.256112670898435,0.5999239802360534,2311.80546875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:00:00,13655.716796875,63.09999885559082,0.0224537044530734,1.1767545842565597,0.3478482298123708,0.1385995380580425,1.0,2304.2392478216384,2.1503897190093992,13.228805541992188,0.7570549249649048,2337.847216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:10:00,21214.483203125,85.9999984741211,0.0231481489026919,2.538916399423033,0.3508807331323623,0.3776765011250972,1.01021,4309.663357025184,2.7188694953918455,13.23531551361084,0.7570549249649048,2357.638916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:20:00,27694.5375,97.1999969482422,0.0232638896442949,2.34875450367108,0.370158451795578,0.8184316925704479,1.013531,5068.041099643045,2.8248997211456297,13.24580364227295,1.7478666067123414,4327.08349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:30:00,29881.42109375,97.1999969482422,0.0238425933523102,2.473923780862242,0.549042159318924,1.0601852111518384,1.0073443999999998,5369.158646214602,2.8498643398284913,13.261357498168945,1.982330060005188,4211.1111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:40:00,29871.498828125,97.1999969482422,0.0243055563187225,2.6732943558134137,0.8536970734596252,1.0061487130820752,1.0249294,4826.577445309408,2.928132963180542,13.278898811340332,1.7804768085479736,4214.93046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 12:50:00,29158.318359375,97.1999969482422,0.0248842600267379,2.843975641671568,1.113635814189911,1.1025028757750988,1.0278084,5795.739605132024,2.960891056060791,13.292281913757323,1.706798434257507,2245.1388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:00:00,20933.0625,97.1999969482422,0.0255787044763563,3.052249720040709,1.41526141166687,1.232566588371992,1.0437179,5172.86614520431,2.9934147357940675,13.297526168823245,1.70324866771698,2268.749951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:10:00,17446.48359375,97.1999969482422,0.0268518526107071,3.129096319619566,1.9062256574630736,1.035951989144087,1.048505,4516.176707478122,3.073785305023194,13.306025886535645,1.681527066230774,2349.652783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:20:00,18281.56640625,97.1999969482422,0.0333333340473471,3.0681180977262557,2.2729435205459594,0.9775028638541698,1.0491364,3355.565073654564,3.0932669162750246,13.30548324584961,1.6358496427536011,2733.680615234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:30:00,20489.899609375,97.1999969482422,0.037384260073304,2.7779347919858988,2.714226984977722,1.153501170128584,1.034979,4118.677223080818,3.093904447555542,13.306206893920898,1.55232515335083,4212.84716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:40:00,20420.15,73.05999908447265,0.043634260073304,2.2359058641828597,3.2221190214157103,1.7393662862479686,1.0188073,4117.47311715312,3.1151504039764406,13.304036712646484,1.2180450677871704,4182.98603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 13:50:00,15493.6833984375,39.400000762939456,0.0468750007450579,1.713285329286009,3.719727110862732,0.7614293865859508,1.0000764,2094.653600805542,3.096468210220337,13.30548324584961,0.987828040122986,2965.277734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:00:00,20487.716796875,44.34000091552734,0.0481481488794087,1.058863499108702,4.285257649421692,0.6726706974208355,0.2,1624.4783214267673,3.1166795253753663,13.297345542907715,0.7362387895584106,2277.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:10:00,26110.5234375,0.0,0.0375000009778885,0.6402174257673322,4.326887249946594,0.1609519697725772,0.0,0.0,3.02662763595581,13.296622276306152,0.5959959864616394,2311.458349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:20:00,16811.8498046875,0.0,0.0243055563187225,0.4276270651258527,3.946092200279236,0.1247829832136631,0.0,0.0,3.001687002182007,13.297164726257323,0.4886999249458313,2743.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:30:00,19083.3337890625,0.0,0.0237268526107072,0.3787111901678144,3.2761918783187864,0.1240596048533916,0.0,0.0,3.1135098934173584,13.288665199279786,0.5643837094306946,4245.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:40:00,12602.833203125,0.0,0.023495371127501,0.9299660944379866,3.0716291189193727,0.1211660914123058,0.0,0.0,3.142782783508301,13.29083480834961,0.9541359305381776,4189.23623046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 14:50:00,19199.35,0.0,0.0231481489026919,1.1326285862363874,2.603038287162781,0.1212384290993213,0.0,0.0,3.1948797702789307,13.29788761138916,1.149025797843933,3741.6666015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:00:00,14697.98359375,34.5,0.0231481489026919,1.586428215447813,1.8537676334381104,0.1414207182824611,0.8,1789.0301960471909,3.15203800201416,13.29788761138916,1.5275004625320434,1691.6666748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:10:00,10461.6666015625,80.38000183105468,0.0231481489026919,2.354132940713316,1.3971631050109865,0.2782118074595928,1.004703,2802.0702164695417,3.2163307666778564,13.29264316558838,1.8483644723892212,2288.5416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:20:00,14026.4998046875,96.6999969482422,0.0236111118691041,2.8368314766325056,1.4187363624572753,0.25094039067626,1.0253035,2709.4765464199177,3.3187652587890626,13.289749336242677,1.933034348487854,3518.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:30:00,25303.501953125,96.6999969482422,0.0237268526107072,2.8782476925291123,1.600148034095764,0.9264322988688946,1.0408787,4899.707620131651,3.262539529800415,13.287940979003906,1.590579891204834,3739.236181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:40:00,16607.6859375,99.0999984741211,0.0265046303858978,2.4456363224424424,1.595447063446045,1.559606521576643,1.0194404,4233.836505706748,3.305494546890259,13.28757915496826,1.286633515357971,2265.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 15:50:00,14055.35,99.0999984741211,0.0313657416030763,2.187913920823485,2.214429116249085,0.8164062552154064,1.0124974,3883.74544532132,3.30120849609375,13.284867095947266,1.0086239337921143,2324.65283203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:00:00,15550.6666015625,87.11999969482422,0.0329861119389533,1.392622830811888,2.7085835218429564,1.279369204491377,0.600286,3781.999995839,3.305565118789673,13.282335090637208,0.7539127826690674,3101.041650390625,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:10:00,17382.2998046875,4.179999923706055,0.0315972228301687,1.3162517570890486,3.1283485174179075,0.5475260339677334,0.0,448.1815263155344,3.315096139907837,13.290112113952636,0.5852917909622193,4190.97216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:20:00,10481.0166015625,0.0,0.0237268526107072,1.3162517570890486,3.043645215034485,0.1255063645541668,0.0,0.0,3.339612865447998,13.307472419738769,0.4440073370933532,4169.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:30:00,6714.5,0.0,0.023379630385898,1.3162517570890486,2.4550156593322754,0.124638307839632,0.0,0.0,3.28917875289917,13.318684577941896,0.4834186375141144,2113.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:40:00,11376.0666015625,34.34000015258789,0.0231481489026919,1.3162517570890486,1.8578518867492675,0.148148151487112,0.8,1553.408305830873,3.261673641204834,13.327907371520997,0.7643741011619568,2304.166650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 16:50:00,14535.2330078125,80.77999877929688,0.0231481489026919,1.6091327690519392,1.237139308452606,0.2426215313374996,1.0,2640.4206186033243,3.236656379699707,13.336950302124023,0.95412118434906,2311.4583984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 17:00:00,23043.833203125,99.0999984741211,0.023495371127501,2.922432997170836,0.9001804471015931,0.794849555939436,1.0277638,5139.391377102281,3.186191272735596,13.341472053527832,0.9939359188079834,3534.027685546875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 17:10:00,22847.544140625,99.0999984741211,0.0243055563187225,3.1721419357694685,1.0262576341629028,1.482204907387495,1.0443881000000002,5091.348000787688,3.11293134689331,13.354853630065918,0.8731607913970947,5683.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
