time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-14 17:20:00,20813.2,99.0999984741211,0.0269675933755932,3.404269030038267,1.5015101671218871,0.7639612488448619,1.0631188,3799.764957503134,3.1257103443145753,13.356480979919434,0.7232654690742493,2780.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 17:30:00,30883.876953125,80.7,0.0293981488794086,3.340283110085875,1.8480350494384763,1.80338541790843,1.0567976,5469.910763028787,3.1370426654815673,13.353949356079102,0.6523841977119446,413.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 17:40:00,14909.443359375,41.51999969482422,0.0337962970137594,3.026849987450987,2.482562470436096,0.782335101813078,1.0620927999999998,2275.9710488146666,3.1420732021331785,13.354491806030271,0.5129447460174561,3104.86103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 17:50:00,11808.616796875,92.92000122070311,0.0383101860061286,2.00501294368878,2.8746236085891725,0.3895399384200573,1.0079955,2200.4673293805577,3.2069303512573244,13.349790000915528,0.3332183539867401,4157.63876953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:00:00,21582.900390625,94.74000244140623,0.0318287043832241,1.6749134563840926,3.1154888391494753,1.209056692570448,1.0,4241.108718772373,3.1287928581237794,13.349609375,0.2800480604171753,4124.30556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:10:00,20506.083203125,22.319999408721923,0.0327546304091809,1.2243304514326154,3.590253472328186,1.433449088782072,0.2,1905.4844550710736,3.12799654006958,13.345811462402343,0.2332181811332702,3280.5554931640627,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:20:00,15126.45,0.0,0.0290509266545994,0.9922127329744396,4.033376097679138,0.1356336839497089,0.0,0.0,3.1112415313720705,13.354491806030271,0.1894742816686629,2272.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:30:00,17765.4669921875,0.0,0.0237268526107072,0.4466257237829267,3.519648241996765,0.1247106455266475,0.0,0.0,3.1081347465515137,13.354491806030271,0.1612570345401764,2278.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:40:00,31316.953125,0.0,0.0232638896442949,0.7622066521085797,2.841510558128357,0.124638307839632,0.0,0.0,3.1346824169158936,13.35955581665039,0.2225010693073272,2745.486181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 18:50:00,20589.7951171875,0.0,0.0231481489026919,1.2348315023817122,2.34810209274292,0.1213107667863368,0.0,0.0,3.0787441730499268,13.361725997924804,0.2754192054271698,4230.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:00:00,16786.2333984375,14.439999771118163,0.0231481489026919,1.6252468132413924,1.7817063808441165,0.1319263596087694,0.6,986.0908924149008,3.003192186355591,13.371672248840332,0.3564093470573425,4172.56943359375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:10:00,26235.384765625,79.0999984741211,0.0232638896442949,2.1322300457395613,1.219824242591858,0.6609519891440868,1.0,5104.186589133285,2.872584056854248,13.373661422729493,0.4474669396877289,2637.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:20:00,14159.6,91.72000122070312,0.0237268526107072,2.8286863350309432,1.0398213863372805,0.3825231336057186,1.0170866,3000.0316316760495,2.8998071193695067,13.381618690490722,0.6172234177589416,2290.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:30:00,22473.233203125,90.84000091552734,0.0240740748355163,3.256392290536314,0.9725244402885436,1.3719617895781997,1.0507682,5301.227588037915,2.883151006698609,13.368959426879886,0.5547800064086914,2290.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:40:00,16428.5166015625,37.579999923706055,0.0263888896675778,3.413449337426573,1.434248638153076,1.2252604477107525,1.0623646,2812.3519728303195,2.9336962699890137,13.37293815612793,0.4685717940330505,2327.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 19:50:00,16221.566796875,84.26000137329102,0.029513889737427,2.6476103329099714,2.0318832397460938,0.5074508182704449,1.0403196,3283.043687652679,2.923725461959839,13.36245002746582,0.3049339056015014,3870.13896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:00:00,25779.3671875,91.54000244140624,0.0280092599801717,2.219247629586607,2.3562854528427124,1.4734519653022289,1.00608,4635.4314254904475,2.9314841747283937,13.36064167022705,0.2461652398109435,4230.2083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:10:00,29411.820703125,35.19999961853027,0.0284722229931502,1.7746620916761455,2.7898871660232545,1.4208623223006724,1.0,3155.530643664411,2.9413012504577636,13.354854011535645,0.2417884320020675,3284.0277099609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:20:00,15254.4166015625,36.380000305175784,0.0293981488794086,1.3292591356672347,3.244342303276062,0.505425339192152,0.4,1575.8983986188086,2.9801204204559326,13.356843376159668,0.1999596536159515,2290.625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:30:00,22328.11640625,0.0,0.0259259267244486,0.7693146490491926,3.497071957588196,0.148437500745058,0.0,0.0,3.012776756286621,13.355397033691409,0.1553998380899429,2347.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:40:00,14470.6833984375,0.0,0.0237268526107072,0.5960056924261152,3.2576400518417357,0.1247106455266475,0.0,0.0,2.9996275901794434,13.367151069641114,0.135609620809555,4320.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 20:50:00,17146.1666015625,0.0,0.023379630385898,0.6532745146192609,2.7461409330368043,0.1228298611938953,0.0,0.0,2.969722604751587,13.372033882141114,0.1618745654821395,4125.34716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:00:00,24197.133203125,0.0,0.0232638896442949,1.1967192196287215,2.1390979528427123,0.1213831044733524,0.2,0.0,2.9255983352661135,13.386140823364258,0.2389203786849975,2604.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:10:00,21184.916796875,65.25999908447265,0.0231481489026919,1.855864765588194,1.4938244581222535,0.5635850809514522,1.0,3990.418599928533,2.911532258987427,13.38595962524414,0.3695696532726288,2287.847216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:20:00,22012.85,69.67999877929688,0.0237268526107072,2.6145682358182967,1.2580851912498474,1.317057340592146,1.0114022,4922.0384877523875,2.8936492443084716,13.390661430358886,0.5282473087310791,2293.40283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:30:00,17203.9169921875,73.8,0.0244212970603255,2.9926256203092634,1.4473090410232543,0.5697338096797466,1.0359055,2899.909701458492,2.853438949584961,13.399522590637208,0.51177938580513,2334.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:40:00,28545.480859375,96.9000015258789,0.0243055563187225,2.8490178608335555,1.8518010377883911,0.767144089192152,1.03675,4492.708137332246,2.830121946334839,13.401511955261231,0.4149284303188324,3504.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 21:50:00,25812.4263671875,96.9000015258789,0.0267361118923871,2.7590159916318955,2.0535793781280516,2.023148267716169,1.030712,5063.640785254184,2.8133004188537596,13.394640159606933,0.3739529252052306,4192.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:00:00,13952.7333984375,96.9000015258789,0.0309027785435317,2.535787775460631,2.641223835945129,0.9821325473487376,1.024925,3519.5781753909077,2.8227800369262694,13.394820976257323,0.308425897359848,2942.3611083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:10:00,21147.16640625,61.82000045776367,0.0337962968274949,1.749902727548033,3.3228144884109496,2.22989007756114,1.0038839,4752.417972671992,2.8512255191802978,13.387406539916991,0.2202087223529815,2338.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:20:00,11698.883203125,6.479999923706055,0.0320601860061286,1.251329603139311,3.777863097190857,0.5321903847157955,0.0,361.18203326157413,2.8614140510559083,13.39265079498291,0.1825115650892257,2310.763916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:30:00,12813.8333984375,0.0,0.0255787044297902,0.6691290521062909,3.937749743461609,0.1281828738749026,0.0,0.0,2.817045259475708,13.398076057434082,0.1599593013525008,3538.888916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:40:00,23581.06953125,0.0,0.0237268526107072,0.4125312888063489,3.4154654264450075,0.1248553223907947,0.0,0.0,2.721506929397583,13.406394577026369,0.1530894547700881,4136.458349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 22:50:00,23038.8369140625,0.0,0.0237268526107072,0.699737658444792,2.827296805381775,0.1247106455266475,0.0,0.0,2.690158414840698,13.416341400146484,0.208248621225357,3244.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:00:00,18426.633203125,0.0,0.023379630385898,1.3255240225233138,2.1659860849380492,0.1214554421603679,0.0,0.0,2.7478622436523437,13.425745010375977,0.3703024864196777,455.208349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:10:00,19590.53359375,0.0,0.0231481489026919,2.185192539636046,1.728019380569458,0.1212384290993213,0.0,0.0,2.689567232131958,13.420319175720214,0.6488764643669128,2269.7916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:20:00,13948.9333984375,0.0,0.0231481489026919,2.758590700570494,1.3451963424682618,0.1211660914123058,0.0,0.0,2.6409180641174315,13.427373123168945,0.7821569681167603,2742.0138671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:30:00,17340.666796875,0.0,0.0231481489026919,2.8513728165067733,0.9577727854251862,0.1212384290993213,0.0,0.0,2.5770219802856444,13.42863845825195,0.7598536729812622,4222.91669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:40:00,11873.416796875,0.0,0.0231481489026919,3.230691149178893,0.5160891249775886,0.1213831044733524,0.0,0.0,2.593288612365723,13.433882904052734,0.8833468198776245,4138.5416015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-14 23:50:00,21131.3,0.0,0.0231481489026919,3.73752985233441,0.3851688576862215,0.1213107667863368,0.0,0.0,2.6375589847564695,13.445817947387695,1.1545838117599487,2313.54169921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:00:00,13973.7501953125,0.0,0.0231481489026919,3.874857904855161,0.3939516898244619,0.1212384290993213,0.0,0.0,2.5283734798431396,13.441840362548827,2.026623010635376,2309.027783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:10:00,12578.2833984375,17.34000015258789,0.0222222229698672,3.874857904855161,0.4607456594705582,0.1225405134260654,0.7519359999999999,1076.4943638584982,2.596385288238525,13.441840362548827,3.2834284782409666,2319.09716796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:20:00,17389.8169921875,79.0999984741211,0.0231481489026919,4.837285520974547,0.5154309689998626,0.4578269816935062,1.2427368,5026.994415573197,2.7167264461517333,13.441478538513184,3.782374954223633,2312.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:30:00,14674.0501953125,95.25999908447264,0.0231481489026919,5.623714926186949,0.5474001437425613,0.640552669018507,1.350278,4080.232064199846,2.7699625492095947,13.432255363464355,4.311761093139649,2331.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:40:00,11963.583203125,99.0999984741211,0.0238425933523102,6.0157871269620955,0.539529001712799,1.235532384365797,1.4492,5862.141335337268,2.7588415145874023,13.4367769241333,3.8872860431671143,2293.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 00:50:00,11851.5666015625,99.0999984741211,0.0254629637347532,5.609937956277281,0.6986700892448425,1.5394241981208323,1.4010588,5992.731789106559,2.7338377475738525,13.434425735473631,3.101350116729736,2328.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:00:00,11116.13359375,99.0999984741211,0.0299768526107071,5.380633737985045,1.1633349180221555,1.605396407097578,1.364332,5849.103924868997,2.6669204235076904,13.43786163330078,2.6132975101470945,2351.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:10:00,8593.093359375,99.0999984741211,0.0381944453343747,4.681144525948912,1.6768416166305542,1.6116897992789745,1.2324244,4888.4584627164695,2.667464351654053,13.43243637084961,2.117645192146301,2316.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:20:00,6232.1548828125,99.0999984741211,0.0459490746259687,4.28097958797589,2.3270633459091186,1.84830729290843,1.14398,5860.578830089665,2.746741247177124,13.437499809265136,1.7945010662078855,3922.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:30:00,4633.5818359375,99.0999984741211,0.0546296309679745,3.488682796899229,2.780455565452576,0.8232783369719983,1.0816269,1801.7245468599665,2.6823620319366457,13.436595916748049,1.3765720844268798,4167.01396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:40:00,6843.8087890625,99.0999984741211,0.0635416667908429,2.9560292744077743,3.172345852851868,0.602285885065794,1.044142,2129.8317988466342,2.677609157562256,13.43243637084961,1.1228623032569884,2436.1111328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 01:50:00,14273.499609375,79.91999816894531,0.0652777787297963,2.4218998932279647,3.336395239830017,0.7902922205626964,0.4105632,2985.997706465648,2.73074722290039,13.42809600830078,0.9233953952789308,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:00:00,23157.600390625,0.0,0.0681712973862885,2.178230907861143,3.494443154335022,0.3716001205146312,0.0,0.0,2.6710457801818848,13.428819465637208,0.7901458621025086,1424.652789306641,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:10:00,17290.7498046875,0.0,0.0464120374061165,1.8721050047315655,3.4803664922714233,0.1256510414183139,0.0,0.0,2.602248764038086,13.430808830261231,0.714707899093628,2324.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:20:00,22971.86640625,0.0,0.0243055563187225,1.7938442491926252,2.9932560205459593,0.1247106455266475,0.0,0.0,2.5743754863739015,13.43858528137207,0.7233194351196289,2318.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:30:00,20905.8,0.0,0.0237268526107072,2.0006188892759385,2.3451392650604252,0.1223234973847866,0.20224,0.0,2.647391366958618,13.436053276062012,0.8059614896774292,2313.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:40:00,16180.883203125,64.41999893188476,0.0232638896442949,2.492397549096495,1.8576106548309328,0.2118055544793605,1.0113814,2928.2988741977247,2.661114978790283,13.436415100097657,1.0738886117935178,2322.22216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 02:50:00,23330.699609375,83.9,0.0236111118691041,2.9531248115934434,1.5932941198349,0.7101417772471905,1.0294364,4720.347088560999,2.7977345466613768,13.442563247680663,1.2706155061721802,2319.44443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:00:00,20718.816796875,95.19999847412107,0.0243055563187225,3.215848638955504,1.7104079246520996,0.8062789492309094,1.0435566,4228.872290897563,2.715345525741577,13.451424407958983,1.3218865633010863,2315.27783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:10:00,25275.971875,97.1999969482422,0.025115741509944,3.421857073251158,1.9877568006515505,0.799117486923933,1.0593795,4528.084778711721,2.71197452545166,13.460286140441896,1.226019310951233,2361.80556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:20:00,28735.2109375,97.579997253418,0.0266203711275009,3.378553154412657,2.1713321208953857,1.2566550783813,1.0558145,5349.073522510147,2.6466516494750976,13.4675199508667,1.1563451290130615,2344.791650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:30:00,27373.259765625,98.21999969482422,0.0291666674427686,3.390258076135069,2.478923773765564,1.3344906978309157,1.0612080000000002,5339.289851927288,2.735178804397583,13.47258415222168,1.095350456237793,2307.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:40:00,28037.11015625,77.4599998474121,0.0334490748122333,3.1910458588041366,3.000185465812683,1.549840872734785,1.051365,5275.196735046773,2.692130517959595,13.481083869934082,1.0101098775863648,2294.791650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 03:50:00,21161.1146484375,39.060001373291016,0.0459490749984978,2.931037571374327,3.674874949455261,0.9841580025851726,1.040874,2652.0209868090215,2.703930616378784,13.47258415222168,0.9168110966682436,2292.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:00:00,30726.634765625,79.03999938964844,0.0521990753710268,2.5703272842802107,4.18264000415802,0.9082754604518414,1.019834,4340.869070514468,2.7159171104431152,13.472765159606933,0.8125389218330383,2292.70830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:10:00,34966.66640625,45.84000015258789,0.0569444458931683,2.5115518593229353,4.501560616493225,1.6450375847518444,1.0033,4206.866860766033,2.7437270164489744,13.47276496887207,0.7846289277076721,2222.916650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:20:00,24529.162890625,33.779999542236325,0.0569444458931683,2.5115518593229353,5.104578614234924,0.6928530149161816,0.6,2682.450790958057,2.782974052429199,13.472765159606933,0.6442607522010804,2285.416650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:30:00,23729.907421875,0.0,0.054629631154239,2.5115518593229353,5.350806546211243,0.1812789328396319,0.0,0.0,2.7749587535858153,13.468786430358886,0.3588027417659759,447.56943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:40:00,32385.24765625,0.0,0.0266203710809348,2.5115518593229353,5.270824456214905,0.1249276600778102,0.0,0.0,2.7833526611328123,13.476201057434082,0.297724574804306,1844.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 04:50:00,16192.8546875,0.0,0.0243055563187225,0.5238378786481916,4.783838677406311,0.1239872671663761,0.0,0.0,2.788602828979492,13.470956420898435,0.3062050938606262,2336.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:00:00,19483.676953125,0.0,0.0237268526107072,0.9276928448118268,4.339656901359558,0.1214554421603679,0.0,0.0,2.7153396606445312,13.480902862548827,0.430103862285614,2328.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:10:00,32574.217578125,0.0,0.0237268526107072,0.9760350250639022,3.7289221048355103,0.1215277798473835,0.0,0.0,2.6634891033172607,13.48072166442871,0.5297042250633239,910.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:20:00,15386.5314453125,0.0,0.0237268526107072,1.6723073028959334,3.1758169412612913,0.1214554421603679,0.0,0.0,2.61456413269043,13.48994426727295,0.8461830496788025,67.70833129882813,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:30:00,9262.8998046875,0.0,0.0236111118691041,1.907426192704588,2.679566740989685,0.1215277798473835,0.0,0.0,2.5352572917938234,13.47891330718994,1.009668481349945,2285.7638671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:40:00,13653.133203125,35.7799991607666,0.0236111118691041,2.3041612171567976,2.220738387107849,0.135923034697771,0.811053,1645.3191168662725,2.575964403152466,13.482891845703126,1.2285711765289309,2327.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 05:50:00,21346.916796875,99.0999984741211,0.023495371127501,2.461351349297911,2.1074062824249267,1.193359401077032,1.0105408,5827.819019689559,2.7908920288085937,13.48632755279541,1.1736463308334348,2359.374951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:00:00,12048.5833984375,99.0999984741211,0.0243055563187225,2.491777994576842,2.1798158407211305,1.2488425783813,1.0113896,3128.777081751195,2.8634936809539795,13.475658226013184,1.377736783027649,2309.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:10:00,18026.71640625,99.0999984741211,0.0268518525175748,3.034126474801451,2.6330671548843383,0.7060185007750988,1.0314885,3912.9329803708474,2.849592113494873,13.487593269348144,1.3866814374923706,2307.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:20:00,19922.83359375,89.25999908447265,0.0299768525175748,1.9315801643766464,2.984792637825012,1.3920717649161816,1.0124326,4164.564001406225,2.8568110942840574,13.47764778137207,0.9214686512947082,2299.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:30:00,12488.5166015625,78.5,0.0341435192152856,2.027558901254088,3.482729697227478,0.8059172444045544,1.0,2743.8566990677073,2.872273826599121,13.482711219787598,0.924104905128479,433.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:40:00,20896.75,53.559999918937685,0.0341435190290211,1.148607745114714,3.896704888343811,2.1378038339316845,0.6,3824.190435435163,2.8524946212768554,13.475115394592285,0.6175469636917115,892.0138671875,2.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 06:50:00,10558.4,0.0,0.0383101860061286,1.0301439546979965,4.34058153629303,0.354890040308237,0.0,0.0,2.8233659267425537,13.480902862548827,0.594039237499237,2322.569482421875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:00:00,9342.5,0.0,0.0256944452412424,0.4212295138277112,4.435328507423401,0.1259403951466083,0.0,0.0,2.7180260181427003,13.47366886138916,0.4060646772384643,2317.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:10:00,11668.1333984375,0.0,0.0243055563187225,0.3375910424627363,3.9423317670822144,0.1247829832136631,0.0,0.0,2.610316514968872,13.483976936340332,0.4120292603969574,2317.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:20:00,17011.65,0.0,0.0238425933523102,0.3267742895521223,3.375104069709778,0.1240596048533916,0.0,0.0,2.798953056335449,13.48054084777832,0.4101138472557067,2359.027734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:30:00,10574.283203125,0.0,0.0236111118691041,0.669242622796446,2.796020340919495,0.1211660914123058,0.0,0.0,2.9900415420532225,13.480359840393067,1.0061698079109191,2329.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:40:00,14156.5333984375,16.14000015258789,0.0236111118691041,1.3692305111326275,2.398055100440979,0.1287615783512592,0.6,921.9316942045086,3.0137259483337404,13.482711219787598,1.6225869178771972,2273.2638671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 07:50:00,17938.666796875,79.0999984741211,0.023495371127501,1.5178444885648787,2.159081292152405,0.3901909701526165,1.0,3366.247254969096,3.170189046859741,13.489040184020997,1.8242300987243651,2252.777734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:00:00,21806.383203125,94.15999908447266,0.0239583340939133,1.8107020878233016,2.1359018802642824,0.746021419018507,1.0,4881.890097782877,3.3510959148406982,13.496636199951173,2.3001440048217776,2318.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:10:00,16332.333203125,99.0999984741211,0.0267361118458209,1.8107020878233016,2.1876982927322386,1.3602430753409862,1.0,5498.495673233514,3.282400035858154,13.499168205261231,2.212757635116577,2290.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:20:00,15587.916796875,99.0999984741211,0.0344907414168118,2.098419287148863,2.5596438646316533,1.0778356604278088,1.000592,5094.15094738802,3.343483591079712,13.50188102722168,2.1954873561859136,2312.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:30:00,17623.3998046875,61.3200008392334,0.0412037044763564,2.021444442216307,3.1863154649734495,1.8253038339316845,1.003672,5518.9971786945225,3.280659294128418,13.50658302307129,1.8174118280410767,2336.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:40:00,10806.0333984375,12.659999847412111,0.047800926491618,1.3317916654981672,3.817237305641174,0.55570023432374,0.2,1028.874122158034,3.3177725791931154,13.504774475097657,1.4642720222473145,2282.291650390625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 08:50:00,9942.116796875,0.0,0.0528935197740792,0.8914649450220168,3.957305598258972,0.1274594925343989,0.0,0.0,3.290252351760864,13.50658302307129,1.1412004470825197,2309.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:00:00,14405.05,0.0,0.0253472229698671,0.4465748094953595,3.3262010335922243,0.1247106455266475,0.0,0.0,3.252817678451538,13.518518829345703,0.9382354378700256,4012.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:10:00,12252.533203125,0.0,0.0238425933523102,0.5992059492506085,2.9430273294448854,0.1219618074595928,0.0,0.0,3.2120792865753174,13.531177711486816,0.9439900040626524,3832.986181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:20:00,15923.1833984375,0.0,0.0237268526107072,0.9496597313322124,2.4749312877655028,0.1212384290993213,0.0,0.0,3.30100736618042,13.534433555603028,1.1614481210708618,464.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:30:00,11565.6666015625,31.679999542236327,0.023495371127501,1.8495682262815536,1.7505615949630735,0.1691984973847865,0.8,1499.81663397067,3.31957483291626,13.532625198364258,1.622366428375244,2318.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:40:00,16601.35,79.0999984741211,0.023379630385898,2.7263598942197858,1.250179660320282,0.500361692160368,1.0156056,4101.018562638935,3.339022397994995,13.532986450195311,1.8227492809295651,4085.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 09:50:00,17092.7998046875,79.48000030517578,0.0241898155771194,2.753328897897154,1.1072550415992737,1.1132812313735485,1.0269,4131.96481903006,3.3435026168823243,13.53244400024414,1.6778793811798096,3708.333251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:00:00,25570.232421875,94.18000030517578,0.0267361118923871,2.7915590309537945,1.4364431858062745,0.7411747626960278,1.031271,4717.31263315143,3.301632356643677,13.539677810668945,1.4123745679855346,2283.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:10:00,26320.627734375,64.0200008392334,0.0296296304091809,2.057000734750182,1.8437178134918213,1.940610521286726,1.0077228,5150.813800335873,3.324055290222168,13.535156631469729,1.0466892004013062,2327.43056640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:20:00,12437.8833984375,51.500000381469725,0.0325231488794087,1.7599126362241804,2.3687839269638062,0.4480613462626934,1.0,2177.6198384907657,3.354086637496948,13.540581893920898,0.8597382307052612,3873.263916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:30:00,21524.01640625,57.64000053405762,0.0299768527038394,0.9894971751607956,2.7634196519851684,1.038845520466566,0.2,3041.800044220789,3.3525434494018556,13.540762901306152,0.599014687538147,4208.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:40:00,18667.099609375,0.0,0.0263888895744456,0.7307707929052412,2.8550188302993775,0.1963975764811038,0.0,0.0,3.375743198394775,13.55486831665039,0.5156596064567566,4172.222265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 10:50:00,12614.9666015625,0.0,0.0237268526107072,0.4348247134126722,2.696009087562561,0.1237702541053294,0.0,0.0,3.2829861640930176,13.564995384216308,0.392440539598465,4163.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:00:00,21568.3328125,15.6,0.0236111118691041,0.8070547723211348,1.99378342628479,0.1322337977588176,0.6,1127.153635378825,3.185839796066284,13.57349510192871,0.5224949181079864,2024.652783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:10:00,31076.1453125,77.19999847412109,0.023495371127501,1.6973260425962509,1.382185423374176,1.0207610063254833,1.0,5893.609875265689,3.110246276855469,13.578739738464355,0.7285345911979675,2318.402783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:20:00,16641.4927734375,51.85999984741211,0.0241898155771194,2.432578041497618,1.274698305130005,0.887080430239439,1.003564,3172.539378499342,3.139291858673096,13.592483520507812,0.8753169059753418,2743.749951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:30:00,18535.68359375,92.74000091552736,0.0241898155771194,2.6086864017881455,1.6627526521682738,0.4364149384200573,1.0236724,3864.204813992419,3.0476838588714603,13.594472885131836,0.6869474411010742,4222.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:40:00,23903.08359375,96.9000015258789,0.0247685192851348,2.380810882989317,1.6859919071197509,0.8726852111518383,1.0053088,5096.7964145953965,3.055131673812866,13.606589698791504,0.5665423393249511,4193.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 11:50:00,22589.9173828125,96.9000015258789,0.0284722229931502,2.5027307056821884,1.9430938243865967,1.6942997626960277,1.0149609,4814.618334886378,3.0469123840332033,13.600983810424804,0.4797565162181854,3695.4859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:00:00,20846.7669921875,96.9000015258789,0.0317129638977347,2.365214874688536,2.6277165174484254,0.9955873779952528,1.010392,4095.681670949445,3.071689319610596,13.60930290222168,0.4502458870410919,2297.916650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:10:00,23826.216796875,61.02000007629395,0.033217593282461,1.4879250072874128,3.156674313545227,1.881148736923933,0.8028214,4282.465294567907,3.067840909957886,13.60930290222168,0.4502458870410919,2329.8611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:20:00,14411.2833984375,0.3400000095367431,0.0343750009313224,1.0664685272611678,3.731870150566101,0.4198495216667652,0.0,31.04137712491622,3.098440074920654,13.61671714782715,0.2749161809682846,2350.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:30:00,19982.166796875,0.0,0.0243055563187225,0.4769166671670972,3.784083294868469,0.1249276630580424,0.0,0.0,3.0459850311279295,13.618163681030271,0.189549371600151,3160.763916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:40:00,16917.8330078125,0.0,0.0238425933523102,0.3514425718225538,3.295426869392395,0.1244936324656009,0.0,0.0,3.0546751499176024,13.619791221618652,0.1859492361545562,4256.94423828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 12:50:00,10297.8833984375,0.0,0.0237268526107072,0.6520292663015425,2.656360077857971,0.1210937537252902,0.0,0.0,3.0012125968933105,13.634440231323245,0.2176224917173385,4277.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:00:00,7534.69716796875,5.8,0.0237268526107072,1.2090562366880475,2.054362392425537,0.1210214160382747,0.4,234.3347349456501,2.938359498977661,13.654513931274414,0.346894884109497,4246.527734375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:10:00,8988.5,76.47999877929688,0.0232638896442949,2.3241646313108504,1.2947635769844057,0.1940827570855617,1.002244,2896.288157188429,2.913265609741211,13.659758186340332,0.6078204572200775,4246.87490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:20:00,14656.15,90.67999877929688,0.0238425933523102,3.397670748177916,0.8492776393890381,0.8990162186324596,1.0389534,5097.746700435326,2.8772228240966795,13.656503105163576,0.7794056296348572,1706.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:30:00,12196.3169921875,99.0999984741211,0.0247685192851348,4.232660391274839,1.0063575983047486,1.43135127350688,1.099311,4416.670570705036,2.9415425777435305,13.660843086242677,0.7854161620140075,2318.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:40:00,11877.85,99.0999984741211,0.0290509266313163,3.620502140466124,1.5302978038787842,0.9474826149642468,1.0969901,3185.149310856137,2.948513698577881,13.660843086242677,0.5013776779174804,2322.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 13:50:00,17979.8,98.47999877929688,0.0311342599801717,3.1081195377744733,2.151359724998474,1.1064814381301402,1.0482555999999998,4290.420345156259,2.9692917823791505,13.664279556274414,0.3906993329524993,3613.888916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:00:00,21975.4828125,59.119999694824216,0.0346064822748302,2.479069759789854,2.4664413213729857,1.6189235858619213,1.0279791,4111.03467675932,2.8847410678863525,13.660662078857422,0.2858436942100524,4148.6109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:10:00,22052.08359375,46.02000045776367,0.0393518524244426,2.0532149099744856,2.8405244588851932,0.6555266253650188,1.00055,3094.546239555329,2.9047011852264406,13.66898193359375,0.2341247409582138,4115.972265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:20:00,23934.6,55.55999984741211,0.0372685192152856,1.3797809385694564,3.3713409185409544,1.4208622626960277,0.8,4066.578626685007,2.8835472106933593,13.66898193359375,0.1911587178707122,2300.694482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:30:00,19529.63359375,1.7399999618530273,0.0372685192152856,1.1064304375089704,3.7486413717269897,0.4186921246349812,0.0,146.46243099028402,2.939085912704468,13.669886016845703,0.1852158576250076,2315.972265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:40:00,20661.300390625,0.0,0.0251157414866609,0.7706794166006147,3.8516997575759886,0.125000000745058,0.0,0.0,2.986909770965576,13.677481842041017,0.1618474334478377,2353.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 14:50:00,18581.08359375,0.0,0.0241898155771194,0.6515471004880964,3.3010289907455443,0.1231192134320735,0.0,0.0,2.9306590080261232,13.678747749328611,0.1796106070280074,4283.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:00:00,12663.36640625,0.0,0.0237268526107072,1.1815279983915388,2.7591850996017455,0.1210214160382747,0.0,0.0,2.841674470901489,13.68724708557129,0.2407676517963409,4151.38896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:10:00,27448.375390625,18.6,0.0236111118691041,1.6777235531248151,2.157215785980225,0.1426504679024219,0.6,1362.4381379649865,2.720300626754761,13.686885261535645,0.3175506353378295,3020.486083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:20:00,39452.67578125,78.75999908447265,0.023495371127501,2.47741284603253,1.5920650959014893,0.9892216376960278,1.003963,5442.3388834240495,2.7510207176208494,13.695203971862792,0.5037999391555786,2326.736083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:30:00,33430.02578125,53.08000030517578,0.0243055563187225,3.1447437786497177,1.4068983793258667,1.3444734029471874,1.0323662,4510.025442740271,2.7454468250274657,13.699182319641114,0.5958001971244812,2316.666650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:40:00,18687.0658203125,63.7000015258789,0.0245370378019286,3.614485552255064,1.7546006917953492,0.5094762794673443,1.0647132,2868.040365133321,2.7155525207519533,13.704607963562012,0.526395833492279,2351.736083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 15:50:00,26207.45859375,96.9000015258789,0.0243055563187225,3.3030069851316513,2.022476625442505,0.7310474686324596,1.0578775,4797.642351567768,2.712396430969238,13.706958389282226,0.4233417630195618,3093.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:00:00,17126.7326171875,87.43999938964843,0.0266203711275009,3.293473961297422,2.150324749946594,1.2260561399161816,1.04866,4018.089218016312,2.736940336227417,13.713468551635742,0.3913212478160858,4204.86103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:10:00,19390.8166015625,91.26000061035155,0.0306712971068917,3.293473961297422,2.6730664491653444,1.0622106723487377,1.025205,4269.763982244579,2.6832239627838135,13.713287925720214,0.3451859772205353,4193.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:20:00,22285.616796875,48.48000106811523,0.0329861117526887,3.293473961297422,3.182941269874573,1.8755063228309157,1.003922,4182.877234989335,2.7239991188049317,13.713287925720214,0.2740008920431137,4075.69453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:30:00,14920.6,38.79999961853027,0.03900463078171,3.293473961297422,3.737779784202575,0.7244646959006786,0.8,2801.4701886785524,2.732625198364258,13.704607963562012,0.2033458381891249,4139.9306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:40:00,14600.533203125,4.1200000762939455,0.0413194455206393,3.293473961297422,4.141790127754211,0.3711660914123058,0.0,230.3431175558243,2.7172255516052246,13.710032844543456,0.1726963549852371,2020.1388916015624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 16:50:00,21968.6078125,0.0,0.0251157414866609,1.955127623025328,4.095610451698303,0.1244212947785854,0.0,0.0,2.690445709228515,13.711479759216308,0.1613556712865829,1112.152746582031,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:00:00,28086.142578125,0.0,0.0243055563187225,1.006581022683531,3.570284390449524,0.1231192134320735,0.0,0.0,2.7579638004302978,13.706416511535645,0.1756097137928008,2308.333349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:10:00,18031.1,0.0,0.0237268526107072,1.66775183910504,3.1009668111801147,0.1210937537252902,0.0,0.0,2.7613073348999024,13.71021385192871,0.2646884381771087,3480.555615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:20:00,21691.249609375,0.0,0.0237268526107072,1.694659330789,2.5936030387878417,0.1209852471947669,0.0,0.0,2.76591796875,13.706958389282226,0.3407287299633026,4184.375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:30:00,23799.428515625,49.89999885559082,0.023495371127501,2.5725578331388532,2.078092074394226,0.3613281242549419,1.016441,3225.5067718120445,2.817737436294556,13.710394287109375,0.5704752683639527,4197.5693359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:40:00,21097.45,70.97999877929688,0.0239583340939133,2.6039683842100203,1.6693204164505004,1.4989149264991284,1.0151544,5774.928441647232,2.7482709884643555,13.705330848693848,0.800316047668457,2305.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 17:50:00,12325.716796875,39.34000015258789,0.0263888896210117,3.567684080544858,1.9772499561309815,0.870587407797575,1.0514057,2662.269466655326,2.784146976470947,13.711841201782226,0.9777238249778748,2305.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:00:00,12103.1333984375,91.0,0.0276620377320794,3.096648933831602,2.356630635261536,0.4339554361999035,1.0536957,2838.657364444777,2.8129063129425047,13.704607963562012,0.7404789924621582,2304.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:10:00,22284.03359375,97.16000061035156,0.0270833340473471,2.5866096043027937,2.468362641334534,1.1677517466247085,1.023131,4555.7233739801495,2.7958088397979735,13.704607963562012,0.5960331320762634,3864.2359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:20:00,25582.802734375,48.01999893188477,0.0306712971068917,2.287856152001768,2.770282006263733,1.6121961884200573,1.008009,3904.116073654723,2.7195367336273195,13.70496940612793,0.4531091034412384,4151.736083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:30:00,18686.9666015625,54.080000686645505,0.036805556155741,1.898663141671568,3.2065862894058226,0.5229311399161816,1.0,2571.995477052503,2.820578956604004,13.70496940612793,0.3541802644729613,3318.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:40:00,30202.106640625,41.999999618530275,0.0368055563420055,1.3193651461042464,3.4642833471298218,1.2598379783332347,0.2,2655.4177629722217,2.802131509780884,13.70496940612793,0.2856541395187377,1836.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 18:50:00,28205.308984375,0.0,0.0319444452878086,1.0820212864317005,3.768399548530579,0.1626157425343989,0.0,0.0,2.853957319259644,13.70641632080078,0.2578611224889755,2297.222265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 19:00:00,13073.8,0.0,0.0246527785435317,0.8148388528265057,3.7164188623428345,0.1243489570915698,0.0,0.0,2.7384859561920165,13.705330848693848,0.233422240614891,2328.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
