time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-15 19:10:00,18570.55,0.0,0.0238425933523102,0.9300626062788068,3.121437335014343,0.1210937537252902,0.0,0.0,2.744365692138672,13.70496940612793,0.3218705505132675,2338.888916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 19:20:00,18953.9169921875,0.0,0.0237268526107072,1.5097112202085554,2.593202257156372,0.1211660914123058,0.0,0.0,2.7301477909088137,13.70496940612793,0.4882719397544861,4201.73603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 19:30:00,12836.3001953125,33.74000015258789,0.023495371127501,1.8692297481931743,2.0083922863006594,0.1362847261130809,0.8,1162.778209490421,2.7678879261016847,13.705330848693848,0.683945631980896,4165.277734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 19:40:00,23359.883203125,80.53999938964844,0.023379630385898,2.252590992394835,1.4538317322731018,0.3580005936324596,1.002151,3410.06556336073,2.751523494720459,13.712746047973631,0.8983351469039917,2364.9305908203123,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 19:50:00,21981.949609375,96.8000030517578,0.0239583340939133,2.8657735847868024,1.1626672506332398,0.6838107578456402,1.016282,4885.232293256949,2.765187931060791,13.7165433883667,1.1891271114349364,2309.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:00:00,17408.0669921875,96.8000030517578,0.0252314822515471,3.3509104751981793,1.23794367313385,1.0927372626960277,1.0486562,4772.009847204579,2.739514780044556,13.71997947692871,1.2148259162902832,2330.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:10:00,16539.783203125,96.8000030517578,0.0295138896908609,3.742394831124693,1.7574722528457642,1.086733239144087,1.0696129,4194.343719473145,2.749463987350464,13.71817092895508,1.217592716217041,3115.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:20:00,18545.05,96.8000030517578,0.0337962970137595,3.279301836434752,2.249338698387146,0.8027343921363354,1.05929,3079.4915853973353,2.805122804641724,13.71979866027832,1.0079569458961486,4208.68046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:30:00,23493.11640625,92.68000183105468,0.0370370378717778,2.725450565759093,2.5920296907424927,1.412398784607649,1.0350948,4852.700407113072,2.791696834564209,13.71817092895508,0.696526288986206,2471.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:40:00,27379.32421875,38.7,0.04166666790843,2.228915693704039,2.9966469049453734,1.4846643500030043,1.006214,3986.197200748793,2.776847124099731,13.713468551635742,0.5545220255851746,2282.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 20:50:00,23306.3677734375,34.25999984741211,0.046759260073304,1.780882289353758,3.534488558769226,0.8328993134200573,1.0,3095.392374635204,2.764033555984497,13.713468551635742,0.4325401186943054,2299.305517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:00:00,15846.2001953125,13.4,0.0479166671633719,1.1222399496473372,3.8465160131454463,0.2627314902842044,0.0,488.58267855091736,2.795876169204712,13.713287925720214,0.3318131804466247,2347.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:10:00,23717.583203125,0.0,0.0293981488561256,0.8196758174337445,3.8546048402786255,0.1249276630580424,0.0,0.0,2.7325878143310547,13.716724014282226,0.2733245968818664,2713.194482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:20:00,22947.999609375,0.0,0.0240740748355163,0.6790932678617536,3.4376190423965456,0.1229745380580424,0.0,0.0,2.6470364570617675,13.722330474853516,0.2589053928852081,4153.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:30:00,12650.9833984375,0.0,0.0237268526107072,0.963283231202513,2.786177706718445,0.1210937537252902,0.0,0.0,2.6218780994415285,13.721064376831055,0.3597412288188934,4129.51376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:40:00,23440.70546875,17.560000228881837,0.0236111118691041,1.6228632234968243,2.0282100200653077,0.1279658593237399,0.6,1083.6912235555496,2.662060499191284,13.728298568725586,0.579187023639679,3676.736181640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 21:50:00,35046.6,79.0999984741211,0.0236111118691041,2.262834932748228,1.4069454073905945,0.5199652902781964,1.002177,5345.485168284344,2.785960340499878,13.731554222106933,0.9300774693489074,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:00:00,28207.254296875,71.31999893188477,0.0241898155771194,2.993635513726622,1.360509729385376,1.350694435089827,1.0239692,5149.856568518795,2.79233832359314,13.731192207336424,1.1840587854385376,1613.19443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:10:00,12372.2333984375,80.4599998474121,0.025115741509944,3.558234550897032,1.740160608291626,0.3444733791053295,1.0580698,2363.5728279363293,2.8013820171356203,13.739691734313965,1.0753880500793458,2328.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:20:00,20450.233203125,98.8000030517578,0.0243055563187225,3.0396132015623154,1.9091978073120115,0.4215133003890514,1.0538435,3252.4765753693628,2.825261926651001,13.733181571960449,0.8084202408790588,2342.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:30:00,31655.511328125,87.74000244140623,0.0246527785435317,2.8960596584714953,1.7943077564239502,1.5689380578696728,1.0304365,5498.901255549598,2.8080710411071776,13.736436653137208,0.7450032472610474,3873.9583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:40:00,16826.2119140625,35.599999237060544,0.0288194451481102,2.6269207024015486,2.171767163276672,1.0630787126719952,1.0328644,2703.102411243022,2.810110569000244,13.740053176879885,0.5358036398887634,4090.97216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 22:50:00,18698.8830078125,84.0,0.0329861119389533,2.069793894235045,2.677923464775086,0.5485387735068799,1.00135,3218.172174310451,2.8332891941070555,13.739691734313965,0.4178318381309509,1986.8055908203123,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:00:00,26173.20078125,89.23999938964845,0.0317129638046025,1.5878256582655013,2.964684796333313,1.5251735739409924,0.8,4475.926047392619,2.6821624279022216,13.736436653137208,0.3332942843437195,2306.59716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:10:00,19483.733203125,6.6,0.0319444451481102,1.2125435137189924,3.3794697523117065,0.7418258406221867,0.0,443.1416226429152,2.6371049880981445,13.73951072692871,0.269847971200943,2317.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:20:00,20147.866796875,0.0,0.0253472230164332,0.82575246328488,3.5128591299057006,0.1265190981328487,0.0,0.0,2.4865299224853517,13.751446723937988,0.2212592631578445,3487.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:30:00,10855.2833984375,0.0,0.0237268526107072,0.5187613510526716,2.836789917945862,0.123046875745058,0.0,0.0,2.557979869842529,13.75542469024658,0.2101239830255508,2436.805615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:40:00,13851.9,0.0,0.0237268526107072,0.9528033756650984,2.107254958152771,0.1212384290993213,0.0,0.0,2.605692911148071,13.75868034362793,0.3547487795352936,1232.291650390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-15 23:50:00,12467.5833984375,0.0,0.0237268526107072,1.5978036188520492,1.5831460118293763,0.1223234973847865,0.0,0.0,1.8700215578079225,13.751807975769044,0.6376341938972473,2285.7638671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:00:00,8147.016796875,0.0,0.0237268526107072,1.8998055481351912,1.0788453698158265,0.1348379664123058,0.0,0.0,1.021312987804413,13.709309768676755,0.8865034699440002,2331.597216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:10:00,11581.5001953125,0.0,0.0237268526107072,1.8998055481351912,0.9329136967658996,0.1391059078276157,0.0,0.0,1.4635706186294557,13.687246894836424,1.0957350492477418,3082.2916015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:20:00,16493.683203125,0.0,0.0237268526107072,2.2523824238218366,1.08735328912735,0.1400463007390499,0.0,0.0,1.7012489795684815,13.67368392944336,1.0171542525291444,4184.027734375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:30:00,14615.2501953125,0.0,0.0237268526107072,2.1990512394346298,1.0562028884887695,0.1370081059634685,0.0,0.0,1.7176208257675172,13.6760347366333,0.8737250328063965,2599.652880859375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:40:00,13298.33359375,0.0,0.0232638896442949,2.0101755880750716,0.9488687753677368,0.1383101902902125,0.0,0.0,1.7346118927001952,13.671875381469729,0.7261408925056457,2261.45830078125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 00:50:00,18929.05,0.0,0.0231481489026919,1.88610322708264,0.7696925818920135,0.1434461824595927,0.0,0.0,1.7470532655715942,13.659939193725586,0.7060048937797546,2297.222216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:00:00,23987.3828125,0.0,0.023379630385898,1.967226340714842,0.636377489566803,0.1329571776092052,0.0,0.0,1.7501060724258424,13.666449737548827,0.7483564734458923,2332.986083984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:10:00,17612.066796875,0.0,0.023495371127501,2.107959463540465,0.5665880769491196,0.1343315996229648,0.0,0.0,1.7737314462661744,13.663375091552734,0.8728724956512451,2309.027783203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:20:00,14411.4501953125,0.0,0.0240740748355163,2.1521765732206406,0.5235232800245285,0.1273871548473834,0.0,0.0,1.780599093437195,13.669162368774415,0.919287085533142,2307.986083984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:30:00,24022.05,0.0,0.0239583340939133,2.2239336990751326,0.491486495733261,0.1258680574595927,0.5,0.0,1.788344955444336,13.659939002990722,0.9936028718948364,2288.88896484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:40:00,28063.903125,64.4199993133545,0.0236111118691041,2.2485481762327253,0.4684534072875976,0.5188078664243221,2.5,3751.019598263272,1.6353499293327332,13.677481079101565,1.0355945587158204,2289.2361328125,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 01:50:00,34349.851953125,38.69999938011169,0.0232638896442949,2.270748093072325,0.5927403211593628,1.9283131293952465,0.2,2724.4250530615323,2.2140198945999146,13.684353637695311,1.0338232517242432,2240.972216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:00:00,28122.31953125,0.0,0.0248842600034548,2.0966384910978375,0.8438135504722595,0.1613136611878871,0.0,0.0,2.29319372177124,13.691225624084472,1.1191877365112304,2291.319482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:10:00,14270.0103515625,0.0,0.0231481489026919,1.8059625172056255,0.6606296271085739,0.1223958350718021,0.0,0.0,2.2351935386657713,13.69610824584961,1.1213470935821532,2331.597216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:20:00,11562.266796875,0.0,0.0237268526107072,1.9304804348386824,0.3774548816028982,0.1211660914123058,0.0,0.0,2.1745059728622436,13.693033981323245,1.4126529932022096,2307.291650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:30:00,15829.9166015625,0.0,0.0240740748355164,2.3280540966428815,0.3401641647913492,0.1209490783512591,0.0,0.0,1.017471182346344,13.691225624084472,1.8436091184616088,2277.777783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:40:00,10093.05068359375,0.0,0.0232638896442949,2.489983990136534,0.3389633882092311,0.1211660914123058,0.0,0.0,1.3568430185317992,13.682726287841795,2.2333250999450684,2285.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 02:50:00,4907.85,0.0,0.0241898155538364,3.040279200021178,0.3387347459793091,0.1210937537252902,0.0,0.0,1.0938105463981629,13.69176788330078,3.127754878997803,2309.027783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:00:00,4251.9654296875,48.419999313354495,0.0231481489026919,3.1834554695524275,0.3397571073845029,0.1210937537252902,1.0592846000000002,756.1974769430741,1.7607277154922485,13.687970542907715,3.652225303649902,2289.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:10:00,0.0,85.0999984741211,0.0231481489026919,3.8087349914945663,0.3632087398320435,0.1210937537252902,1.0662738,0.0,2.4191283702850344,13.674045372009278,4.679698467254639,2327.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:20:00,6304.84013671875,99.0999984741211,0.0231481489026919,4.205521681252867,0.3817340329289435,0.1343315996229648,1.0959707,1580.4045594141212,2.64603214263916,13.672056007385256,5.938893222808838,2330.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:30:00,17537.2333984375,99.0999984741211,0.0231481489026919,4.143603565637022,0.4232008799910545,0.6029369108378887,1.1176218,4749.1560286190015,2.6053436756134034,13.668619918823245,5.496532821655274,2320.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:40:00,22349.91640625,55.92000045776367,0.0238425933523102,4.123873903695494,0.4248849764466286,2.007667797058821,1.0931251,5432.8434665875775,2.6433104038238526,13.671151733398435,5.928628063201904,2305.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 03:50:00,14102.4498046875,58.65999984741211,0.0273148155771194,3.9769294762052594,0.6438987076282501,0.4636863403022289,1.0986766,2938.5914065242155,2.7145988941192627,13.670247650146484,4.747142219543457,2307.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:00:00,20626.38359375,76.17999801635742,0.0335648156702517,3.603152992669493,0.9875119447708128,1.7421874932944774,1.070914,4911.85511789843,2.7188913822174072,13.671151733398435,4.256491184234619,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:10:00,15743.9830078125,48.6,0.0394675930961965,3.603152992669493,1.343206477165222,0.5780526749789715,1.051805,2270.430807136493,2.7634398460388185,13.67097091674805,4.256491184234619,1336.1111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:20:00,24720.91875,94.76000061035155,0.0516203708946703,3.603152992669493,1.6388678312301637,1.0485387854278088,1.032776,4291.156815662833,2.7944092750549316,13.671151733398435,3.240433406829834,2322.222216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:30:00,32843.06171875,54.1,0.0535879634320734,3.603152992669493,1.8169924020767212,1.755425351113081,1.011226,3990.7428771880864,2.758895921707153,13.670247650146484,2.5842382431030275,2327.083349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:40:00,31633.9796875,48.55999946594238,0.0616898160427807,2.907853748742491,2.3810770750045775,0.6291956059634686,1.0,3459.165319802617,2.847301864624023,13.67097091674805,2.2843049526214605,2302.777783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 04:50:00,40720.68203125,56.51999969482422,0.0559027791023253,1.411875441018492,2.721766638755798,1.2985388211905955,1.0,4742.160931197291,2.7687071800231933,13.677120018005372,1.97937216758728,2319.097216796875,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:00:00,34638.50078125,48.79999923706055,0.0498842604458331,1.0615730070509015,2.9944695711135862,0.9525462917983532,1.0,4688.5948925343255,2.8447664260864256,13.682183647155762,1.7778412103652954,1881.6551310221355,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:10:00,26377.011328125,49.15999908447266,0.0443287037312983,0.9795907043851912,3.3006405591964723,0.9080584220588208,1.0,4094.930873656536,2.832754898071289,13.69176807403564,1.8629050254821775,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:20:00,22195.851171875,69.14000244140625,0.041550926864147,0.9320505642332136,3.6003177881240847,0.9433593921363354,1.0,3914.624860897827,2.930971908569336,13.688151359558102,1.8559497833251952,2241.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:30:00,28047.11484375,50.98000030517578,0.0357638897374271,0.8719259523786602,3.84753224849701,1.2723523907363414,1.0,4542.138289905135,2.9128026962280273,13.700086975097657,1.8369636058807373,2357.986181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:40:00,17210.916796875,53.94000091552734,0.028125000791624,0.5986186170019209,4.0542155504226685,0.6924189858138561,1.0,3449.3977121489543,2.9650347232818604,13.70587387084961,1.5859277486801149,2316.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 05:50:00,19931.816796875,70.69999694824219,0.0262731488794087,0.4720049046911298,4.19521324634552,1.034577553719282,1.0,4477.645422828997,2.9298561096191404,13.712383460998534,1.6521870374679566,2311.80556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:00:00,9210.3369140625,86.81999816894532,0.0253472229698671,0.5664497637189924,4.288368821144104,0.4680989675223827,1.0,2910.1610049457554,2.9966224670410155,13.728660392761231,1.670035719871521,2263.194482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:10:00,9734.9,99.0999984741211,0.0248842600267379,0.5755228185094892,4.270694041252137,0.318648725003004,1.0,3781.495549352453,3.0805761337280275,13.73734073638916,1.7872157573699952,2303.125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:20:00,15885.366796875,99.0999984741211,0.0245370378019286,0.9640521311201156,4.248122763633728,0.5473813705146313,1.0,4840.026862778244,3.114636945724487,13.746202278137208,2.172821521759033,457.291650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:30:00,20933.2,99.0999984741211,0.0260416674427686,1.4076816105283796,4.1614584684371945,1.2904369406402112,1.0,5008.50406029591,3.2267555236816405,13.742766189575196,2.4430315494537354,225.347216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:40:00,12814.8166015625,99.0999984741211,0.0313657416030763,1.5615140461362895,4.395721364021301,1.293041079491377,1.0,3623.3077729841534,3.2323148250579834,13.742766189575196,2.5250582695007324,2305.20830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 06:50:00,17350.2330078125,60.17999954223633,0.0329861119389532,1.2968285107053814,4.9985007524490355,1.2515914492309093,0.2,3079.7551042549835,3.2641278743743896,13.744212913513184,2.0489680767059326,2325.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:00:00,13857.6669921875,0.0,0.0274305563420055,0.5542958521284163,5.187182831764221,0.293475117534399,0.0,0.0,3.098555660247803,13.746383094787598,1.6606749057769776,2310.1852010091147,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:10:00,6630.970703125,0.0,0.0239583340939133,0.4037190639413892,5.039995694160462,0.1244936324656009,0.0,0.0,3.166779804229736,13.749638557434082,1.3267984628677367,2313.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:20:00,0.0,0.0,0.0237268526107072,0.3226285033859312,4.259440350532532,0.1224681727588176,0.2,0.0,3.233293962478638,13.750181007385256,1.832988452911377,1379.16669921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:30:00,4613.6130859375,63.43999900817871,0.0236111118691041,1.0655717157758773,3.620881056785584,0.1412037067115306,1.0,1634.6596866295083,3.324054718017578,13.748553276062012,2.449101209640503,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:40:00,9862.2498046875,99.0999984741211,0.0237268526107072,1.2825634741224348,2.864976477622986,0.2720630817115307,1.0,3096.4558615907795,3.46465163230896,13.74059600830078,2.775712013244629,1856.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 07:50:00,16414.1001953125,99.0999984741211,0.0238425933523102,1.8033636593259872,2.571604514122009,0.8482349269092083,1.0,5308.269544938439,3.418056201934814,13.740595817565918,2.923041582107544,2360.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:00:00,20806.516796875,80.9999984741211,0.0256944451946763,1.6978249573148787,2.8655132055282593,1.382161395996809,1.0,4309.6384868324,3.468660306930542,13.740595817565918,2.2892821788787843,2352.083251953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:10:00,14267.95,70.65999908447266,0.0274305562954394,1.6978249573148787,3.229377341270447,0.51822916790843,0.6,2299.250940797589,3.43241286277771,13.740415000915528,1.9694710731506349,2298.611083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:20:00,22856.8685546875,4.8,0.0254629637347533,0.9789460205473006,3.295046830177307,0.1489438690245151,0.0,244.72255487935425,3.44472188949585,13.74041519165039,1.561131763458252,2293.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:30:00,32057.434765625,0.0,0.0237268526107072,0.5115913056768476,3.1081084966659547,0.1217447943985461,0.0,0.0,3.365062475204468,13.749638557434082,1.5081786870956422,2274.999951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:40:00,13370.4666015625,0.0,0.0237268526107072,0.6001219534315168,2.567180323600769,0.1210214160382747,0.0,0.0,3.449859142303467,13.749638557434082,1.413578486442566,2254.513916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 08:50:00,22125.47265625,31.559999847412108,0.023495371127501,0.8939336084760725,1.838838481903076,0.1524160929024219,0.8,1793.907342614269,3.4720105648040773,13.750723266601565,1.746343207359314,2302.083349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:00:00,28349.63203125,79.0999984741211,0.0236111118691041,1.363981416169554,1.3323529601097106,0.8593750111758709,1.0,5379.4794979761955,3.5065001010894776,13.757956886291504,1.9550686597824096,1365.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:10:00,19878.11640625,91.9199996948242,0.0240740748355163,1.5645193838514388,1.2722761154174804,0.679976861923933,1.0,4387.148152646672,3.5212777137756346,13.757956314086917,1.9863447189331056,460.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:20:00,21536.899609375,98.5999984741211,0.0259259266778825,1.6955378078855574,1.8153167963027952,1.421802657097578,1.0,4655.9363905691425,3.476519155502319,13.75868034362793,1.7616057634353637,2295.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:30:00,19340.416796875,92.69999847412107,0.0268518525641409,1.3017960094846786,2.1986160039901734,1.3153935246169568,0.6,4289.68004890745,3.5392174243927004,13.761935806274414,1.3914125919342042,2322.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:40:00,19105.416796875,6.419999694824218,0.0255787044530733,0.667144086305052,2.663785433769226,1.3334780417382714,0.0,612.722452473294,3.4066560745239256,13.763201713562012,0.9998374938964844,2326.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 09:50:00,21444.55,0.0,0.0237268526107072,0.2958472752012311,2.8398081064224243,0.1308593787252902,0.0,0.0,3.3745623588562013,13.770255279541017,0.71390221118927,2310.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:00:00,22955.75,0.0,0.0237268526107072,0.1044795759953557,2.396844434738159,0.1244212947785854,0.0,0.0,3.3687671661376952,13.77549991607666,0.507659375667572,2299.305517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:10:00,26385.4953125,15.480000305175782,0.0237268526107072,0.1967126452364026,1.6199303269386292,0.1287615753710269,0.6,1628.447093822621,3.1319025993347167,13.77387237548828,0.6196345806121826,2323.263916015625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:20:00,18325.8126953125,79.0999984741211,0.0236111118691041,0.7282537006773053,1.097520112991333,0.600332760065794,1.0,4760.316256155167,3.0876707553863527,13.781286811828611,0.8061438798904419,2326.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:30:00,21065.6,87.58000030517579,0.0237268526107072,0.9753897690214216,1.09258029460907,1.1271701507270335,1.0,4737.777949565229,3.4158060550689697,13.770435905456544,0.8656372427940369,3157.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:40:00,15318.44052734375,29.279999923706058,0.0241898155771195,1.1829433226026596,1.5299776554107667,1.5318287424743176,0.4,2986.595537537473,3.4188194274902344,13.7791166305542,0.7701272130012512,4191.31953125,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 10:50:00,5904.0802734375,0.0,0.0240740748355164,0.5213178777135907,1.8019270658493045,0.1442419029772281,0.0,0.0,3.277305603027344,13.780562782287598,0.4777607083320617,1231.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:00:00,9330.166796875,0.0,0.0236111118691041,0.1863836579956113,1.258014011383057,0.1244936324656009,0.0,0.0,3.1390478134155275,13.79593448638916,0.3696701169013976,1004.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:10:00,9272.73330078125,5.820000076293946,0.0232638896442949,0.4748702549375593,0.7174105554819107,0.1210214160382747,0.4,161.51195909149956,2.8708181858062742,13.784360694885256,0.3923955976963043,3071.527734375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:20:00,5993.87080078125,76.5199981689453,0.0231481489026919,0.7806692623533307,0.5003050625324249,0.1313657440245151,1.0,1760.5643512147003,3.0116156101226808,13.791775321960449,0.6420070767402649,4184.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:30:00,8771.794921875,92.8000015258789,0.0231481489026919,1.5131039165891706,0.5841070473194122,0.20760994926095,1.0,2655.42908974601,3.147209644317627,13.783817863464355,0.9208663940429688,4030.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:40:00,18333.71640625,98.3000030517578,0.023495371127501,1.7943317198194564,0.6230427861213684,0.660083907097578,1.0,4903.188022892706,3.2919899940490724,13.783998489379886,1.6622202038764953,2585.4167236328126,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 11:50:00,21448.73359375,61.659999465942384,0.0237268526107072,2.0680834078229964,0.6222498297691346,1.853804986923933,1.0067695,5188.3788173436305,3.1231104850769045,13.78436050415039,1.2607167482376098,2239.583349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:00:00,21675.458984375,46.53999977111816,0.0243055563187225,1.4372699999250471,0.9811419010162352,0.6826533548533916,1.0,4211.175382460065,3.290313196182251,13.786350059509278,0.8454492449760437,2295.833349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:10:00,24897.53671875,54.040000915527344,0.0240740748355163,1.135857679788023,1.3952281713485717,1.404513853043318,0.8,4418.358341132965,3.24636836051941,13.787434577941896,0.8492117524147034,2330.90283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:20:00,20646.678515625,1.8200000762939457,0.0240740748355164,0.5192805313505231,1.8824467182159423,0.7502893649041653,0.0,152.3183575449204,3.2901230812072755,13.788700294494628,0.6164678752422332,2347.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:30:00,23074.516796875,0.0,0.0237268526107072,0.4102052175439893,1.9142529249191285,0.1259403951466083,0.0,0.0,3.2476664066314695,13.798285293579102,0.3582814872264862,4265.2779296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:40:00,17460.600390625,0.0,0.023495371127501,0.1816119843162595,1.197445607185364,0.1232638888061046,0.2,0.0,3.2231399536132814,13.79955177307129,0.3148992896080017,4195.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 12:50:00,30568.241015625,65.78000183105469,0.0231481489026919,0.7332364820875227,0.607518145442009,0.2177372686564922,1.0,4172.017966364487,3.13388991355896,13.80479621887207,0.5175940990447998,4198.95830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:00:00,23310.618359375,86.9800018310547,0.0231481489026919,1.534909298364073,0.5466936230659485,0.4602864556014537,1.0,5219.821472129375,3.1194585800170898,13.816912651062012,1.4154990434646606,4075.0001953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:10:00,23252.583203125,97.4000015258789,0.0236111118691041,2.462455322686582,0.580493152141571,0.794126146286726,1.0088353,5559.214177559686,3.022964429855347,13.82450828552246,1.9079673051834107,1436.4583251953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:20:00,18703.33359375,97.4000015258789,0.0241898155771194,3.0543272041715683,0.653810179233551,0.8782552175223828,1.0326662,5435.762791965867,3.0184678554534914,13.82794418334961,1.742838740348816,2327.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:30:00,18728.5171875,85.68000183105468,0.0248842600267379,3.2697278522886335,0.8555034637451172,1.557436292618513,1.0551911,5260.209003905383,2.999870204925537,13.828306198120114,1.3994828939437869,3511.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:40:00,19812.233203125,50.24000015258789,0.0280092599801717,2.83351955646649,1.3204221725463867,1.02900752350688,1.04078,3467.857282340314,3.0154118061065676,13.831199073791504,0.9998387455940246,4274.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 13:50:00,30221.64765625,74.59999923706054,0.0293981488794086,2.232438185159117,1.8430506229400632,0.9699074439704418,1.0187177,4615.588291764457,3.025107765197754,13.835901069641114,0.6826540410518647,4206.597119140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:00:00,32320.97109375,43.18000106811523,0.0297453710809348,1.5054276966489852,2.2358558416366576,1.5586661033332347,1.0,4337.309882596052,3.0546200275421143,13.836804962158205,0.4419454514980316,4037.847119140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:10:00,21859.40390625,28.35999984741211,0.0292824081610886,1.137752714101225,2.805176615715027,0.6603732757270336,0.4,2548.473013352466,3.034494972229004,13.836442947387695,0.3202418863773346,2235.06943359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:20:00,23856.4171875,0.0,0.0248842600267379,0.5122212612070143,3.029064965248108,0.1558159731328487,0.0,0.0,3.049164152145386,13.83662395477295,0.2262137919664382,2305.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:30:00,13411.716796875,0.0,0.0237268526107072,0.3398777388967572,2.8058679342269897,0.123842591792345,0.0,0.0,3.0235172271728517,13.834092330932616,0.1886130452156066,2352.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:40:00,14967.283203125,18.439999771118163,0.0236111118691041,0.3292797171510755,2.2026011466979982,0.1355613447725772,0.6,1077.658948854982,3.0247779369354246,13.827220726013184,0.2042142331600188,4883.402734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 14:50:00,22098.53359375,79.0999984741211,0.023379630385898,0.831462349835783,1.6886391758918762,0.4414062492549419,1.0,4407.596629952946,3.01017689704895,13.827220726013184,0.2846769154071807,2613.541650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:00:00,21694.816796875,92.89999847412108,0.0237268526107072,1.0029104971326888,1.194511389732361,0.5713975720107556,1.0,3842.5215261081335,2.8771867752075195,13.82685890197754,0.3549247622489929,2268.055517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:10:00,26190.213671875,96.5999984741211,0.0239583340939133,1.7491867088712751,1.3094159364700315,0.8357204847037792,1.0,4594.5508594498915,2.827686882019043,13.827040100097657,0.4041571855545044,2321.180615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:20:00,18609.63359375,96.5999984741211,0.0243055563187225,1.6746463560499252,1.5210619926452638,1.1310763768851757,1.0,4723.7897778488605,2.826960468292236,13.827582550048827,0.3294449687004089,3529.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:30:00,12943.1666015625,96.5999984741211,0.0243055563187225,1.555051686707884,2.009439396858215,1.1590712003409862,1.0,4010.716015623031,2.860403537750244,13.82685890197754,0.2586759656667708,4266.31953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:40:00,12642.85,96.5999984741211,0.0240740748355163,1.0904684447683397,2.6792186498641968,1.2868923597037791,0.8,3544.435462446306,2.853720283508301,13.827944374084472,0.1957913875579833,4209.3751953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 15:50:00,16543.1501953125,19.45999946594238,0.0238425933523102,0.528443005029112,3.001580023765564,0.892216419428587,0.0,851.9696754631383,2.89563512802124,13.829209899902343,0.161171281337738,4156.944384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:00:00,22012.06640625,0.0,0.0237268526107072,0.4693551682867108,3.11547658443451,0.1278935201466083,0.0,0.0,2.8084006786346434,13.836442947387695,0.1378057271242141,2648.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:10:00,20946.483203125,0.0,0.0237268526107072,0.4693551682867108,2.321037220954895,0.1224681727588176,0.2,0.0,2.852061700820923,13.834816360473631,0.1527674198150634,2276.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:20:00,15510.616796875,65.69999885559082,0.023379630385898,0.4693551682867108,1.6747955679893494,0.2988281272351741,1.0,3668.3820570796024,2.852614688873291,13.841326713562012,0.3336316943168639,3463.888916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:30:00,14027.1833984375,84.15999908447266,0.0237268526107072,0.4693551682867108,1.1744948148727417,0.593749987334013,1.0,4307.80264199187,2.8152440071105955,13.842773628234864,0.4311647415161133,4046.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:40:00,16259.8666015625,96.9000015258789,0.0241898155771194,0.4693551682867108,1.234470510482788,0.59874132797122,1.0,4114.8869482169885,2.7905461311340334,13.844401550292968,0.4642697751522064,2301.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 16:50:00,15163.6501953125,91.02000122070312,0.0244212970603255,1.287500038091093,1.566472268104553,1.4946470193564891,0.6,4648.919654913979,2.7701104164123533,13.844401550292968,0.402137953042984,2292.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:00:00,13164.5498046875,6.079999923706056,0.0271990747656671,2.0902555965818466,1.9819267749786376,0.4619502477347851,0.0,561.3892099656003,2.823999357223511,13.844582557678226,0.2821383893489838,2311.4583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:10:00,18068.15,0.0,0.0241898155771194,1.367037131730467,2.0075677156448366,0.1250723384320735,0.0,0.0,2.8118906021118164,13.850911712646484,0.2040649503469466,2312.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:20:00,12940.4333984375,0.0,0.0237268526107072,1.1346011185087264,1.521333968639374,0.1210214160382747,0.0,0.0,2.8236536979675293,13.852539253234864,0.1919373244047164,2706.59716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:30:00,11415.1,33.81999969482422,0.023495371127501,1.7077103399671614,1.0284485876560212,0.1320891223847865,0.8,1039.433258731526,2.8177037715911863,13.854709434509278,0.3043182969093322,4205.208203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:40:00,20054.5001953125,80.0199981689453,0.023379630385898,2.1842664741910993,0.6496277481317521,0.330584492534399,1.001681,3287.669821833251,2.837357759475708,13.852720069885256,0.4372404813766479,4183.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 17:50:00,28834.96953125,96.8,0.0240740748355163,2.7145723366178567,0.5711011469364167,0.9319299511611462,1.0093219999999998,4829.271252338733,2.799296760559082,13.85235824584961,0.6134353995323181,3004.861083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:00:00,34702.3734375,58.22000007629394,0.0248842600034548,3.0315424465574323,0.8228407144546509,1.8616897992789745,1.0450798,4939.756054607604,2.835197114944458,13.85235824584961,0.5344700217247009,2315.277783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:10:00,30322.208984375,45.01999931335449,0.0288194451015441,2.33257813686505,1.2720744371414183,0.6841724686324596,1.0155613,4045.5795880358346,2.8530152797698975,13.852720260620114,0.3517940521240234,2320.1388671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:20:00,21227.4453125,62.25999984741211,0.0287037044297902,1.9835491680540145,1.781247115135193,0.923755782097578,1.001404,3247.690748804712,2.85918288230896,13.852539253234864,0.2653438538312912,2355.208349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:30:00,28829.9296875,50.9599992275238,0.0285879637114702,1.3512944960035382,2.1195430517196656,1.337094896286726,0.4,3378.0845476325194,2.815492343902588,13.853081893920898,0.2214770585298538,4251.73603515625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:40:00,33358.80703125,0.0,0.0289351858897133,1.1915554785169662,2.472246861457825,0.2288773141801357,0.0,0.0,2.851916694641113,13.862665557861328,0.182713708281517,4190.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 18:50:00,27498.615625,0.0,0.0241898155771194,0.6997383260168134,2.291772794723511,0.1237702541053294,0.0,0.0,2.83399338722229,13.870442199707032,0.1711733192205428,2002.4305419921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:00:00,28072.994921875,17.820000076293944,0.0236111118691041,0.8925039791502059,1.7255388975143433,0.14127604290843,0.6,1324.812082846127,2.7585306644439695,13.87026138305664,0.2581120431423186,2275.347265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:10:00,33189.1875,79.0999984741211,0.0236111118691041,1.6909166359342636,1.3365177631378171,0.9066116742789744,1.0,5170.72193844986,2.715241241455078,13.87026138305664,0.4249430954456329,2320.138916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:20:00,33834.2625,67.69999923706055,0.0248842600267379,2.1039642357267443,1.4007097959518433,1.3091001443564891,1.0,4719.975480645242,2.656649112701416,13.875868225097657,0.4681413173675537,2348.263916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:30:00,29355.99453125,61.0,0.026851852564141,2.285779955331236,1.8688369750976563,0.839048021286726,1.004478,4054.594426696068,2.7313061237335203,13.878762435913083,0.4500255107879639,2336.458349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:40:00,31863.50625,71.4000015258789,0.0276620377320794,2.019246628228575,2.0918500900268553,1.0852140955626963,1.001097,5237.646235003536,2.6850921630859377,13.885452842712402,0.4169152081012726,3126.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 19:50:00,26741.6125,46.36000061035156,0.0322916672565041,2.003073646966368,2.5195439577102663,1.4759114913642406,1.0,4146.031949772044,2.6896290302276613,13.886899375915528,0.3999908447265624,4138.194384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:00:00,19964.9,60.51999969482422,0.0342592598870395,1.7424937271513046,3.104287838935852,0.4687500171363353,1.0,3233.147442741238,2.7466355323791505,13.892686653137208,0.3931821584701538,3388.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:10:00,28838.36796875,65.35999870300293,0.0347222229465841,1.147154834214598,3.296661639213563,1.268590860813856,0.4,3569.1697911661818,2.7365569114685058,13.887261199951173,0.3897045850753784,2282.9861328125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:20:00,27835.10859375,0.0,0.033101852564141,1.2230598711408676,3.632706570625305,0.327473971992731,0.0,0.0,2.757553482055664,13.89178237915039,0.3429815769195556,2343.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:30:00,15761.1166015625,0.0,0.0245370378019286,0.797821142617613,3.5950145959854125,0.1244936324656009,0.0,0.0,2.6974676132202147,13.893771743774414,0.1988596707582473,2337.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:40:00,19935.55,0.0,0.0240740748355163,0.797836556378752,2.950676369667053,0.123046875745058,0.0,0.0,2.6970195293426515,13.89449520111084,0.2371941089630126,2325.347314453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 20:50:00,20689.866796875,0.0,0.0237268526107072,1.2490738415159284,2.5852884531021116,0.1210214160382747,0.0,0.0,2.6356624603271483,13.895761108398435,0.3220737814903259,2363.19443359375,1.0,0.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 21:00:00,17353.41640625,0.0,0.0237268526107072,1.5345292591489852,2.0445133209228517,0.1211660914123058,0.0,0.0,2.480225658416748,13.895761108398435,0.4494329154491424,2334.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
