time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-16 21:10:00,20641.050390625,0.0,0.0237268526107072,2.2008829140104353,1.6084696054458618,0.1210937537252902,0.0,0.0,1.58850576877594,13.894676017761231,0.6148608922958374,3167.360986328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 21:20:00,21496.783203125,0.0,0.0237268526107072,2.3156990074552595,1.3457653284072877,0.1347656272351741,0.0,0.0,0.8824391603469849,13.885272216796874,0.6450522899627685,4214.23603515625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 21:30:00,18152.483203125,0.0,0.0237268526107072,2.3542067551054062,1.1954594612121583,0.155092591792345,0.0,0.0,1.205931258201599,13.84548645019531,0.6552118539810181,4099.65263671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 21:40:00,12210.1833984375,0.0,0.0237268526107072,2.378898479882628,1.1211730360984802,0.1620370365679264,0.0,0.0,1.2825799226760863,13.837890815734864,0.6587920546531677,2240.972216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 21:50:00,17319.833203125,0.0,0.0237268526107072,2.347194817010313,0.9900789976119996,0.1697048626840114,0.0,0.0,1.3282522678375244,13.82794418334961,0.6370651960372925,2259.375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:00:00,15122.083203125,0.0,0.0237268526107072,2.3205038570798933,0.8494354605674743,0.1767216466367244,0.0,0.0,1.368931198120117,13.824688720703127,0.6106667876243591,2273.263916015625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:10:00,14621.0,0.0,0.0237268526107072,2.329235174600035,0.745954841375351,0.1591435186564921,0.0,0.0,1.3824219465255738,13.823241996765136,0.596429979801178,2312.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:20:00,11809.8833984375,0.0,0.0237268526107072,2.4086689495481552,0.6613719642162323,0.1550202585756778,0.0,0.0,1.4005128383636474,13.824688911437988,0.6720933198928833,2296.874951171875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:30:00,17552.0001953125,0.0,0.0238425933523102,2.4212236904539166,0.605760657787323,0.1587094925343989,0.0,0.0,1.4100108861923215,13.811668014526369,0.7153355240821838,2328.819482421875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:40:00,18692.98359375,0.0,0.0239583340939133,2.453013327065855,0.580159255862236,0.1676793985068797,0.0,0.0,1.4139601945877076,13.793583488464355,0.7713583946228028,2296.875048828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 22:50:00,15294.3166015625,4.840000152587891,0.0243055563187225,2.4518657707609237,0.555233159661293,0.1514756985008716,1.0,288.2702668746226,1.4418591737747193,13.805700874328611,0.8199869155883789,2296.527734375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:00:00,10660.05,69.77999877929688,0.023379630385898,2.485779287759214,0.538184079527855,0.2211371459066868,1.203078,2332.1505337650788,0.7476077727042139,13.825954818725586,0.8732252836227417,2283.68056640625,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:10:00,14431.1166015625,2.6200000762939455,0.023495371127501,2.5015311264432967,0.5003607273101807,0.4183304466307163,0.0,168.77382116917923,2.259220600128174,13.823061180114744,0.9136555671691896,4259.72216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:20:00,12708.7333984375,0.0,0.023379630385898,2.4533875011838973,0.5451888591051102,0.1216724567115306,0.0,0.0,2.215858316421509,13.82450828552246,1.0697058200836185,3328.81953125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:30:00,21636.666796875,0.0,0.0231481489026919,2.279997971002012,0.4693481132388115,0.1211660914123058,0.0,0.0,2.3000863075256346,13.826497077941898,1.182172441482544,2223.2638671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:40:00,18831.5666015625,0.0,0.0231481489026919,3.0459613346494736,0.3787995718419551,0.1211660914123058,0.0,0.0,1.9452048778533937,13.821614456176755,2.188438630104065,2289.2361328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-16 23:50:00,12255.1,0.0,0.0231481489026919,3.693329288903624,0.353357065655291,0.1211660914123058,0.0,0.0,1.5904739856719972,13.818359375,2.855080556869507,2285.763916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:00:00,13228.93359375,0.0,0.0231481489026919,3.977082731667907,0.3929519046097993,0.1210937537252902,0.0,0.0,2.2123422145843508,13.81673183441162,3.4168293952941893,2320.486083984375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:10:00,16644.2337890625,0.0,0.0231481489026919,3.977082731667907,0.4744628489017486,0.1211660914123058,0.0,0.0,2.224834394454956,13.807508850097657,4.096437120437622,2347.56943359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:20:00,14004.333203125,48.51999969482422,0.0232638896442949,4.475585272256285,0.5283547371625901,0.1469907425343989,1.2026392,2644.73116765915,2.3479074954986574,13.800275802612305,5.089747047424316,2337.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:30:00,12087.65,85.4999984741211,0.0238425933523102,5.4694665932096544,0.5521425783634186,0.1865596018731594,1.3207184,3134.5560263680172,2.5665058135986327,13.800456237792968,5.909477710723877,2326.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:40:00,20809.7,99.0999984741211,0.0237268526107072,6.014860346261412,0.5781481802463531,0.7391493193805218,1.4234484,5607.27735330962,2.600962400436402,13.797200775146484,6.284306240081787,2311.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 00:50:00,15745.6166015625,99.0999984741211,0.025231482228264,5.9722544693388055,0.5429365336894989,1.955005782097578,1.4840092,6905.053942614819,2.5609848499298096,13.799913787841795,5.387080574035645,2356.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:00:00,10783.2998046875,99.0999984741211,0.0285879637580363,5.727382662240416,0.7043448925018311,1.6752749375998974,1.409196,4432.828855842397,2.584701156616211,13.80009479522705,4.770133399963379,2342.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:10:00,11354.3333984375,99.0999984741211,0.0428240748122333,5.266955568734557,1.3066282510757443,1.4105179242789745,1.3547704,5496.397925975995,2.574926471710205,13.80009479522705,3.9102715492248534,2307.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:20:00,8357.79990234375,99.0999984741211,0.0554398160427807,4.588493349496275,1.8216615438461303,1.7864583186805247,1.2204024,4667.755586179458,2.608163070678711,13.80009479522705,3.310060405731201,2292.361083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:30:00,7696.53349609375,99.0999984741211,0.069791668280959,4.0485733055509625,2.3342324495315547,0.603443282097578,1.1136903,2653.9526528534966,2.5949732780456545,13.800456237792968,2.7784062385559083,2296.875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:40:00,16007.5001953125,99.0999984741211,0.0825231488794087,3.361744644585997,2.6933390378952025,0.8766637615859508,1.0682294,4451.895378101328,2.651679039001465,13.80009479522705,2.433373308181763,2305.55556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 01:50:00,23864.533203125,49.220000457763675,0.0829861123114823,3.069060995522887,2.9013957738876344,2.0679976396262645,1.0485669999999998,5243.025891892026,2.686134386062622,13.799913787841795,2.1402908325195313,2247.22216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:00:00,20118.8666015625,33.0,0.0907407421618698,2.700889255944639,3.3658276319503786,0.982349532097578,1.030317,4226.174329255439,2.7565486431121826,13.800456237792968,1.9786421298980712,2288.888916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:10:00,15664.0998046875,53.880001068115234,0.102893518283963,2.2165699982084335,3.760823512077331,0.5721209578216075,1.0096755,3387.894863797034,2.8284979343414305,13.800275230407715,1.7479881286621093,2296.52783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:20:00,23506.93359375,71.18000030517578,0.0995370376855133,1.7284071468748152,3.943692755699158,1.286675351113081,1.0,4863.942031198146,2.946022272109986,13.799913787841795,1.5223215341567993,2318.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:30:00,23439.266796875,58.59999847412108,0.1016203705221413,1.740686943475157,4.2390300989151,1.0886140398681163,1.0,4622.550082551754,3.0456357479095457,13.799913787841795,1.8278800964355468,2347.222265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:40:00,21033.4,58.59999847412108,0.1026620361953972,1.6232172512449323,4.600457978248596,1.0178674630820752,1.0,4643.18298983119,3.0935458660125734,13.80226459503174,1.8801785707473757,2339.23603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 02:50:00,22527.3171875,55.619998931884766,0.1070601869374512,1.4871656441129744,4.915205597877502,1.26533564850688,1.0,5554.337592343205,3.142497730255127,13.807147026062012,1.9739808559417729,2315.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:00:00,12925.31640625,48.39999923706054,0.1071759257465599,1.2756766819395124,5.290543103218079,0.6567563466727734,1.0,2652.907558506152,3.117320251464844,13.808593559265136,1.950941896438599,2297.22216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:10:00,20073.333203125,94.75999908447264,0.1101851869374512,1.1029106163419784,5.598850178718567,0.642144089192152,1.0,4108.573232165856,3.0944165706634523,13.808774375915528,1.85260648727417,2277.777783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:20:00,23493.616796875,91.68000030517578,0.1000000003725289,0.960799028817564,5.694035840034485,1.369429986923933,1.0,5179.294422233737,3.1046876430511476,13.811848831176755,1.7748040199279784,2263.54169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:30:00,24498.041015625,53.3,0.0928240749984978,0.9576637291349468,5.949226021766663,1.4319299630820752,1.0,4720.189065220213,3.1486857414245604,13.817093658447266,1.6543408393859864,2274.30556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:40:00,17674.614453125,49.81999893188477,0.081250001862645,0.7529081725515424,6.435249066352844,0.5381221197545528,1.0,2719.0287136491306,3.178069543838501,13.817455291748049,1.4668653726577758,2246.875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 03:50:00,25305.25234375,90.67999877929688,0.0787037041038273,0.5262759947218,6.84457151889801,1.3249421231448653,1.0,4348.462811955071,3.1328564643859864,13.817636108398435,1.2626602411270142,2240.277783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:00:00,31608.798046875,33.4,0.0667824085801838,0.4502157890237866,6.758777642250061,1.9840132884681223,1.0,3626.6129864657137,3.177716016769409,13.821072006225588,1.1870757341384888,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:10:00,18453.31484375,6.479999923706055,0.0608796309679745,0.4502157890237866,7.018997406959533,0.9641927056014538,0.0,704.2421604885521,3.213777685165405,13.825955200195311,1.1870757341384888,1158.33330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:20:00,21749.7255859375,0.0,0.0365740748587994,0.4502157890237866,7.231252408027649,0.1882233850657939,0.0,0.0,3.181454849243164,13.823966217041017,0.6637125253677368,2351.38896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:30:00,25694.907421875,0.0,0.0245370378019286,0.4502157890237866,6.792553639411926,0.1243489570915698,0.0,0.0,3.1870131492614746,13.821072196960449,0.41007040143013,2323.611083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:40:00,18407.2001953125,0.0,0.0243055563187225,0.3668767833150922,6.205055832862854,0.1243489570915698,0.0,0.0,3.146837854385376,13.817274475097657,0.4745620608329773,2294.097216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 04:50:00,29717.6703125,0.0,0.0243055563187225,0.433621244970709,5.680164742469787,0.1223958350718021,0.0,0.0,3.1309985637664797,13.816912841796874,0.5816865563392639,2321.180517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:00:00,22182.510546875,0.0,0.0237268526107072,0.724644758645445,5.072825264930725,0.1211660914123058,0.0,0.0,3.0886072635650637,13.81745529174805,0.7150371670722961,2285.5903116861978,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:10:00,30295.80390625,0.0,0.0237268526107072,1.058546664658934,4.298299765586853,0.1210937537252902,0.0,0.0,3.034984302520752,13.816732025146484,0.8345627307891845,910.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:20:00,19665.458984375,0.0,0.0237268526107072,1.362009718362242,3.653375172615051,0.1210937537252902,0.0,0.0,2.9767520427703857,13.813838195800784,0.9557947397232056,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:30:00,16979.3833984375,0.0,0.0237268526107072,1.7884036325849593,3.2183756589889527,0.1210214160382747,0.0,0.0,2.944633197784424,13.808412551879886,1.0897476196289062,2320.4861328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:40:00,22766.2671875,0.0,0.0237268526107072,2.105900385323912,2.964633011817932,0.1210937537252902,0.0,0.0,2.9306641578674317,13.808231735229493,1.092983078956604,2304.8611328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 05:50:00,12850.3169921875,47.61999931335449,0.0237268526107072,2.0775618576444685,2.6348889589309694,0.1433015055954455,1.0073765,1660.142715847052,2.9890507221221925,13.804976844787598,0.9995952606201172,2294.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:00:00,19045.4669921875,81.69999847412109,0.0238425933523102,2.1931855225004258,2.357058382034302,0.4254195563495159,1.000172,4029.0674961309296,3.087969827651978,13.80009479522705,1.0624698400497437,2309.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:10:00,21099.0166015625,59.81999969482422,0.0247685192851348,2.7098571323789655,2.3004394292831423,1.6239149384200573,1.0169657,4517.874423766207,3.1079751014709474,13.80515785217285,1.1440340280532837,2311.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:20:00,10714.683203125,65.47999954223633,0.0285879636183379,2.557719757501036,2.6581103563308717,0.2970920167863368,1.0322851,2117.452086578355,3.189166116714478,13.808412551879886,0.8269688129425049,459.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:30:00,14639.75,96.5999984741211,0.0275462970137594,1.9217460655607284,2.9259371519088746,0.3618344955146312,1.000962,3260.7336961291526,3.229056406021118,13.808593559265136,0.6050953269004822,134.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:40:00,19454.03359375,96.61999816894532,0.0263888896442948,1.5784185432828963,3.0357961893081664,1.5945457510650158,1.0,5977.264863325382,3.1272546291351317,13.808050918579102,0.4435356318950653,2342.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 06:50:00,11524.7001953125,38.89999961853027,0.0284722230397163,1.2569970392622054,3.481296944618225,2.2280092768371107,0.0,2338.722101669616,3.1289945602416993,13.810221099853518,0.3633302330970764,2314.930517578125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:00:00,8139.7185546875,0.0,0.0305555563885717,0.879086282197386,4.026821589469909,0.1528501160442828,0.0,0.0,3.0098495960235594,13.808231735229493,0.2666586697101593,2289.9305826822915,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:10:00,5793.84794921875,0.0,0.0247685192851348,0.3036050581373273,4.044977355003357,0.1251446761190891,0.0,0.0,2.996216058731079,13.80895538330078,0.2046955019235611,2303.81943359375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:20:00,9062.3833984375,0.0,0.0243055563187225,0.2869350099004805,3.4989628553390504,0.1243489570915698,0.0,0.0,2.956292009353638,13.806604385375977,0.2260897517204284,2298.611083984375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:30:00,6909.0765625,0.0,0.0237268526107072,0.3214998208917676,3.1022418260574343,0.1217447943985461,0.0,0.0,2.936902904510498,13.80009479522705,0.2299749314785003,2273.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:40:00,11306.9833984375,0.0,0.0237268526107072,0.3901218437589704,2.8501885175704955,0.1210214160382747,0.0,0.0,2.9736783027648928,13.80009479522705,0.2482815235853194,2296.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 07:50:00,12159.8001953125,0.0,0.0237268526107072,0.603746446315199,2.3105224132537843,0.1210937537252902,0.0,0.0,2.944105911254882,13.799913787841795,0.2863440632820129,2321.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:00:00,7319.83115234375,31.599999237060548,0.0236111118691041,0.796276690904051,1.6130177617073058,0.1237702600657939,0.8,620.4883046086767,2.989436388015747,13.7932222366333,0.459400999546051,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:10:00,7522.4615234375,80.13999938964844,0.0236111118691041,0.8222320103086529,1.172504734992981,0.1639901660382747,1.0,1656.349012795844,3.081687831878662,13.791413688659668,0.6448365330696106,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:20:00,14347.7333984375,98.8000030517578,0.0237268526107072,1.1946424030698837,1.0409238696098329,0.4566695563495159,1.0,3601.090901943603,3.128223752975464,13.791594314575196,0.6719297885894775,1414.93056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:30:00,17780.6833984375,94.5000015258789,0.0244212970603255,1.9959954761900007,1.127410316467285,1.306712954491377,1.0,5268.9699298370615,3.0605356693267822,13.791051864624023,0.6024427533149719,2348.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:40:00,11944.2166015625,72.21999969482422,0.0270833340939133,1.8489217304624617,1.5325178861618045,1.28385416790843,1.0,3867.0194420739344,3.1162703037261963,13.79141311645508,0.4596458196640015,2316.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 08:50:00,11626.9,99.0999984741211,0.0296296302229164,1.495017244759947,2.1009259939193727,1.1511140041053296,1.0,3649.4523327691472,3.0686574459075926,13.792136192321774,0.3600838005542754,2352.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:00:00,12214.5666015625,40.39999923706055,0.0284722230397163,1.0523039602674544,2.531486916542053,0.8760127238929272,0.0,1752.3228214317005,3.104201078414917,13.795211029052734,0.2783223330974579,2316.319482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:10:00,16176.1833984375,0.0,0.0253472229698671,0.4870448016561567,2.751916003227234,0.1425057895481586,0.0,0.0,3.053116703033447,13.794669151306152,0.2199605822563171,2343.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:20:00,20897.183203125,0.0,0.0237268526107072,0.2774949454702436,2.600879430770874,0.1243489570915698,0.0,0.0,3.040672540664673,13.79123306274414,0.1870455175638198,2335.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:30:00,15432.416796875,0.0,0.0237268526107072,0.292290633264929,1.9551186561584473,0.1216724567115306,0.2,0.0,2.952715444564819,13.790871238708496,0.2058295011520385,2372.569482421875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:40:00,19630.51640625,62.8799991607666,0.0236111118691041,0.926504757348448,1.5373805522918702,0.3353588052093982,1.0,3754.112306088663,2.614990234375,13.791413688659668,0.3421943724155425,2329.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 09:50:00,15537.416796875,80.45999908447266,0.0238425933523102,1.3908283495344222,1.370844340324402,0.8301504664123058,1.0,3578.980184163781,3.0764251708984376,13.791413688659668,0.3943415999412537,2331.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:00:00,19479.757421875,86.55999908447265,0.0243055563187225,1.4289454483427106,1.618287444114685,0.8662470988929272,1.0,3643.535934647351,3.09974684715271,13.791594314575196,0.3647573411464691,2341.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:10:00,17809.6037109375,83.17999877929688,0.0243055563187225,1.2674422764219344,1.9783233880996705,1.1778067164123058,0.8,3438.719999965369,3.078659248352051,13.792136955261231,0.2792863696813583,2341.319482421875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:20:00,20591.0681640625,10.639999771118164,0.0244212970603256,0.7209352039732038,2.232305073738098,0.2781394697725772,0.0,488.3011957591425,3.0777966022491454,13.791774940490722,0.2260348677635192,2305.902783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:30:00,22598.6041015625,0.0,0.0239583340939133,0.541537704411894,2.371191072463989,0.1244212947785854,0.0,0.0,2.9104904651641847,13.79195556640625,0.1814992904663085,2322.916650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:40:00,17471.46640625,0.0,0.0237268526107072,0.292115005198866,1.8315637588500977,0.1224681727588176,0.2,0.0,2.9673259258270264,13.79123306274414,0.1798367977142334,2326.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 10:50:00,22658.633203125,66.4199993133545,0.0238425933523102,0.6570034527219831,1.2464085817337036,0.3684895761311054,1.0,3814.5261309010734,2.722749376296997,13.789785766601565,0.2265600681304931,2346.18056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:00:00,22514.45,80.69999847412109,0.0241898155771194,1.155967738572508,1.151424765586853,0.8473668985068799,1.0,4579.313510391401,2.930306577682495,13.78598747253418,0.3079843997955321,3139.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:10:00,16031.7498046875,85.80000305175781,0.0252314822515471,1.534396889153868,1.472183847427368,1.022641807049513,1.0,3764.9916156678,2.939762544631958,13.79195556640625,0.3886915385723114,4270.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:20:00,11930.25,94.62000122070312,0.0261574081145225,1.440513637010008,1.9462138414382937,0.5676359944045544,1.0,3038.9995471577527,2.9733611583709716,13.792136192321774,0.3356674969196319,2647.5693359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:30:00,23226.742578125,58.740000534057614,0.0248842600267379,1.0038551830686628,2.2657663583755494,1.2994068197906017,0.2,2879.0484504087135,2.9613059043884276,13.79195556640625,0.2547384828329085,2282.29169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:40:00,18725.46875,0.0,0.0253472229931501,0.6764032267965375,2.544567513465881,0.2482638858258724,0.0,0.0,2.926434326171875,13.792136192321774,0.2040229082107544,2300.69443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 11:50:00,18304.6662109375,0.0,0.0237268526107072,0.3628487431444227,2.439120721817017,0.1244936324656009,0.0,0.0,2.8668762683868407,13.788338470458983,0.1809991419315338,2352.430517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:00:00,7970.53720703125,34.599999237060544,0.0237268526107072,0.3362356447614728,1.939798355102539,0.1362847216427326,0.8,919.9513465334704,2.835021734237671,13.78218936920166,0.1789459973573684,2371.527783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:10:00,10003.85009765625,79.95999908447266,0.0237268526107072,0.9871120833791792,1.5289244174957275,0.3221209488809108,1.0,3141.2666002220517,2.9125344276428224,13.78291301727295,0.1806122064590454,3869.444384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:20:00,13912.11640625,96.81999969482422,0.0238425933523102,1.2431272291578352,1.35045382976532,0.7217881850898266,1.0,3480.4181953141037,3.0333321571350096,13.78218936920166,0.2807484745979308,3809.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:30:00,18963.550390625,93.4199996948242,0.0245370378019286,1.604937364999205,1.6579892873764035,1.3459924630820752,1.0,4477.485228218631,2.967384195327759,13.782008934020997,0.3497384250164032,2319.44453125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:40:00,20920.016796875,41.00000076293945,0.0258101859595625,0.940392162743956,2.1258244276046754,1.5552662067115306,0.4,3168.749341623203,2.9968095302581785,13.782190322875977,0.2505207687616347,2753.472265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 12:50:00,20990.633203125,0.0,0.0265046304091809,0.7612862729467451,2.6303278684616087,0.1842447958886623,0.0,0.0,2.964520120620728,13.781648063659668,0.2273264437913894,4211.11103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:00:00,19463.7666015625,0.0,0.0239583340939133,0.3847780012525617,2.5724795341491697,0.1244936324656009,0.0,0.0,2.9496219158172607,13.776945877075196,0.1796811133623122,2605.902734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:10:00,16197.3166015625,18.500000762939457,0.0236111118691041,0.4516926431097089,1.8581613063812257,0.1382378481328487,0.6,1081.083517586002,2.9499324798583983,13.773690605163576,0.2083563566207885,2290.277783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:20:00,21409.516796875,79.0999984741211,0.0236111118691041,1.85523426765576,1.4119695544242858,0.5311053268611431,1.0,4139.049057957369,2.924038887023926,13.774233436584472,0.4645424962043762,2328.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:30:00,21819.65,80.4000030517578,0.0244212970603255,2.085441114846617,1.2687713623046877,1.2708333425223828,1.000365,5717.849629132616,2.8785757064819335,13.774414443969729,0.4795665562152862,2745.13896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:40:00,13479.0998046875,42.60000076293945,0.0281250006984917,2.600853731576353,1.7101958751678468,1.0990306489169597,1.0098898,2899.712604752862,2.9342517375946047,13.774233436584472,0.4474942803382873,4292.01376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 13:50:00,14884.4833984375,83.27999877929688,0.0298611118923871,2.1808293365873395,2.227106046676636,0.4555844895541668,1.0162653,2874.7995102482973,2.9490792751312256,13.774776268005372,0.3319009840488433,4238.54169921875,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:00:00,28819.123046875,99.0999984741211,0.0297453710809348,1.5643919014371932,2.321859526634216,0.9586950115859508,1.0,4468.607045886143,2.9041659832000732,13.774595260620115,0.2571229100227356,4207.98623046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:10:00,27526.05,45.07999916076661,0.028240741509944,1.325876882020384,2.6971453428268433,1.8935908250510691,0.6,3659.617777612053,2.9018024444580077,13.774052619934082,0.2063058942556381,4144.09716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:20:00,17073.116796875,0.0,0.0300925934221594,0.92654352420941,3.2326459646224976,0.2004484958946704,0.0,0.0,2.9346446990966797,13.773691368103028,0.1843312323093414,3281.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:30:00,12101.0,0.0,0.0244212970603255,0.5306791209615767,3.2313853025436403,0.1252170138061046,0.0,0.0,2.9133041381835936,13.766095733642578,0.1662549793720245,2344.444482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:40:00,11319.5333984375,0.0,0.0239583340939133,0.5258168541826307,2.7561710596084597,0.1244212947785854,0.0,0.0,2.8908254623413088,13.759403228759766,0.182928317785263,2316.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 14:50:00,11758.2498046875,0.0,0.0237268526107072,1.3689652227796614,2.3607337713241576,0.1223958350718021,0.0,0.0,2.8713330268859862,13.752893257141114,0.2624959111213684,2829.861083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:00:00,22146.4169921875,34.15999984741211,0.023495371127501,1.513475325051695,1.8998143672943115,0.2105758182704448,0.8,2055.4431647340516,2.796864080429077,13.74529800415039,0.3052873969078064,4259.722265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:10:00,22507.12421875,79.0999984741211,0.0239583340939133,2.1344532513059677,1.5294290781021116,0.9338107518851756,1.000145,4781.137483583754,2.7128468990325927,13.739691543579102,0.3718543767929077,4228.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:20:00,20632.88359375,67.0,0.0258101859362794,2.4203971886076032,1.5391627311706544,1.5635850362479686,1.0012388,4799.040278930265,2.7029937267303468,13.73951072692871,0.4124667286872864,3232.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:30:00,12736.333203125,44.89999923706055,0.0320601858198641,2.7670174621976913,2.155558466911316,0.5912181667983532,1.0279504,2058.4595947401,2.7926265716552736,13.740053176879885,0.3823320627212524,1852.777734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:40:00,19227.6830078125,96.01999816894532,0.0317129638046025,2.048196127358824,2.6041832685470583,0.8140914253890514,1.0095061,3609.666847664431,2.756889057159424,13.739691543579102,0.2834872007369995,2367.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 15:50:00,25373.783984375,70.33999938964844,0.0319444452412425,1.6523387932218612,2.864249062538147,1.6915509395301342,1.0,4446.398845719724,2.7601855278015135,13.739510345458983,0.2293102562427519,3153.472265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:00:00,17344.6927734375,20.5,0.0334490749984978,1.4567291759885848,3.380484938621521,0.7931857369840145,0.4,1714.1157227160695,2.7991312980651855,13.739691734313965,0.1979276180267333,4259.7220703125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:10:00,17472.3666015625,0.0,0.0329861118923871,1.4567291759885848,3.8264734029769896,0.1320167861878871,0.0,0.0,2.760436773300171,13.73734016418457,0.1744215756654739,4267.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:20:00,23618.08359375,0.0,0.0245370378019286,1.4567291759885848,3.6346476316452025,0.1244936324656009,0.0,0.0,2.7843089580535887,13.731192207336424,0.1583582073450088,2603.1249755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:30:00,15769.749609375,0.0,0.0239583340939133,1.4567291759885848,3.037051272392273,0.1242766194045543,0.0,0.0,2.8206655502319338,13.729926300048827,0.2080679565668105,2318.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:40:00,17266.6,0.0,0.0237268526107072,1.4567291759885848,2.6142443656921386,0.1235532410442828,0.207998,0.0,2.813747262954712,13.72305374145508,0.3945219755172729,2315.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 16:50:00,27909.725390625,65.41999893188476,0.023495371127501,1.817554333154112,2.0543163537979128,0.5361689828336239,1.0336164,3913.388946959407,2.7983915328979494,13.717086029052734,0.4413305044174194,3547.91669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:00:00,21149.271484375,64.91999893188476,0.0243055563187225,2.7483905338682235,1.9550300598144532,1.222583930939436,1.0151974,4283.524238789586,2.7589560031890867,13.7165433883667,0.5691525101661682,4217.0140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:10:00,15371.9333984375,88.66000061035156,0.0274305562954394,2.9788629078306257,2.2303990364074706,0.5321903876960278,1.039399,3788.18037984174,2.7255369663238525,13.714915657043456,0.5451673865318298,3012.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:20:00,17460.7998046875,88.18000183105468,0.0291666673962025,3.1492131256498395,2.4351934671401976,1.2589699558913707,1.0412827999999998,3749.003861651392,2.767846393585205,13.713830184936525,0.590273630619049,2323.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:30:00,20963.349609375,91.82000122070312,0.0349537042900918,3.1745843910612166,2.8562024354934694,1.0587384037673473,1.0592700000000002,4134.125395905287,2.7806879043579102,13.714011001586917,0.516593074798584,2350.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:40:00,19741.4,77.18000183105468,0.0432870380580424,2.382683136407286,3.327329897880554,1.1960358791053296,1.0180156,2943.0374816740314,2.7865483283996584,13.713649559020997,0.3700277268886566,3146.180517578125,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 17:50:00,26739.296484375,73.58000183105469,0.0495370380580423,2.0662543796934187,3.93344886302948,1.1416377119719985,1.0029433,3687.253073628873,2.836072397232056,13.714011001586917,0.3178963541984558,4258.68046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:00:00,32782.00078125,35.080000925064084,0.0539351858198641,1.4625243448652328,4.42647488117218,1.5295138768851757,0.6,3492.3926061512548,2.789685106277466,13.713649368286132,0.254521757364273,4004.16669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:10:00,16070.483203125,0.0,0.0612268526107071,1.126792671624571,4.910647034645081,0.1928530149161815,0.0,0.0,2.8259974479675294,13.713468742370605,0.2189149767160415,2278.819384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:20:00,18213.5001953125,0.0,0.0335648154839871,0.6873723768629132,4.833114171028138,0.1252893514931201,0.0,0.0,2.7808424472808837,13.706596946716308,0.2013364970684051,2294.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:30:00,20104.75,0.0,0.0265046303393317,0.8339723014272747,4.357612681388855,0.1244936324656009,0.0,0.0,2.742463445663452,13.704607963562012,0.2461051046848296,2337.847216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:40:00,11705.066796875,0.0,0.0238425933523102,1.274516346398741,3.8457700490951536,0.1244212947785854,0.0,0.0,2.688595199584961,13.702256774902343,0.3363899648189544,2352.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 18:50:00,20311.1,0.0,0.0237268526107072,1.6876983904279763,3.3223734140396117,0.1237702541053294,0.0,0.0,2.6736921310424804,13.696831512451173,0.4058110058307648,2364.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:00:00,19805.6166015625,0.0,0.0237268526107072,1.7961509489454328,2.883747029304504,0.1218894697725772,0.0,0.0,2.5440826416015625,13.69719314575195,0.5416137456893921,3134.375048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:10:00,18396.233203125,17.61999969482422,0.0236111118691041,2.5358643078245224,2.435054326057434,0.1400462992489337,0.618542,1349.526482738404,2.4259458065032957,13.689236450195311,0.6284865260124206,4201.73603515625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:20:00,17515.25,79.0999984741211,0.0237268526107072,3.166235830727965,2.13408305644989,0.9336661092936992,1.0341368,4576.686610068036,2.5658204555511475,13.687428092956544,0.7664911985397339,4140.972119140625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:30:00,15894.63359375,93.48000183105468,0.0261574081378056,3.782495453301818,2.102626609802246,0.7990451268851757,1.0665414,4068.7244133592462,2.739002084732056,13.687247276306152,0.959515953063965,4146.874951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:40:00,14533.95,89.88000183105467,0.0285879636183379,4.034637167397887,2.526316523551941,1.4529803209006786,1.0989205,4595.594562119435,2.701040124893189,13.687428092956544,0.8583247065544128,2907.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 19:50:00,11606.966796875,76.4999984741211,0.0386574082076548,3.1971171879209583,3.0463666677474976,0.9665798597037792,1.0640324,2884.796751713883,2.724684810638428,13.687608909606933,0.6181048035621644,2284.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:00:00,16747.7001953125,93.34000244140624,0.0481481488794087,2.8121395134367053,3.6595837831497193,0.9837239794433116,1.034325,3960.676983160369,2.7531329154968263,13.687789726257323,0.5971071720123291,2306.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:10:00,22638.416796875,46.920000076293945,0.0521990749984978,2.2756376766599717,4.095882439613343,2.016637771576643,1.0133728,4625.120883679442,2.761828804016113,13.687428092956544,0.5971071720123291,2314.583349609375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:20:00,11498.36640625,41.53999938964843,0.0606481496244668,2.0753640674985947,4.679160332679748,0.5959201328456402,1.0002465,2237.0618841027035,2.7494322776794435,13.687789726257323,0.4011004567146301,2334.027734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:30:00,18111.83359375,82.68000030517578,0.0646990742534397,1.375084807816893,4.989143013954163,0.7335792772471904,0.6,3101.0267576777283,2.759968566894531,13.687789726257323,0.2915037810802459,2342.361083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:40:00,23565.183203125,6.540000152587891,0.0680555570870636,1.135459973756224,5.224480557441711,0.7250434003770352,0.0,643.014405380482,2.6855580806732178,13.687428092956544,0.2695093929767608,2376.388916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 20:50:00,17353.950390625,0.0,0.0442129640839992,0.8330012344755232,5.353507256507873,0.1273871548473834,0.0,0.0,2.6851874351501466,13.688151359558102,0.2354864001274108,3494.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:00:00,20413.61640625,0.0,0.0266203710809348,0.7900916003622113,4.834353184700012,0.1244212947785854,0.0,0.0,2.6716301918029783,13.678747749328611,0.2474526166915893,4212.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:10:00,21663.666015625,0.0,0.0243055563187225,1.246434917394072,4.253485083580017,0.1244212947785854,0.0,0.0,2.6578575134277345,13.685981369018554,0.3769901633262634,4102.777685546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:20:00,18498.0830078125,0.0,0.0237268526107072,1.9262836002744737,3.5579477071762087,0.1244936324656009,0.0,0.0,2.5967809200286864,13.688151359558102,0.5698603630065918,3239.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:30:00,12436.0,0.0,0.0237268526107072,2.978601219598204,2.98279755115509,0.1231915511190891,0.2112888,0.0,2.6682268619537353,13.687970542907715,0.8482754349708557,473.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:40:00,20540.550390625,64.6399990081787,0.023495371127501,3.852344658318907,2.521791887283326,0.43460648432374,1.0816224,3666.725093400074,2.7092931270599365,13.679109573364258,1.0611279010772705,2336.805517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 21:50:00,20563.133203125,85.17999877929688,0.0240740748355163,4.671584036294371,2.2989763498306273,0.7688802175223828,1.1378287,4182.574915250139,2.758265972137451,13.684534645080566,1.1904261827468872,2363.888916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:00:00,20628.5,96.8000030517578,0.0259259266545994,4.530413248483091,2.47692506313324,0.8099681787192822,1.2024084,4755.773202430856,2.7545384883880617,13.687970542907715,0.9933829784393312,2362.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:10:00,22896.666796875,96.8000030517578,0.031365741509944,4.673345186654478,2.6701461553573607,1.3125723414123058,1.1501928,5056.534933936629,2.748739004135132,13.687970542907715,0.943103575706482,2372.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:20:00,18202.383203125,96.8000030517578,0.039467593282461,4.422530748788267,3.2006729364395143,1.0685763768851757,1.1824968,3788.0195234822218,2.746345281600952,13.687970542907715,0.8220200300216675,4238.54150390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:30:00,22056.55,96.32000274658202,0.0496527783572672,3.8067711853422224,3.7281514406204224,1.2306134037673473,1.091234,4165.3183934621175,2.7621780395507813,13.687970542907715,0.654975438117981,4161.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:40:00,21567.016796875,62.08000030517578,0.058333334699273,3.156077959481627,4.199945092201233,1.8174913577735423,1.054932,4655.566867478952,2.7137609004974363,13.687789726257323,0.5212270975112915,2273.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 22:50:00,13193.2,42.92000045776367,0.070717592909932,2.6301757835783066,4.7950071573257445,0.6676793865859508,1.0295818,2521.590384722239,2.789078521728515,13.687608909606933,0.4235674440860748,2318.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 23:00:00,15791.3330078125,85.82000122070312,0.0809027779847382,1.9735647224821151,5.280326867103577,0.845992486923933,1.0044632,3285.5332769863903,2.726131248474121,13.687789726257323,0.3500039339065551,2356.597216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
