time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-17 23:10:00,19155.76640625,35.12000007629395,0.081134260073304,1.5919751428999007,5.611955857276916,1.218315964192152,0.0,1999.420704405599,2.6534426689147947,13.687970542907715,0.3041635334491729,2357.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 23:20:00,12862.916796875,0.0,0.0793981488794087,1.2266237520612775,5.952347207069397,0.1401909761130809,0.0,0.0,2.621114492416382,13.687789726257323,0.2732398569583892,2385.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 23:30:00,16846.649609375,0.0,0.0541666679084299,0.931948568765074,5.709108376502991,0.1244212947785854,0.0,0.0,2.647250604629517,13.688151359558102,0.2564824759960174,2341.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 23:40:00,11861.3001953125,0.0,0.0285879635950549,1.2538943671621383,5.226641011238098,0.1247829847037792,0.0,0.0,2.657660579681397,13.687789726257323,0.3694726943969726,2361.458349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-17 23:50:00,10125.4666015625,0.0,0.0243055563187225,1.6216106199659408,4.708632493019104,0.1244936324656009,0.0,0.0,2.69817476272583,13.687970542907715,0.485755854845047,2357.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:00:00,11824.566796875,0.0,0.0238425933523102,1.9840661072172223,4.139662957191467,0.1244212947785854,0.0,0.0,2.6853489875793457,13.687970542907715,0.6490949869155884,4176.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:10:00,7081.95,0.0,0.0237268526107072,2.0686156773008406,3.558572697639465,0.1224681727588176,0.0,0.0,2.5927667140960695,13.687789726257323,0.7974377155303956,4038.194482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:20:00,10688.48330078125,0.0,0.0237268526107072,2.5363594555296003,2.92213351726532,0.1210937537252902,0.0,0.0,2.620041036605835,13.688151359558102,0.9884789705276488,2297.222216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:30:00,11983.6833984375,0.0,0.0237268526107072,3.8022357010282577,2.3933440685272216,0.1211660914123058,0.0,0.0,2.5175048828125,13.688512802124023,1.3378020524978638,2335.7638671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:40:00,8400.58330078125,0.0,0.0237268526107072,4.629667093697935,2.024469089508057,0.1211660914123058,0.0,0.0,2.5365771293640136,13.687789726257323,1.5808541774749756,2369.097216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 00:50:00,8510.88349609375,0.0,0.0237268526107072,5.170787336770445,1.605139136314392,0.1224681727588176,0.0,0.0,2.681736946105957,13.688512802124023,1.686457633972168,2332.638916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:00:00,10877.7666015625,0.0,0.0237268526107072,5.542279627267272,1.1089224576950074,0.1210214160382747,0.0,0.0,2.759631681442261,13.688151359558102,1.8035173654556271,2329.513916015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:10:00,11719.8666015625,0.0,0.0232638896442949,6.028838541451842,0.7246263742446899,0.1211660914123058,0.0,0.0,2.755478191375732,13.688151359558102,1.9390314102172852,2287.5,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:20:00,11945.7166015625,0.0,0.0231481489026919,6.3646541618742045,0.4404905218631028,0.1210214160382747,0.0,0.0,2.792045545578003,13.682726287841795,2.127008008956909,2311.805517578125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:30:00,6962.55,0.0,0.0231481489026919,6.815689470712096,0.4660911113023758,0.1210937537252902,0.0,0.0,2.802073574066162,13.679290199279786,2.4888052940368652,2352.43056640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:40:00,10307.8666015625,48.239999008178714,0.0231481489026919,7.206767370644957,0.4785119295120239,0.1516927100718021,1.5,1946.897680572119,2.8237150669097906,13.673503112792968,3.1041298389434813,2322.9166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 01:50:00,17135.233203125,85.25999908447265,0.023495371127501,7.517735006753355,0.5412405550479888,0.4597800813615322,1.5,3914.8389398960776,2.8314815521240235,13.670247650146484,3.634956455230713,2349.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:00:00,24315.616796875,99.0999984741211,0.0237268526107072,7.889625074807555,0.5863912492990494,1.1359953932464122,1.5,5740.878352129674,2.808647108078003,13.670247650146484,3.849830436706543,2324.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:10:00,21694.35,94.21999969482422,0.0266203710576517,7.727545549813658,0.7092433154582978,1.8025896959006784,1.5,6044.035450601231,2.804718589782715,13.670609283447266,3.182270383834839,2313.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:20:00,17388.1,71.9999984741211,0.0336805562488733,7.25771389240399,1.2114068031311036,1.8004919223487377,1.5,5484.855751823008,2.8157234668731688,13.675130844116213,2.700336790084839,3891.3193359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:30:00,16559.566796875,68.03999786376953,0.0460648152977227,6.449698450509459,1.8081915616989137,1.2235242776572703,1.5,3477.0797109378677,2.8528502941131593,13.678385925292968,2.197669744491577,2241.666748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:40:00,22983.48359375,96.7000015258789,0.058333335444331,5.752530004922301,2.430657887458801,1.4027054719626904,1.4389252,4659.686792866081,2.790457773208618,13.67892837524414,1.8670361518859864,2311.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 02:50:00,23545.333203125,88.38000030517578,0.0678240749984978,5.108940508309752,2.8538524866104127,1.6705005817115306,1.3163116,4613.330239128967,2.794518804550171,13.679109191894533,1.527918314933777,2333.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:00:00,23437.116796875,58.60000152587891,0.0774305563420056,4.5190049194730815,3.4124693632125855,1.5564236097037791,1.1956552,4160.782850566913,2.7444336891174315,13.678747749328611,1.2778917312622071,2362.5,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:10:00,23262.950390625,47.79999923706055,0.0892361108213661,3.788821699563414,4.076058030128479,1.1553819589316845,1.0940347,4002.682348279624,2.713888072967529,13.67892837524414,1.05970356464386,2360.763916015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:20:00,18715.166796875,13.3,0.1048611123114823,3.1882528328336774,4.513645005226135,0.6707899309694766,0.0,1181.328696595654,2.7470630168914796,13.680917739868164,0.8974087715148926,2354.861181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:30:00,18805.53359375,0.0,0.1107638899236916,2.6073274158872666,4.683705163002014,0.1291232712566852,0.0,0.0,2.770005989074707,13.683992195129395,0.7882012605667115,2384.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:40:00,22972.316796875,0.0,0.0834490749984978,2.411988165322691,4.281223654747009,0.1244936324656009,0.0,0.0,2.7660812377929687,13.680737113952636,0.7705347537994385,3161.8056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 03:50:00,20161.850390625,0.0,0.0351851859129963,2.652936127129942,3.7228588342666624,0.1244936324656009,0.0,0.0,2.784617280960083,13.685619735717774,0.9032330751419068,4279.1666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:00:00,26701.283984375,16.220000076293946,0.0245370378019286,3.109262611810118,3.188338541984558,0.1369357638061046,0.639077,1470.4043276416282,2.811047983169556,13.687247276306152,1.0807124853134156,4286.11123046875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:10:00,35129.63828125,79.0999984741211,0.0243055563187225,3.1582219623960555,2.597641682624817,0.5324797563254833,1.047701,5602.55013032191,2.7749095916748048,13.69050235748291,1.0988279581069946,4165.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:20:00,34959.19453125,92.1,0.0248842600267379,3.1582219623960555,2.4378495454788207,0.6846788339316845,1.022997,5459.843314018128,2.7845280170440674,13.695746612548827,1.471076726913452,4156.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:30:00,35297.953125,97.9000015258789,0.0263888895977287,3.1582219623960555,2.5332651853561403,0.6068431667983532,1.002091,5374.054217241174,2.87014422416687,13.703703308105467,1.6826742172241211,3740.972265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:40:00,34561.65390625,97.9000015258789,0.0266203710343687,3.62388706440106,2.7268405675888063,0.7285156182944774,1.0,6322.527667711931,2.864460802078247,13.711118507385256,1.751163411140442,2328.472265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 04:50:00,30522.336328125,97.9000015258789,0.0278935192618517,5.547378923837096,3.0506792306900024,0.9581163220107556,1.284112,5652.391345299894,2.8708431720733643,13.71328811645508,1.688837742805481,2383.333349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:00:00,34575.86171875,97.9000015258789,0.0291666674427686,5.796351530496031,3.2377572774887087,0.9418402843177318,1.3859124,6254.303635917379,2.8480616569519044,13.716543197631836,1.6929145097732543,4295.1388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:10:00,34102.021875,91.7,0.0347222230397163,5.555853941384703,3.5068764448165894,1.8331886939704416,1.3881684,6842.339936554429,2.901740026473999,13.721426391601565,1.5258092641830443,4190.277734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:20:00,34702.26328125,40.9,0.0464120376855133,5.498390295449644,4.128980088233948,1.361906849592924,1.354992,3924.05428573219,2.902256155014038,13.721426391601565,1.5525789260864256,3817.361181640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:30:00,35175.603125,82.21999969482422,0.0599537048488854,4.961740877572447,4.837713265419007,1.413483767956495,1.310324,5257.686282095341,2.933356523513794,13.72106475830078,1.2907037734985352,4702.43056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:40:00,35225.67421875,44.77999877929687,0.0747685197740792,3.9341384434141218,5.231886410713196,1.4008246712386607,1.1144803,4089.117272190896,2.957374095916748,13.726128196716308,1.0190487384796143,5907.6388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 05:50:00,34472.95,53.42000045776367,0.0870370384305714,3.5610685371793807,5.737619519233704,1.0199652843177318,1.0759604,4991.515090551251,2.88677339553833,13.730287742614744,0.8496051907539368,6363.222265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:00:00,35700.3140625,37.4,0.1008101854473351,2.6559745335020124,6.179995274543762,1.1616030149161816,0.8294927,3752.492925668221,2.9639052867889406,13.730106735229493,0.6594697833061218,4503.847216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:10:00,29572.0265625,1.4600000381469729,0.1146990735083817,2.323382952157408,6.71528742313385,0.2236689813435077,0.0,177.31817031039384,2.971981334686279,13.729925918579102,0.575125777721405,6885.01396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:20:00,28247.56328125,0.0,0.0468750004656611,1.6523638986982403,6.656977677345276,0.1258680574595927,0.0,0.0,2.992083787918091,13.729383277893067,0.4568509995937347,4562.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:30:00,28406.278515625,0.0,0.0321759266313163,1.6828473591245712,6.102969098091125,0.1244212947785854,0.0,0.0,3.019928741455078,13.72233066558838,0.5009992957115174,4606.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:40:00,28423.451953125,0.0,0.0248842600267379,2.4595652603544296,5.462229561805725,0.1244212947785854,0.0,0.0,3.069036054611206,13.720703125,0.93917316198349,4562.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 06:50:00,28245.691015625,0.0,0.0245370378019286,2.803327896539122,4.805641913414002,0.1244936324656009,0.0,0.0,3.10203332901001,13.715096855163576,1.0973784685134889,4474.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:00:00,27532.015234375,0.0,0.0243055563187225,3.364329054299742,4.056694149971008,0.1223958350718021,0.2183069999999999,0.0,3.034451532363891,13.711841773986816,1.4446662664413452,4606.0,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:10:00,19400.324609375,63.13999938964844,0.0238425933523102,3.7375001930631697,3.5225845098495485,0.3553240679204464,1.076152,3743.4342903730458,3.0088071823120117,13.708948707580566,1.703695821762085,4606.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:20:00,27717.4265625,82.1,0.0244212970603255,4.2699474357999865,3.2615078687667847,0.8365885429084301,1.0932526,5589.006027950015,3.042676258087158,13.712746047973631,1.9495424032211304,4430.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:30:00,22560.6609375,91.56000061035157,0.028240741509944,4.52420387500897,3.389175057411194,0.910083907097578,1.1266444,4417.603183585879,3.074934387207031,13.712746047973631,1.921699047088623,4562.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:40:00,25834.148046875,98.0999984741211,0.032754630409181,4.635368826333433,3.793105626106262,1.0031828455626963,1.1890412,4963.706763296996,3.0095623016357425,13.714373779296873,1.737687873840332,4518.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 07:50:00,32909.658984375,75.83999938964844,0.0420138895511625,3.699861051980406,4.221988797187805,1.9360531978309157,1.0998233000000002,5995.771002399704,3.046874237060547,13.72160720825195,1.3060259103775025,1860.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:00:00,16281.190234375,40.48000030517578,0.0545138899236916,3.34439749950543,4.839105916023255,0.835720484703779,1.058489,3199.1253020233794,3.0959379673004155,13.72160720825195,1.1246032953262328,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:10:00,18390.71640625,88.61999816894532,0.0679398160427807,3.3233392261900008,5.363632130622864,0.986545180529356,1.032837,4578.123611129985,3.09835820198059,13.72160720825195,0.8205658197402954,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:20:00,18692.749609375,47.979999732971194,0.0715277787297962,2.625145294610411,5.766829514503479,1.4070457272231578,0.6068680000000001,3062.4371613899484,3.0875179767608643,13.726851654052734,0.6783786535263061,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:30:00,17896.8328125,0.0,0.0851851861923932,1.302708675805479,6.304863858222961,0.1725983820855617,0.0,0.0,3.094579315185547,13.729744911193848,0.5280997514724731,401.3888916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:40:00,22676.5,0.0,0.0842592608183621,0.9220979236997664,6.275700688362122,0.1257233820855617,0.0,0.0,3.0984074592590334,13.723234748840332,0.4273296654224395,2071.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 08:50:00,12910.683203125,0.0,0.0682870376855133,0.7781524443067609,5.821901345252991,0.1243489570915698,0.0,0.0,3.072084140777588,13.72160720825195,0.3891269624233245,2155.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:00:00,19046.33359375,0.0,0.0465277783572672,0.8007429742254315,5.5335468530654905,0.1244212947785854,0.0,0.0,3.1090065956115724,13.720703125,0.4090845286846161,5743.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:10:00,20238.1166015625,0.0,0.0265046303858978,0.9110271953977644,4.9833735704421995,0.1244936324656009,0.0,0.0,3.083110761642456,13.71220359802246,0.5545320630073547,4693.055615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:20:00,10307.96669921875,0.0,0.0243055563187225,1.1701477789320052,4.444942784309387,0.1242766194045543,0.0,0.0,3.013099765777588,13.711841773986816,0.7189902424812317,2832.6389404296874,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:30:00,6620.6076171875,0.0,0.0241898155771194,1.639714887086302,3.865373063087463,0.1224681727588176,0.0,0.0,2.9233623504638673,13.716724395751951,1.087098741531372,2094.097216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:40:00,9730.8166015625,0.0,0.0237268526107072,2.4194453501142563,3.3537437200546263,0.1217447943985461,0.0,0.0,2.931189203262329,13.711841773986816,1.3550616264343265,2073.2638916015626,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 09:50:00,8333.1,18.979999923706053,0.0237268526107072,3.062275602761656,2.8305119276046753,0.1223234973847865,0.634916,449.8330525662217,2.9295743465423585,13.71220359802246,1.3652357101440429,4260.76376953125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:00:00,9324.85,82.24000244140625,0.0237268526107072,3.362726786080748,2.390929675102234,0.1767939828336238,1.0500297,2333.5905828090135,2.9783830642700195,13.704427719116213,1.4402220010757447,4230.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:10:00,16379.433203125,98.41999816894533,0.0240740748355163,3.7841799282468855,2.192503571510315,0.9239004723727704,1.0669336,4607.728145952283,2.9827593326568604,13.711841773986816,1.49510395526886,4276.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:20:00,12093.1,94.58000183105467,0.0253472229698671,3.9602785133756697,2.513086533546448,0.601200794428587,1.0841945000000002,3057.9201077875036,3.0278571128845213,13.711118125915528,1.3895195722579958,2723.263806152344,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:30:00,18836.38359375,97.1000030517578,0.0276620377320794,3.431427624169737,2.976828503608703,1.0509259156882762,1.071732,4339.342150962083,3.0638020038604736,13.717448043823245,1.0598224401474,3068.74990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:40:00,18221.38359375,95.4000015258789,0.0326388895511626,3.031070711556822,3.2975494623184205,1.164496510475874,1.0391534,3625.156115697873,3.0676037788391115,13.72088394165039,0.8839399576187134,2345.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 10:50:00,21424.45,95.4000015258789,0.0403935194015501,2.449770548287779,3.924875235557556,1.032407432049513,1.0219799,4109.893475070475,3.1148469924926756,13.72450065612793,0.689953088760376,3131.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:00:00,26432.6515625,58.04000015258789,0.0449074078351258,2.15408578151837,4.41818106174469,1.8838976316154004,1.000034,4544.269831905381,2.994684600830078,13.728840827941898,0.5725327134132385,4216.666796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:10:00,14902.5,37.01999969482422,0.0489583339542149,1.515203430596739,5.021707367897034,0.6179108791053295,0.6,2857.241814864435,2.973660612106323,13.729564094543456,0.4383295178413391,3849.305615234375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:20:00,14086.6001953125,0.0,0.0542824082076548,0.9418656372465192,5.355822491645813,0.2214265085756778,0.0,0.0,2.898072290420532,13.738786697387695,0.3499382615089416,2344.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:30:00,15442.666796875,0.0,0.0364583338610826,0.5957044982351362,5.1951639413833615,0.1243489570915698,0.0,0.0,2.963938283920288,13.730830001831055,0.2999120235443115,2368.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:40:00,18764.183203125,0.0,0.0266203711275009,0.6125683450140058,4.787427830696106,0.1244212947785854,0.0,0.0,2.927255392074585,13.729021644592285,0.2922538697719573,3161.4583984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 11:50:00,13006.1333984375,0.0,0.0244212970603255,0.8185455703176558,4.229922604560852,0.1243489570915698,0.0,0.0,2.8077556610107424,13.727394104003906,0.3322827041149139,4219.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:00:00,16031.5166015625,0.0,0.0237268526107072,1.1462306641973554,3.579430413246155,0.1242042817175387,0.0,0.0,2.812984323501587,13.720703125,0.3784036934375763,3897.569384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:10:00,21704.566796875,0.0,0.0237268526107072,1.5661371492780745,3.062957787513733,0.1223234973847865,0.0,0.0,2.892913579940796,13.72052230834961,0.3784036934375763,2352.430517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:20:00,18357.7162109375,0.0,0.0237268526107072,2.429889824334532,2.641700196266174,0.1203703768551349,0.207443,0.0,2.912873125076294,13.71473503112793,0.6462178528308868,2344.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:30:00,11137.0166015625,65.97999954223633,0.0236111118691041,2.8413308643735946,2.271744537353515,0.2999855287373065,1.0300383,2261.8258563097743,2.888610506057739,13.711118125915528,0.7942379832267761,2340.277734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:40:00,18425.283203125,88.02000122070312,0.0239583340939133,3.2950993084348736,1.9577474355697633,0.4725839130580425,1.0456683,3759.1900230417623,2.858012008666992,13.710575485229493,0.8518399596214294,3500.34716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 12:50:00,22190.68359375,97.3000030517578,0.0250000007450579,3.4429358505643903,1.9507009983062744,1.5418836526572703,1.0538767,6321.491160603545,2.86304030418396,13.712745857238769,0.7929547190666199,4298.61123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:00:00,11770.666796875,97.3000030517578,0.0300925933755932,3.448871757928282,2.387233853340149,1.5078124932944774,1.062615,3639.966335797924,2.8120296478271483,13.72034149169922,0.7229706287384033,4172.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:10:00,15973.2,97.3000030517578,0.0376157416030763,3.1747141384519635,3.1201339960098267,0.794849544018507,1.0538878,3554.3570196804185,2.8378144264221192,13.72052230834961,0.6222370266914368,2664.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:20:00,17822.13359375,94.72000122070312,0.043634260445833,2.3184551739133896,3.548071026802063,1.4471209697425365,1.0179239,4370.567745525275,2.8004688262939452,13.72847957611084,0.4641173839569091,3817.36103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:30:00,19728.483203125,46.8,0.0466435194015501,1.9968442940153184,4.079630494117737,1.5827546529471874,1.0,3971.1487375801385,2.8498926162719727,13.727937698364258,0.3910133361816406,2272.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:40:00,15945.6830078125,67.94000091552735,0.0516203712671993,1.2736167215742171,4.675254464149475,1.3783999137580394,0.6,4254.681010504535,2.9252413749694823,13.728118324279786,0.2990215659141541,2332.291650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 13:50:00,19501.600390625,6.519999694824219,0.0526620376855133,0.8877693676389754,5.156045746803284,1.1211660765111446,0.0,560.9102445024721,2.915563440322876,13.728299140930176,0.2576366066932677,2331.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:00:00,16828.2333984375,0.0,0.0416666676290331,0.52104237312451,5.543277668952942,0.1297019697725772,0.0,0.0,2.861361360549927,13.728118324279786,0.212991639971733,2373.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:10:00,15787.8998046875,0.0,0.0270833341404794,0.3342442237772046,5.383320641517639,0.1257233820855617,0.0,0.0,2.7922439575195312,13.728298950195311,0.2019935309886932,4205.20849609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:20:00,15109.0333984375,0.0,0.0246527785435317,0.4186176859773695,4.815550398826599,0.1243489570915698,0.0,0.0,2.738531732559204,13.728660202026369,0.2383242219686507,4241.3193359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:30:00,17502.48359375,0.0,0.0237268526107072,0.8358192943967877,4.129107975959778,0.1244212947785854,0.0,0.0,2.7942638874053953,13.723415756225588,0.342000675201416,4191.666552734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:40:00,19261.166796875,0.0,0.0237268526107072,1.3068710231222211,3.5834415674209597,0.1244212947785854,0.0,0.0,2.8506603240966797,13.728840827941898,0.5218528926372528,2303.125048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 14:50:00,12096.5666015625,0.0,0.0237268526107072,2.0188375973142683,2.954614520072937,0.1236979164183139,0.0,0.0,2.8121049880981444,13.720160675048827,0.6831064224243164,2336.80556640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:00:00,15194.75,18.219999313354492,0.0236111118691041,2.5718009495176375,2.4591357946395873,0.136863426119089,0.6191359999999999,949.5869088046942,2.74753942489624,13.72052230834961,0.8412268757820129,2379.861083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:10:00,11655.95,83.0999984741211,0.0237268526107072,2.975827219430357,2.057819652557373,0.4171730272471904,1.0348109,3228.589255164882,2.688165235519409,13.720703125,0.8872124195098877,3895.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:20:00,16620.86640625,99.0999984741211,0.0241898155771194,3.392684175912291,1.9499722719192505,0.8854166440665722,1.0428478,4403.83724357169,2.6877435207366944,13.72088394165039,0.929141390323639,4237.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:30:00,17129.900390625,99.0999984741211,0.0265046304091809,3.4039306663908064,2.3625948667526244,1.2109375171363357,1.06373,4461.114431438554,2.6384271144866944,13.720703125,0.8010688662528992,2828.4721923828124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:40:00,19008.266796875,94.3,0.0315972229465841,2.833632328454405,2.869744801521301,1.4231047324836257,1.037065,4914.136119062676,2.711494779586792,13.72106475830078,0.6395615696907043,3077.083447265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 15:50:00,17110.3166015625,42.800000762939455,0.0371527785435317,2.3100260281004013,3.411300444602966,1.481987815350294,1.009786,3567.8061132541393,2.760611820220947,13.72088394165039,0.5142018914222717,2345.8333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:00:00,19596.71640625,42.86000061035156,0.0439814824610947,1.8238907837308944,3.9915433645248415,0.891059010475874,1.0,4039.188376297716,2.7773623943328856,13.729925918579102,0.3988061189651489,2371.527783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:10:00,15083.4,12.94000015258789,0.0474537041038273,1.7524595283903182,4.36754343509674,0.7676504842936993,0.0,1220.6503249192474,2.7162365436553957,13.729021644592285,0.3268196523189545,3588.8888671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:20:00,15204.533203125,0.0,0.0403935193084179,1.7524595283903182,4.522706151008606,0.1283998899161815,0.0,0.0,2.7101749420166015,13.725947380065918,0.2810479283332824,4242.01376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:30:00,20124.033203125,0.0,0.0254629637114702,1.7524595283903182,4.210416531562805,0.1244212947785854,0.0,0.0,2.756652355194092,13.72468147277832,0.2539400100708008,2528.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:40:00,17850.08359375,0.0,0.0244212970603255,1.7524595283903182,3.701939129829406,0.1243489570915698,0.0,0.0,2.7656896114349365,13.728117370605467,0.3409530520439148,2524.3056396484376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 16:50:00,12633.0833984375,5.240000152587891,0.0237268526107072,1.7251694464124738,3.036005663871765,0.1244936324656009,0.426088,335.77821745358216,2.781858730316162,13.72413902282715,0.5925301671028137,4317.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:00:00,10246.2166015625,75.93999862670898,0.0237268526107072,1.996195008698851,2.352896809577942,0.1730324082076549,1.0113297,2544.2735124825062,2.7485986232757567,13.729022026062012,0.8318126320838928,4224.3056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:10:00,17031.98359375,91.68000030517578,0.0237268526107072,2.604131939355284,1.8753506898880008,0.2599826388061046,1.0077937,3972.287227576676,2.765036964416504,13.733904457092285,1.0066826462745666,4209.027734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:20:00,21357.4,97.0,0.0238425933523102,3.4228104614652692,1.5433542728424072,0.3622685186564922,1.0370123,5050.695051036028,2.748430871963501,13.73896770477295,1.2198784589767455,2076.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:30:00,21684.366796875,97.0,0.0244212970603255,4.515645792428404,1.5224382877349854,0.8760850720107556,1.1186617,5953.510927534042,2.6689441204071045,13.738786697387695,1.312804889678955,2642.7083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:40:00,17946.050390625,96.61999969482422,0.0258101859595625,4.824435141030699,1.632298803329468,1.3438946895301342,1.1822500000000002,5876.020033784722,2.7446492195129393,13.738786697387695,1.306459617614746,4306.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 17:50:00,15848.13359375,85.6,0.0285879637580363,4.734776022378355,2.1148518323898315,1.4573205642402172,1.2291836,5241.62856839896,2.70119366645813,13.738786697387695,1.0631073236465454,4289.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:00:00,13804.8833984375,88.71999969482422,0.0379629638046025,3.628538944665342,2.6076497793197633,0.8093171291053295,1.0961579,3769.185478220211,2.7450203895568848,13.740053176879885,0.7718960642814636,4257.98603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:10:00,21900.966796875,98.66000061035156,0.0392361115664242,3.291759207192809,3.1533339262008666,1.2779224567115306,1.05913,4544.669925496554,2.729040288925171,13.740234184265136,0.6154960513114929,4251.3888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:20:00,22104.35,96.5,0.0461805559694766,2.4715864681638773,3.5820789098739625,1.3091001443564891,1.0182391,4685.165477497737,2.7367780685424803,13.739872550964355,0.4713969111442566,4234.027734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:30:00,29820.22421875,65.1,0.0476851861923931,2.219555761758238,4.078086113929748,1.5180121593177318,1.002949,4697.674261402715,2.734843397140503,13.739872550964355,0.3960001468658447,4232.638671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:40:00,33784.97578125,33.09999942779541,0.0538194447755812,1.6030124926008285,4.3473012208938595,0.7559317223727703,0.6,3179.1655213656886,2.7404902935028077,13.740234184265136,0.3255489230155944,4228.81943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 18:50:00,26239.939453125,0.0,0.0487268530763684,1.353598716203123,4.693126225471497,0.1800491921603679,0.0,0.0,2.7913180351257325,13.740595817565918,0.287102735042572,4285.76396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:00:00,22476.199609375,0.0,0.0259259266778825,1.058488013688475,4.530558323860168,0.1255063645541668,0.0,0.0,2.6684980392456055,13.749276733398435,0.2584230542182922,4297.22216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:10:00,22469.933203125,0.0,0.0245370378019286,1.182960369531065,3.6710822343826295,0.1245659701526164,0.0,0.0,2.6342824935913085,13.747830009460449,0.3053031921386718,4285.76376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:20:00,12771.9833984375,0.0,0.0237268526107072,2.0338203691877426,2.951895022392273,0.1244212947785854,0.0,0.0,2.5845406532287596,13.749638557434082,0.501683133840561,4310.06953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:30:00,26458.92421875,17.399999618530273,0.0236111118691041,2.602567484322935,2.382113456726074,0.1363570593297481,0.619777,1367.9184316792002,2.6279886245727537,13.747830009460449,0.7086913347244262,4218.74990234375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:40:00,35351.68046875,79.0999984741211,0.0237268526107072,3.4506177448667588,1.7851693391799928,0.5449218682944774,1.0478269,5139.7889576230855,2.5892748832702637,13.749638557434082,0.952227246761322,4267.36103515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 19:50:00,35282.2796875,92.13999786376954,0.0239583340939133,3.922072365228087,1.541567826271057,0.7295283488929272,1.0748672,5451.97033009445,2.6145767688751222,13.749276733398435,1.1304144144058228,4269.44443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:00:00,37113.1828125,96.1999969482422,0.0243055563187225,4.534834196511657,1.6214398384094235,0.6829426936805248,1.1270253,5242.671048983069,2.606669521331787,13.751265907287598,1.142993187904358,4263.88876953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:10:00,32112.07421875,96.1999969482422,0.0243055563187225,4.791429903451354,1.7481700897216796,0.7337239436805248,1.1929536,5667.923178871897,2.6247208595275877,13.760127067565918,1.1392464637756348,4286.80546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:20:00,28140.48125,96.1999969482422,0.025231482228264,5.139197447244078,1.9588003635406497,1.1278211764991284,1.25626,5976.0726056946505,2.5760852813720705,13.761392974853516,1.0506341934204102,4236.11083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:30:00,28170.77109375,79.0400001525879,0.0276620377786456,5.237422087136656,2.439538598060608,1.7462384156882762,1.3016,5665.781646244474,2.601742315292358,13.757956314086917,0.9566242456436156,4255.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:40:00,26527.883203125,57.02000045776367,0.0327546303160487,4.9208017372526225,3.0123146772384644,1.3150318436324595,1.2766192,3939.4434328587295,2.63300199508667,13.758318328857422,0.7524457812309265,4253.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 20:50:00,20759.08984375,82.10000152587891,0.0425925929099319,3.95133691066876,3.374263739585877,0.5936776511371136,1.118184,2902.0200858622875,2.636368751525879,13.75868034362793,0.5239494979381562,4259.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:00:00,36295.43359375,95.88000183105468,0.0393518526107071,3.524648287240416,3.825535845756531,1.2537615947425365,1.070335,4605.910438746941,2.6094196796417237,13.758499336242677,0.3994446098804474,4292.01396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:10:00,37835.1625,51.859999084472655,0.0443287041038273,3.013653709832579,4.072302269935608,1.5698060922324657,1.0421514,4025.177683624878,2.6021427631378176,13.75868034362793,0.3265752673149109,4233.33330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:20:00,34282.3765625,46.73999938964844,0.0501157414168118,2.6471921467222272,4.588077569007874,0.7968750171363354,1.0261970000000002,4424.079803454119,2.6662759304046633,13.75868034362793,0.2767949968576431,4194.09716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:30:00,34191.18828125,42.44000015258789,0.0523148152977226,2.0660729193128646,4.868583703041077,1.3650173835456372,1.0029378,4428.618104937477,2.643245506286621,13.758499336242677,0.2307127118110656,4204.16669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:40:00,34306.80234375,25.500000381469725,0.0537037044763563,1.777966978494078,5.232392811775208,0.6786747865378857,0.4,2889.725284018509,2.6588744163513183,13.758318328857422,0.2110818058252334,3034.722216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 21:50:00,34795.3796875,0.0,0.0452546306420116,1.3043915533460675,5.383348107337952,0.155454284697771,0.0,0.0,2.653672742843628,13.758318328857422,0.1939175188541411,2332.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:00:00,35087.33671875,0.0,0.0258101859595625,1.1921125912107526,5.175346112251281,0.1247106455266475,0.0,0.0,2.668516683578491,13.757956314086917,0.1882633388042449,2749.305517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:10:00,34565.19140625,0.0,0.0245370378019286,1.2385416292585432,4.547165179252625,0.124638307839632,0.0,0.0,2.713648557662964,13.75777530670166,0.2323459982872008,4242.01376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:20:00,28015.64921875,0.0,0.0237268526107072,1.8570332788862287,3.9767044305801393,0.1244936324656009,0.0,0.0,2.7139278411865235,13.759584045410156,0.3664306461811065,4257.63876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:30:00,27914.125,0.0,0.0237268526107072,2.183236958924681,3.2464746713638304,0.1244212947785854,0.0,0.0,2.7586514949798584,13.764829444885256,0.5538330793380737,4214.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:40:00,27134.09921875,16.88000030517578,0.0237268526107072,2.7745842480100693,2.5516220092773434,0.1307146973907947,0.627167,1234.9641644326546,2.693816089630127,13.76645736694336,0.8791594505310059,3094.7916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 22:50:00,34147.718359375,79.0999984741211,0.0237268526107072,3.40837888950482,1.9924911260604856,0.489438646286726,1.0501433,4918.60697361679,2.728264904022217,13.76971263885498,1.1444972038269043,2312.499951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:00:00,34336.340625,92.36000061035156,0.0239583340939133,4.0826198601163926,1.7165127515792846,0.8365162424743176,1.0810719,6064.198286011524,2.6146405696868897,13.774052619934082,1.3844114780426025,2365.625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:10:00,34078.2203125,97.5,0.0245370378019286,4.472290136758238,1.9228629112243651,1.2230179481208323,1.1315128,6641.610361084786,2.5754308223724367,13.775861740112305,1.3149039030075074,2823.95830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:20:00,21029.991796875,97.5,0.0259259266778825,4.351897146645934,2.3578454732894896,1.084635429829359,1.1405280000000002,5497.5419648524985,2.5641767024993896,13.778030967712402,1.1775334835052491,4328.12490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:30:00,20580.08125,97.5,0.0290509267710147,4.12484674686566,2.7959842920303344,1.1657985977828502,1.10942,5038.903540676259,2.626651239395142,13.783636665344238,1.077221179008484,4229.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:40:00,18558.083203125,96.48000030517578,0.0341435192152856,3.8202559971250585,3.1999948263168334,1.3749999694526196,1.082783,5255.012507157537,2.581397867202759,13.783998489379886,0.99928035736084,2314.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-18 23:50:00,19557.133203125,59.439999389648435,0.0380787044763563,3.3393238567747177,3.716843867301941,1.679470532387495,1.0698466,4672.426047444943,2.6006703853607176,13.783998489379886,0.8027934908866883,2329.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:00:00,14943.8,45.880000305175784,0.0486111123114823,2.5555568718351425,4.2987552881240845,0.5924479059875012,1.027332,3019.899686531148,2.660632514953613,13.783636665344238,0.5829359412193298,2318.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:10:00,23222.6599609375,76.94000091552735,0.0503472231328486,2.4826307320035994,4.801696038246154,1.3328993372619151,1.001097,4968.979284589354,2.6652199268341064,13.782551193237303,0.4653109729290008,3510.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:20:00,23223.823828125,21.85999999046326,0.0502314824610947,2.27577960724011,5.093838429450988,1.0566406063735485,0.4,2212.4763661626325,2.690954208374023,13.783636665344238,0.3614809870719909,3847.56953125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:30:00,19918.533203125,0.0,0.0440972231794147,1.1973214530386032,5.371475625038147,0.1371527798473834,0.0,0.0,2.6516080856323243,13.78725357055664,0.3036703050136565,2339.236083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:40:00,20033.633203125,0.0,0.0259259266778825,0.8582717084325848,5.117973256111145,0.1244212947785854,0.0,0.0,2.669505834579468,13.792136192321774,0.2633883893489837,2320.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 00:50:00,18532.5,0.0,0.0244212970603255,0.9912970804609358,4.493013691902161,0.1244212947785854,0.0,0.0,2.65934042930603,13.792136192321774,0.332907086610794,2350.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 01:00:00,15182.233203125,0.0,0.0237268526107072,1.4055867456831037,3.8536715269088746,0.1244212947785854,0.0,0.0,2.641720247268677,13.792136192321774,0.5014958143234253,2368.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 01:10:00,19110.9,0.0,0.0237268526107072,1.7048487209714949,3.33879668712616,0.1244212947785854,0.0,0.0,2.640139579772949,13.792136573791504,0.6407578110694885,2369.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
