time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-19 01:20:00,22128.71640625,0.0,0.0237268526107072,2.1831434749998153,2.8648128747940063,0.1244212947785854,0.0,0.0,2.6633380889892577,13.80099868774414,0.7928496599197388,3478.472216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 01:30:00,12309.45,32.259999465942386,0.0237268526107072,2.4000506424345076,2.310188436508178,0.130063659697771,0.8162860000000001,1254.6320336552776,2.6837315559387207,13.80226459503174,0.9702776193618774,2940.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 01:40:00,18487.5998046875,79.85999908447266,0.0237268526107072,2.857738258782774,1.841882061958313,0.2851562492549419,1.0251575,3632.3232336362457,2.7141491413116454,13.803530311584472,1.1535626888275146,3049.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 01:50:00,21001.283203125,97.31999816894532,0.0239583340939133,3.2653184437192975,1.614673089981079,0.766782396286726,1.0420465,4443.951358895239,2.649601745605469,13.799913787841795,1.3414650440216065,2306.59716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:00:00,23259.1828125,98.5999984741211,0.0248842600034548,3.5952299141325055,1.9289894580841065,1.0230758123099803,1.0703874,4833.622810965886,2.7272216796875,13.80515785217285,1.2571874260902405,2322.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:10:00,23199.86640625,98.27999877929688,0.0282407414633779,2.898226835671813,2.341085362434387,1.240740745514631,1.0454155,4938.038425277167,2.7331900119781496,13.80190315246582,0.9376154899597168,2315.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:20:00,24153.7421875,78.83999938964844,0.0318287043832241,2.5975495361723007,2.7574789762496947,1.439959495514631,1.026332,4807.726159217711,2.6950216770172117,13.808412551879886,0.7992441892623902,2327.430517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:30:00,26680.49375,41.60000076293945,0.0366898154839871,1.9422905229963363,3.183901619911194,1.2549913577735423,1.0035807,3768.743838471795,2.7489407539367674,13.808412551879886,0.5838825941085816,2304.5138671875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:40:00,16050.4833984375,42.30000123977661,0.0405092598870395,1.4747585558332503,3.7578572034835815,0.3882378511130809,0.4,1882.6126884074072,2.7645376205444334,13.808050918579102,0.4746575951576233,2281.25,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 02:50:00,25421.5875,0.0,0.0351851860061286,0.9656498336233196,3.904618239402771,0.1409866951406001,0.0,0.0,2.6207194328308105,13.809317016601565,0.3732865810394287,2282.29169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:00:00,28851.5140625,0.0,0.0254629637114702,0.8914056801237165,3.704581046104431,0.1244212947785854,0.0,0.0,2.5101660251617433,13.825593948364258,0.3411697924137115,2301.388916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:10:00,26639.191796875,0.0,0.0244212970603255,0.7699671053327619,3.099322772026062,0.1243489570915698,0.0,0.0,2.415552568435669,13.827221488952636,0.3524595260620117,3487.15283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:20:00,13913.1166015625,0.0,0.0239583340939133,1.3106241487897932,2.5450527906417846,0.1240596063435077,0.0,0.0,2.4505956172943115,13.83698673248291,0.5719172239303589,1610.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:30:00,25930.80703125,31.879999542236327,0.0237268526107072,1.721971991006285,2.072811317443848,0.1688368059694766,0.8,1926.6449036703375,2.498295307159424,13.847836875915528,0.7548178672790528,1328.124951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:40:00,25115.201953125,44.09999961853027,0.0238425933523102,2.0672148012556137,1.6392755508422852,0.7094907395541667,0.2,2878.852694685015,2.5883185386657717,13.842049980163576,1.007988953590393,2297.222216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 03:50:00,20145.850390625,0.0,0.0246527785435317,2.744018938485533,1.6526603698730469,0.1363570608198642,0.0,0.0,2.3964750289916994,13.852900314331055,1.2446596384048465,2335.7638671875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:00:00,22098.1671875,0.0,0.0243055563187225,2.477275612298399,1.3575295686721802,0.1249999977648257,0.0,0.0,1.1608583569526671,13.851634407043456,0.981299614906311,2301.041650390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:10:00,14881.2166015625,0.0,0.0243055563187225,2.42347955936566,0.8541525959968567,0.1312210701406002,0.0,0.0,0.9095292806625366,13.842411613464355,0.944947361946106,2290.97216796875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:20:00,11097.0501953125,0.0,0.0243055563187225,2.42347955936566,0.7476515173912048,0.1373697943985461,0.0,0.0,1.1417874097824097,13.819987487792968,0.9747506856918337,1593.7499755859376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:30:00,11341.7998046875,0.0,0.0241898155771194,2.42347955936566,0.6870004892349243,0.1451099552214145,0.0,0.0,1.1620579481124875,13.80226402282715,1.0198879480361938,2293.05556640625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:40:00,13840.583203125,0.0,0.0237268526107072,2.3053843521513047,0.6150113701820373,0.1421440981328487,0.0,0.0,1.2019079446792602,13.800817489624023,1.0050728559494018,2311.805517578125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 04:50:00,7624.77021484375,0.0,0.0237268526107072,2.1077410244382917,0.5833722144365311,0.1465567149221897,0.0,0.0,1.2190638542175294,13.791775131225586,0.9765979528427124,2354.166650390625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:00:00,12371.5998046875,0.0,0.0237268526107072,2.241619112435728,0.5214384943246841,0.1505353026092052,0.0,0.0,1.246312403678894,13.789966773986816,0.972731602191925,2332.9861328125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:10:00,11454.916796875,0.0,0.0237268526107072,2.1655151152051983,0.467009362578392,0.1479311354458331,0.0,0.0,1.2419784784317016,13.785084533691409,0.9939580082893372,2325.000048828125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:20:00,7641.96298828125,0.0,0.0237268526107072,2.0491526150144637,0.4274499848484993,0.1451099537312984,0.0,0.0,1.2811728239059448,13.776222801208496,1.0306004524230956,2317.361083984375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:30:00,12615.216796875,0.0,0.0237268526107072,2.0376499199308453,0.3887477353215217,0.140986693650484,0.0,0.0,1.300756025314331,13.779839134216308,1.0845778703689577,7015.777783203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:40:00,15168.2669921875,31.61999931335449,0.0237268526107072,2.141507198754698,0.3670310467481613,0.1470630817115306,2.0,1275.337934956642,1.3206950664520265,13.769531631469729,1.10808961391449,7737.50009765625,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 05:50:00,18262.9162109375,74.07999877929687,0.0232638896442949,2.107607510033995,0.3781180158257484,1.1453269831836224,1.6,3462.7772006237938,1.7437211751937869,13.786711502075196,1.186123776435852,6665.166552734375,2.0,22.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:00:00,20238.883203125,41.78000030517578,0.0241898155771194,2.2021357082761823,0.5680234163999558,0.7325665406882763,1.001381,3254.846427626783,2.4059799671173097,13.80226402282715,1.2848625898361206,5468.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:10:00,20540.46640625,91.84000091552734,0.0240740748355163,2.0602610849775376,0.6972235560417175,0.5039786033332347,1.0003,4325.2754619587595,2.6772822380065917,13.804072761535645,1.3907642126083375,4518.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:20:00,20268.05,98.4000015258789,0.0246527785435317,2.358642437402159,0.6986664056777954,0.8242187313735485,1.003395,4750.371960134899,2.587160587310791,13.80606174468994,2.3579601287841796,4562.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:30:00,20565.849609375,98.4000015258789,0.0253472229931502,2.69254169696942,1.0859838128089905,0.8402777962386608,1.0295225,4752.138379940923,2.611210584640503,13.812934112548827,2.0326012134552003,4518.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:40:00,23011.25,98.4000015258789,0.0262731488794087,2.2164767765440048,1.2728624105453492,0.866753476113081,1.0046707,5473.126254698854,2.6183008670806887,13.812391662597657,2.0384664058685305,4474.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 06:50:00,18957.88359375,98.4000015258789,0.026967593282461,2.380184080544859,1.6187594413757325,0.9994212798774242,1.009106,4923.876791264066,2.64077205657959,13.823242950439454,1.9320189476013183,4474.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:00:00,20533.68359375,98.4000015258789,0.0280092599801717,2.1907908462919297,1.994492530822754,0.7207031421363354,1.001407,3871.741128978478,2.604795789718628,13.821976852416991,1.806243348121643,4518.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:10:00,30018.6375,98.4000015258789,0.0287037045694886,2.187786629144102,2.3215845346450807,0.9638310365378856,1.00251,5535.802557983075,2.573225736618042,13.828849029541017,1.7930171012878422,4474.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:20:00,27874.42109375,95.48000030517578,0.0297453709878025,1.9347871803678571,2.6228705167770388,1.256148736923933,1.0007772,6334.175770428153,2.6401026248931885,13.833550643920898,1.729227900505066,4518.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:30:00,18922.1396484375,71.33999938964844,0.0318287044763563,1.9575863384641707,3.0532153367996218,1.0883246593177318,1.0,4169.567319763079,2.7332363605499266,13.84186897277832,1.8160346746444704,4474.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:40:00,20071.3837890625,95.33999938964844,0.0348379638046025,1.6506342434324324,3.4107959985733034,0.4148582272231579,1.0,3641.3172287015695,2.7887975692749025,13.847656059265136,1.875447583198547,4518.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 07:50:00,30249.600390625,95.77999877929688,0.0378472231328486,1.6734374308027329,3.5756825685501097,1.2595485858619213,1.0,5508.252554910341,2.8109097480773926,13.851634407043456,1.9733476400375367,4562.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:00:00,31308.152734375,45.74000015258789,0.0393518526107071,1.6741526626981795,3.856312251091003,1.5089699439704418,1.0,4673.380940267003,2.822662115097046,13.850730514526369,1.983168935775757,4518.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:10:00,13886.8087890625,17.38000030517578,0.0466435197740792,1.726366760674864,4.361934018135071,0.3889612324535846,0.2,1400.387407072051,2.8378396034240723,13.851815223693848,1.591590619087219,4518.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:20:00,20409.2166015625,0.0,0.0495370378717778,1.5055247568525374,4.514913964271545,0.126953125745058,0.0,0.0,2.754914951324463,13.851634407043456,1.3856003999710085,4562.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:30:00,14531.666796875,0.0,0.0296296304091809,0.5036812865175306,4.148348021507263,0.1242766194045543,0.0,0.0,2.788413667678833,13.851453590393067,1.1961597442626954,4562.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:40:00,8010.01337890625,0.0,0.025115741509944,0.5540916048921644,3.541746163368225,0.1243489570915698,0.0,0.0,2.943104887008667,13.844581794738769,1.4086793661117554,4606.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 08:50:00,7289.11376953125,34.819999313354494,0.0238425933523102,1.025089850369841,2.8925567388534548,0.1307870380580425,0.8,1382.505451804635,3.0682729721069335,13.84259262084961,2.3026386737823485,4562.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:00:00,11883.3998046875,80.89999847412109,0.0239583340939133,1.3685344004072248,2.3335744380950927,0.2726417861878871,1.0,3839.1634916243975,3.1948185920715333,13.84367752075195,2.8305709362030034,4562.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:10:00,16253.633203125,96.4000015258789,0.0241898155771194,1.793426396790892,2.053277087211609,0.9620225839316844,1.0,4895.666166902666,3.207565116882324,13.84295425415039,3.3188870429992674,4606.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:20:00,15391.266796875,96.4000015258789,0.0270833340473471,1.7250381969846784,2.4641947984695434,0.7568721108138561,1.0,4109.8253819439105,3.2337928771972657,13.843315887451173,2.780132102966309,4562.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:30:00,12170.76357421875,57.92000045776367,0.0324074081145225,1.2289028429426252,2.7782702684402465,0.8932291500270366,0.2,3006.459157175298,3.233030652999878,13.843315887451173,2.329378271102905,4474.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:40:00,9407.90009765625,0.0,0.0365740752313284,1.0704286240972578,3.037877821922302,0.1360677070915698,0.0,0.0,3.2855003833770753,13.84295425415039,2.019196701049805,4562.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 09:50:00,16058.6501953125,0.0,0.0241898155771194,0.6558111094869672,2.7548702001571654,0.1243489570915698,0.0,0.0,3.310575819015503,13.837529182434082,1.654417133331299,4518.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:00:00,14790.6166015625,0.0,0.0237268526107072,0.8474229955114424,2.1545170068740847,0.1242042817175387,0.0,0.0,3.31172399520874,13.834274101257323,1.8715465784072876,4518.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:10:00,14889.2169921875,50.41999893188476,0.0237268526107072,1.2437593244947494,1.58356271982193,0.1446759276092052,1.0,2057.7942162570625,3.2994979858398437,13.827763748168945,2.1826882362365723,4474.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:20:00,22488.93359375,98.95999908447266,0.0237268526107072,1.748893501702696,1.078280907869339,0.3948929421603679,1.0,5230.839311001352,3.2473048686981203,13.825051498413083,2.4862577438354494,4606.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:30:00,26819.53515625,99.0999984741211,0.0243055563187225,2.2185942673124375,0.7883947849273681,1.012008111923933,1.001171,5241.502832832827,3.2127996921539306,13.832646560668945,2.592824840545654,4518.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:40:00,19975.583203125,99.0999984741211,0.0259259266778825,2.378005030099303,1.1079945802688598,0.908275442570448,1.0120632,5162.183274189898,3.2731354236602783,13.834635734558102,2.3224944114685058,4606.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 10:50:00,16853.166796875,96.56000213623044,0.0297453710809348,1.6166413807310165,1.5841173887252809,0.8697916679084301,1.000494,3139.486367194488,3.262098503112793,13.834274101257323,1.8028592109680175,4606.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:00:00,21740.9,91.4000030517578,0.0314814824610947,1.3016120695509017,1.8806222200393676,0.536675339192152,0.6,3602.7559544593496,3.1925568103790285,13.837348365783692,1.5133542537689209,930.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:10:00,27571.9234375,6.159999847412109,0.0313657414168117,0.8414021038450301,2.0660455942153932,0.3501880787312984,0.0,481.0870979984924,3.139257049560547,13.843315887451173,1.16308650970459,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:20:00,29165.4703125,0.0,0.0265046303626148,0.6903431796468793,2.0844232559204103,0.1242766194045543,0.0,0.0,3.195717716217041,13.842773628234864,0.992127013206482,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:30:00,18926.750390625,5.540000152587891,0.0241898155771194,0.5467546963132917,1.784625768661499,0.1244212947785854,0.4,380.0559643014867,3.177664613723755,13.84186897277832,0.8708759903907776,425.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:40:00,30556.07265625,76.23999938964843,0.0237268526107072,0.6213794493116438,1.329936420917511,0.7839265368878842,1.0,4456.524785810214,3.168208885192871,13.842049980163576,0.894661009311676,2101.736181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 11:50:00,30418.10625,49.340000534057616,0.0243055563187225,0.6353789352811872,1.305391550064087,1.543041079491377,1.0,5350.883233964257,3.1580114364624023,13.843496704101565,0.8434033155441284,3090.625048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:00:00,11731.5166015625,53.160000228881835,0.0247685192851348,0.5904131018556653,1.8754767894744873,0.3912760399281978,1.0,2575.972090056969,3.170329761505127,13.851453590393067,0.7716104984283447,5613.5416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:10:00,18380.200390625,97.5999984741211,0.0243055563187225,0.4264567219652234,2.106437015533447,0.5963541619479656,1.0,3843.044903178927,3.108691120147705,13.851453590393067,0.7716104984283447,5915.3947265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:20:00,32356.49609375,85.73999938964843,0.0245370378019286,0.5872775935567914,2.0925002813339235,1.6544415406882762,0.8,5076.392029192771,3.1264759063720704,13.851272773742677,0.754180634021759,7040.6248046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:30:00,29294.58515625,4.959999847412109,0.0244212970603255,0.4628944539465009,2.343011212348938,1.094401004165411,0.0,633.1586278631028,3.1464126110076904,13.853081130981446,0.608207106590271,4623.61123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:40:00,20293.216796875,0.0,0.0238425933523102,0.1913688489235936,2.686803364753723,0.1297743089497089,0.0,0.0,3.1432394981384277,13.859591865539551,0.45643270611763,5740.6248046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 12:50:00,22128.7,0.0,0.0237268526107072,0.0991625809110699,2.2227092742919923,0.1244212947785854,0.0,0.0,3.0551782131195067,13.851453590393067,0.3834852635860443,6183.68037109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:00:00,29298.448828125,49.999999618530275,0.023495371127501,0.6786223047412931,1.493672013282776,0.2613570563495159,1.0,4258.889741719286,3.0218910217285155,13.851272773742677,0.5630756139755249,6484.375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:10:00,14645.390234375,84.57999877929687,0.0239583340939133,1.4447649740613997,0.9224456250667572,0.3058449067175388,1.0,3219.380492082561,2.968605613708496,13.851815223693848,0.7834396958351135,7434.37314453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:20:00,21898.88359375,97.4000015258789,0.0239583340939133,2.3378059887327254,0.6524427682161331,0.1932870410382747,1.005443,3980.0636424957856,2.8754739284515383,13.84856014251709,0.9030398726463318,8664.4189453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:30:00,23517.704296875,97.4000015258789,0.0237268526107072,3.2072892212308943,0.5321161225438118,0.2712673656642436,1.034204,3973.218541494488,2.8208872795104982,13.851634407043456,0.9709681391716004,6020.83349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:40:00,27944.0671875,97.4000015258789,0.0240740748355163,4.424761679116637,0.4502590388059616,0.898003476113081,1.1144355,5649.015247232675,2.842225170135498,13.851272773742677,1.3018054008483886,6185.69326171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 13:50:00,29530.932421875,96.0000015258789,0.0244212970603255,4.71505818599835,0.6110552310943603,1.4687499932944774,1.230358,6135.0387470491705,2.885807800292969,13.853261947631836,1.0018585085868836,9959.52041015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:00:00,34882.8921875,63.85999984741211,0.026851852564141,3.7471407913602888,1.0359242677688598,1.6195023469626904,1.1156727,5259.452239051344,2.865776920318603,13.859952926635742,0.6895203471183777,9420.48935546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:10:00,35017.190625,56.12000045776367,0.0291666674427686,3.4506848358549176,1.6420460224151612,0.7539785914123058,1.076209,4726.748121298573,2.8407583713531497,13.859772300720214,0.5198494017124176,9806.074609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:20:00,38550.81875,70.5,0.0277777785435317,2.4875965618528424,1.9917309522628783,1.0737123899161816,1.0336791,5120.629659077471,2.790152597427368,13.859952926635742,0.3658430337905883,9502.9224609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:30:00,34668.19765625,75.38000030517578,0.0280092599801717,2.3220514797605576,2.331460738182068,0.9325810246169568,1.014029,5408.179378748697,2.834140110015869,13.851815223693848,0.3167017757892608,9355.5830078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:40:00,34226.71171875,77.5,0.0275462970137594,1.9814323686994613,2.738220286369324,0.9981915168464184,1.00109,5420.075943471151,2.7901854515075684,13.851272773742677,0.285445773601532,9482.594140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 14:50:00,34413.43046875,78.11999969482422,0.0271990748587994,1.8470749878324573,2.971202254295349,0.9197048477828502,1.0,5352.207997070806,2.7853795528411864,13.843315887451173,0.2710284113883972,9559.4125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:00:00,39079.834375,84.5,0.0269675933290271,1.6113288664259016,3.2069405794143675,0.8488859824836255,1.0,4874.724425541344,2.6414700031280516,13.83933753967285,0.236215579509735,9498.65625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:10:00,39155.7140625,94.11999969482422,0.025347222946584,1.4993895553983747,3.530446171760559,0.6212384156882763,1.0,4929.794455591317,2.5822328090667725,13.80660457611084,0.2350455820560455,9442.2583984375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:20:00,34949.26015625,97.6999969482422,0.0243055563187225,1.4813348555006087,3.5440479040145876,0.3097511641681194,1.0,4981.161930662424,2.5021570205688475,13.760850524902343,0.2364982992410659,9655.086328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:30:00,35428.0890625,97.6999969482422,0.0240740748355163,1.9805557751096785,3.161566376686096,0.3113425962626933,1.0,5049.407275726951,2.5272261619567873,13.738064002990722,0.3099886238574981,9294.5580078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:40:00,36263.84375,97.6999969482422,0.0237268526107072,3.2657170318998396,2.898341155052185,0.3091001145541667,1.0411917000000002,4973.269646985331,2.446375846862793,13.69646987915039,0.4706879496574402,9508.8216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 15:50:00,42173.56796875,97.6999969482422,0.0237268526107072,3.812070753518492,2.537266802787781,0.3340567104518413,1.0730128,5298.565350899675,2.4115567207336426,13.673683357238769,0.5490740537643433,9454.69765625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:00:00,40590.440625,91.81999816894532,0.0237268526107072,4.821906092111021,2.317397665977478,0.3404224567115306,0.6849938000000001,5027.614368317719,2.388655853271485,13.637152481079102,0.6372398614883423,9591.52421875,2.0,1122.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:10:00,22547.479296875,6.240000152587891,0.0245370378019286,4.922070982400328,2.0538469314575196,0.161820026487112,0.0,499.8436947615799,2.2314279556274412,13.61798267364502,0.6997330665588379,9569.95546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:20:00,23801.683203125,0.0,0.0243055563187225,4.922070982400328,1.6849242329597474,0.1244212947785854,0.0,0.0,1.749731612205505,13.61997184753418,0.7443117380142212,9464.1306640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:30:00,23814.8,0.0,0.0239583340939133,4.922070982400328,1.0146328032016754,0.1244212947785854,0.0,0.0,0.8526589274406433,13.62666358947754,0.7479082822799683,9497.3455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:40:00,23818.08359375,0.0,0.0237268526107072,4.922070982400328,0.5849267333745957,0.1243489570915698,0.0,0.0,0.9626982927322388,13.617801666259766,0.8399114608764648,8948.7966796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 16:50:00,23832.51640625,0.0,0.0237268526107072,5.257208349648863,0.6148515939712524,0.1271701417863368,0.0,0.0,1.0177546381950378,13.598452186584472,0.8349203586578369,9612.6787109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:00:00,23827.06640625,0.0,0.0237268526107072,6.687716677132994,0.623173063993454,0.1304976873099803,0.0,0.0,1.256152057647705,13.575303649902343,0.7414909958839416,9560.9169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:10:00,23841.983203125,0.0,0.0237268526107072,6.721044924203307,0.5694480866193772,0.1353443302214145,0.0,0.0,1.32093448638916,13.559932518005372,0.7061813831329345,9552.33515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:20:00,23826.66640625,0.0,0.0237268526107072,6.800763037148863,0.4563494883477687,0.1366464130580425,0.0,0.0,1.3409796476364135,13.54238986968994,0.677657151222229,9434.022265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:30:00,23899.2171875,0.0,0.0237268526107072,6.941498568002134,0.3667663756757974,0.1361400492489337,0.0,0.0,1.3949897766113282,13.518518447875977,0.698822283744812,9348.9208984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:40:00,23947.1,0.0,0.0237268526107072,7.247784807626158,0.3459331199526786,0.1368634276092052,0.0,0.0,1.4135903596878052,13.501156997680663,0.7313774824142456,9443.971875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 17:50:00,23954.9328125,0.0,0.0237268526107072,7.325814726296812,0.3387347459793091,0.1389612294733523,0.0,0.0,1.4039630651474,13.490306663513184,0.7566135287284851,9394.3767578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:00:00,23932.883203125,0.0,0.0237268526107072,7.456830027047545,0.3387347459793091,0.1396846093237399,0.0,0.0,1.4048548460006711,13.46987075805664,0.7710284113883972,8974.3056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:10:00,23923.38359375,0.0,0.0237268526107072,7.559474375192076,0.3387347459793091,0.1465567134320735,0.0,0.0,1.408662533760071,13.4577543258667,0.7985707521438599,8959.9810546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:20:00,23976.73359375,0.0,0.0237268526107072,7.669954588357359,0.3387347459793091,0.1424334503710269,0.0,0.0,1.4170034885406495,13.424840927124023,0.8105329632759094,8498.2640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:30:00,22715.883984375,0.0,0.0238425933523102,7.7996469520963725,0.3387347459793091,0.1425057880580425,0.0,0.0,1.4236700057983398,13.394820404052734,0.8377280235290527,8785.1314453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:40:00,16652.616796875,49.05999946594238,0.0236111118691041,7.891871168557555,0.3561238780617713,0.1800491951406001,1.5,3152.701563254054,1.2101014256477356,13.343279838562012,0.8746897339820862,8494.4443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 18:50:00,23685.8,84.63999938964844,0.0231481489026919,8.020788385812192,0.5443795174360275,0.7996238403022289,1.5,5787.365707622483,1.3902753949165343,13.359013175964355,0.9019083619117736,8571.5279296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:00:00,23736.699609375,99.0999984741211,0.023379630385898,8.232513620797544,0.6829961955547332,0.5255353026092052,1.5,5937.676903496539,2.697051239013672,13.31072769165039,1.07118319272995,8747.512109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:10:00,23763.6,99.0999984741211,0.0231481489026919,8.126826097909362,0.6845396637916565,0.5935329966247082,1.5,5944.405969910053,2.6263102531433105,13.24236888885498,1.6617448568344115,8495.4859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:20:00,23778.466796875,99.0999984741211,0.0231481489026919,7.745499327126891,0.7132966101169587,0.5423177115619182,1.5,5948.124862506174,2.6522711753845214,13.214517974853516,1.6454672336578369,8363.5416015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:30:00,23779.95,99.0999984741211,0.023495371127501,7.937010862771421,0.734406566619873,0.6735387615859508,1.5,5948.495882112245,2.6057906627655028,13.15700912475586,1.3811787843704224,6829.166796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:40:00,23827.0171875,99.0999984741211,0.023379630385898,7.942546083871275,1.062898862361908,0.6820022992789745,1.5,5960.269623058982,2.5014641284942627,13.12753219604492,1.257274317741394,6484.375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 19:50:00,23819.333203125,99.0999984741211,0.0236111118691041,7.959383585397154,1.187433087825775,0.8002025298774242,1.5,5958.347493306274,2.519636058807373,13.08485221862793,1.0772149324417115,5838.1943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:00:00,23900.016796875,99.0999984741211,0.0237268526107072,7.867880251351744,1.3296224832534789,0.8781105451285839,1.5,5978.530295422171,2.448906660079956,13.060438346862792,0.967863392829895,5257.29169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:10:00,16257.280078125,79.9599998474121,0.0238425933523102,7.768067552987486,1.5351083040237428,0.8574941985309124,0.6,3976.5736062908354,2.4841371536254884,13.030237197875977,0.9497305154800416,5128.81953125,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:20:00,8822.62177734375,0.0,0.0245370378019286,7.534676649514585,1.6543418169021606,0.1469184033572673,0.0,0.0,2.295874547958374,13.008535385131836,0.8212085723876953,5212.15283203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:30:00,21462.4501953125,0.0,0.0238425933523102,7.275149729195983,1.4715661525726318,0.1281105391681193,0.0,0.0,1.329630196094513,13.008173942565918,0.6872699379920959,5048.2640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:40:00,23823.600390625,0.0,0.0239583340939133,7.261193373147398,0.8930218040943145,0.1281105391681193,0.0,0.0,0.788464081287384,13.001120948791504,0.6646148443222046,4904.16669921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 20:50:00,23915.450390625,0.0,0.0239583340939133,7.406012728158385,0.7302122116088867,0.1432291693985461,0.0,0.0,0.8678088665008545,12.960973739624023,0.6784211993217468,4989.23603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:00:00,23920.266015625,0.0,0.0237268526107072,7.531862070504576,0.7134287893772125,0.1537905104458332,0.0,0.0,1.135305643081665,12.915943717956544,0.7005967259407043,4262.50009765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:10:00,23928.149609375,0.0,0.0237268526107072,7.556283190194518,0.6388447761535645,0.1511863477528095,0.0,0.0,1.2184257984161375,12.891710472106933,0.6874517917633056,2522.5693359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:20:00,11804.712890625,17.0,0.0237268526107072,7.529481604043395,0.5500855624675751,0.1519097246229648,0.9,336.8798626941949,1.236471939086914,12.882848739624023,0.7002405881881714,1900.69443359375,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:30:00,10175.0833984375,98.89999847412108,0.0231481489026919,7.686874391976744,0.4624992549419403,0.3220486111938953,1.5,2546.2556955211394,1.396170163154602,12.95156955718994,0.7688996076583863,3178.125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:40:00,23187.966796875,99.0999984741211,0.0231481489026919,7.991900637093932,0.486793103814125,1.273003452271223,1.5,5806.12313971588,2.383494758605957,12.940538024902343,1.0434656381607057,4338.19443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 21:50:00,23829.1328125,99.0999984741211,0.0231481489026919,7.851446726266294,0.6563561856746674,1.246600120514631,1.5,6039.302016631025,2.560573959350586,12.934027671813965,1.1115102767944336,4299.652734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:00:00,23832.633203125,99.0999984741211,0.0237268526107072,7.376920702401549,1.0237234234809875,1.3850549392402172,1.5,6084.202296668856,2.574553632736206,12.92860221862793,1.025467252731323,4304.86103515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:10:00,23859.650390625,99.0999984741211,0.0237268526107072,7.260944464150816,1.5037355422973633,1.3293547563254833,1.5,6091.099479738643,2.5223074913024903,12.909975624084472,1.0074188470840455,4287.5,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:20:00,23900.46640625,99.0999984741211,0.0237268526107072,6.86879844898358,1.7671489715576172,1.435836236923933,1.5,6101.519347903859,2.611000967025757,12.89930591583252,0.9656218647956848,4251.04169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:30:00,17492.9166015625,85.27999877929688,0.0237268526107072,6.770308687631041,2.0813541650772094,1.1723813585937024,1.2,3974.471971633782,2.5286728858947756,12.88863525390625,0.9794556140899658,4282.9861328125,2.0,1222.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:40:00,23605.8751953125,82.5999984741211,0.0237268526107072,6.449289705697447,2.4532639265060423,0.6597945801913738,1.5,3999.529267057605,2.573445224761963,12.878689193725586,0.9618572354316712,4263.19453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 22:50:00,34329.4890625,96.5999984741211,0.0237268526107072,6.363082888070494,2.6105703592300413,1.2341579847037791,1.5,5844.8607366137885,2.5149975776672364,12.862413597106933,0.999753475189209,2725.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:00:00,34269.834375,96.5999984741211,0.0239583340939133,6.257462122384458,2.7366031408309937,1.5805121593177318,1.5,5927.095532542674,2.5058834075927736,12.853913688659668,1.0505029439926148,2349.30546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:10:00,34749.353125,96.5999984741211,0.0247685192851348,6.163142397347838,3.1397108316421507,1.5351562194526196,1.5,5138.059075591709,2.4874659061431883,12.84885025024414,1.0794596672058103,4259.37509765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:20:00,34899.88046875,95.2,0.0273148155305533,5.73668699497357,3.657063841819763,1.6596499137580394,1.4579559999999998,5302.564508624459,2.505573844909668,12.847583770751951,1.0049665212631225,4286.1111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:30:00,34931.19453125,78.95999908447266,0.0293981488794086,5.3577877067960795,4.068838953971863,1.7063078574836257,1.375632,5037.35936527985,2.456480073928833,12.845594596862792,0.9192899584770202,4236.80576171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:40:00,34914.8640625,60.68000030517578,0.0335648156702517,4.880169966164976,4.475872921943664,1.5324797324836257,1.3040956,4707.707294429138,2.4609635353088377,12.845956420898435,0.8149774312973023,3786.45830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-19 23:50:00,35009.284375,54.81999893188477,0.0375000009313224,4.417208387795836,5.03166515827179,1.3904803447425365,1.19556,4327.00718714227,2.500405216217041,12.845594596862792,0.72830148935318,2344.09716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:00:00,40124.665625,47.779999542236325,0.0444444451481102,3.923740580026061,5.484852051734924,1.334418385475874,1.1083378000000002,4167.3917332138135,2.5026387691497805,12.845594596862792,0.653747308254242,2504.166650390625,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:10:00,41963.58828125,42.09999847412109,0.0491898156702517,3.8481674217618993,5.950968766212464,1.2237413339316845,1.0864090000000002,4337.659306694661,2.528564786911011,12.846137237548827,0.580517566204071,4265.97216796875,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:20:00,38710.43125,39.09999847412109,0.0552083339542149,3.5302349590696394,6.315648102760315,1.2132523469626904,1.081139,4209.994140318251,2.561020851135254,12.843967056274414,0.4470798194408417,4252.43056640625,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:30:00,34217.11484375,17.579999351501463,0.0590277779847382,2.2088844322599472,6.6823505640029905,0.7830584399402141,0.2144457,1854.4768039218889,2.5244085788726807,12.840711975097657,0.3871478021144866,3371.18046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:40:00,34139.3515625,0.0,0.0612268526107071,1.9390935921110213,6.905532383918763,0.138671875745058,0.0,0.0,2.5779944896697997,12.835467529296874,0.3250904381275177,1870.833349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 00:50:00,32741.35859375,0.0,0.0450231488794087,1.7720602058805526,6.652627968788147,0.1317274309694766,0.0,0.0,2.595673513412476,12.828414726257323,0.315290892124176,3168.750146484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:00:00,19532.864453125,0.0,0.0325231488794087,1.7902469181455671,6.119960236549377,0.1290509305894374,0.0,0.0,2.647731590270996,12.828957748413083,0.4256088554859161,4272.9166015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:10:00,29069.96640625,0.0,0.0273148155771194,2.158981850091368,5.600921082496643,0.1282552145421504,0.0,0.0,2.6797348976135256,12.828595733642578,0.5600745677947998,2724.30556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:20:00,34146.965625,0.0,0.0265046303160487,2.4398013138212264,5.114519333839416,0.1284722261130809,0.0,0.0,2.717979621887207,12.81973342895508,0.8233736634254456,2363.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:30:00,21026.0751953125,0.0,0.0255787044763563,2.756909754220396,4.613008666038513,0.1283275507390498,0.0,0.0,2.7426762104034426,12.821542167663576,1.0007619619369508,2979.513818359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:40:00,19739.838671875,0.0,0.0246527785435317,2.998007681313902,4.1507138967514035,0.1281105391681193,0.0,0.0,2.7630240440368654,12.82027587890625,1.1377365112304687,4245.83330078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 01:50:00,33784.40390625,0.0,0.0243055563187225,3.2887300037778915,3.699786734580994,0.1280381999909877,0.0,0.0,2.7278885364532472,12.81485061645508,1.2081690311431883,4265.625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:00:00,26498.887109375,16.239999771118164,0.0236111118691041,3.5479301952756943,3.1445438623428346,0.1344762779772281,0.646854,1040.4818688615264,2.7050718307495116,12.814488983154297,1.3658881902694702,2638.888916015625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:10:00,17695.0330078125,79.0999984741211,0.0231481489026919,3.919802477303892,2.742048478126526,0.2238136582076549,1.0853688,3057.802009041244,2.7303264141082764,12.80888328552246,1.5161414623260498,2327.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:20:00,31265.07265625,95.78000183105468,0.0231481489026919,4.385879042092711,2.489115500450134,0.9355468861758708,1.1318484,5440.737831248741,2.76955451965332,12.803277397155762,1.645837235450745,2328.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:30:00,25443.4171875,71.83999938964844,0.0237268526107072,4.153445913735777,2.6100756406784056,1.937789361923933,1.1867004,5736.538708407343,2.713920068740845,12.802734565734864,1.540326428413391,2348.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:40:00,11932.8666015625,43.51999969482422,0.0255787044530733,3.879161884728819,3.1114113092422486,0.8009259156882763,1.0922356,2470.272519208229,2.7997876167297364,12.802734565734864,1.234861707687378,4278.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 02:50:00,17772.2169921875,93.4999984741211,0.0262731488794087,3.4090250515379017,3.659033465385437,1.0619935922324657,1.0771213,5181.6928893179165,2.822758913040161,12.794777870178224,0.9872777938842774,2972.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 03:00:00,10826.516796875,98.15999908447266,0.026967593282461,2.859695103112608,4.047211623191833,1.454137747734785,1.0454894,3831.5287146472256,2.7607744693756104,12.79423484802246,0.8022102236747741,1865.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 03:10:00,15561.599609375,64.12000045776367,0.0293981488794086,2.6006307625211775,4.5331984758377075,1.7724970988929272,1.031701,4994.689163924362,2.759940242767334,12.791341018676755,0.6778095602989197,2336.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 03:20:00,8506.10009765625,34.140000915527345,0.0312500007450579,2.065791418496519,5.05910017490387,0.8946759514510632,1.0077161,3214.3396308178317,2.7838736534118653,12.786638259887695,0.5438007712364197,2366.666650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
