time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-20 03:30:00,5806.22529296875,28.76000061035156,0.0328703712671994,1.600290181580931,5.5712709665298465,0.4031394712626934,0.2,1444.4307848344995,2.797113561630249,12.786457443237303,0.4486810386180878,4276.38876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 03:40:00,7780.21650390625,0.0,0.028472222946584,1.1593272709287703,5.617574524879456,0.1360677100718021,0.0,0.0,2.7395822525024416,12.786457443237303,0.3677928209304809,2577.0832122802735,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 03:50:00,10779.2666015625,0.0,0.0260416674427687,1.0261405729688704,5.256053853034973,0.1311487279832362,0.0,0.0,2.815630340576172,12.786638259887695,0.3369274139404297,2329.861083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:00:00,16818.6001953125,0.0,0.0248842600267379,0.977119114343077,4.603024220466613,0.1284722261130809,0.0,0.0,2.819444990158081,12.78067111968994,0.362527996301651,2330.208349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:10:00,13239.283203125,0.0,0.0248842600267379,1.013137819711119,4.187452244758606,0.1285445623099803,0.0,0.0,2.868565559387207,12.77994785308838,0.362527996301651,2347.56943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:20:00,20797.933203125,0.0,0.0244212970603255,1.013137819711119,3.738586068153382,0.1283998899161815,0.0,0.0,2.8612953662872314,12.77633113861084,0.6178912460803986,3126.041796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:30:00,14159.45,0.0,0.0241898155771194,1.013137819711119,3.301616930961609,0.1284722261130809,0.0,0.0,2.8751140594482423,12.776150512695311,0.7276181817054749,4206.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:40:00,13877.5666015625,0.0,0.0237268526107072,1.013137819711119,2.902255892753601,0.1284722261130809,0.0,0.0,2.870242691040039,12.776511764526369,0.8079827785491943,1819.097235107422,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 04:50:00,14648.266796875,0.0,0.0237268526107072,1.968788816872984,2.453442907333374,0.1283998899161815,0.0,0.0,2.8310977458953857,12.77018222808838,0.8841922998428344,2297.916650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:00:00,7350.9173828125,15.779999542236329,0.0236111118691041,2.4286630176939075,1.9195051193237305,0.1297019727528094,0.6138260000000001,395.4183562773526,2.8654969215393065,12.76819305419922,1.012868058681488,2331.597216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:10:00,9714.14990234375,98.21999816894532,0.0231481489026919,2.4958182835020124,1.5294246435165406,0.2475405104458331,1.019145,2433.9059033883955,2.857678461074829,12.76837387084961,1.0308354377746582,2355.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:20:00,18295.31640625,99.0999984741211,0.0231481489026919,2.8482275032438342,1.48669695854187,0.8513454787433148,1.0247083,4833.3669421031855,2.8519755363464356,12.760236167907712,1.069928693771362,2342.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:30:00,17094.166796875,58.65999984741211,0.0237268526107072,2.8626649879850445,1.7162250757217408,1.709780114144087,1.0423446,4368.7133555916525,2.8790328025817873,12.759874534606933,0.9653282642364502,2343.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:40:00,13161.9333984375,57.33999938964844,0.0248842600267379,2.6033829235471786,2.151890683174133,0.4246961824595928,1.025686,2497.4552478744204,2.8730806350708007,12.759874534606933,0.7913037657737731,2340.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 05:50:00,21514.949609375,93.86000061035156,0.0239583340939133,2.1927898907102645,2.4096830606460573,1.2177372626960277,1.006457,4622.852769754181,2.8695947170257567,12.757704544067384,0.6362481951713562,2346.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:00:00,22406.633984375,52.18000030517578,0.0256944451713933,1.7526321434415877,2.7305442571640013,1.515046303719282,1.0,3962.4644103952114,2.8740450859069826,12.75029010772705,0.5305612802505493,2747.916748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:10:00,14910.1666015625,48.84000015258789,0.0271990748122332,1.4804889463819562,3.2840671300888062,0.5183738462626934,0.8,2582.156980381015,2.889732265472412,12.750109100341795,0.4311216533184051,4796.527587890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:20:00,13715.9166015625,9.939999866485596,0.0259259266778825,0.9453996085561812,3.556666874885559,0.3869357533752918,0.0,628.3538553449805,2.8824880123138428,12.750651550292968,0.3457105278968811,2314.5833984375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:30:00,15761.066796875,0.0,0.0244212970603255,0.7153023266233502,3.606788229942322,0.1325231485068797,0.0,0.0,2.9273221492767334,12.74558753967285,0.2838201820850372,2310.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:40:00,12398.766796875,0.0,0.0243055563187225,0.6118902110494673,3.269402289390564,0.1283998899161815,0.0,0.0,2.9286192893981933,12.746491622924804,0.2676109373569488,2307.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 06:50:00,18899.03359375,0.0,0.0243055563187225,0.6053230547346173,2.8608301877975464,0.1280381999909877,0.0,0.0,2.906836223602295,12.742150878906248,0.2895862162113189,2310.763916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:00:00,14685.4666015625,0.0,0.0243055563187225,0.7386271857656538,2.5262142419815063,0.1285445623099803,0.0,0.0,2.8821524143218995,12.741970252990722,0.3492793798446655,2324.999951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:10:00,12306.2998046875,4.0,0.0237268526107072,0.9949773215688764,2.0891662359237673,0.1284722261130809,0.4,253.47198098075563,2.8663265228271486,12.740523147583009,0.4121729612350464,2759.72216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:20:00,19444.399609375,74.71999893188476,0.0231481489026919,1.173555710259825,1.7534005880355834,0.7322772078216075,1.0,3827.240664813383,2.816828918457031,12.732928276062012,0.479877632856369,4279.16669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:30:00,21380.199609375,60.09999885559082,0.023495371127501,1.287122061196715,1.6726570129394531,2.092809646576643,1.0,4236.153761704665,3.237671136856079,12.630570030212402,0.5366677522659302,3006.94453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:40:00,12256.8833984375,58.38000068664551,0.0239583340939133,1.5080623888410627,1.9941319942474365,0.3202401600778103,1.0,2090.6573182304905,2.8356664180755615,12.714120864868164,0.5563294410705566,2336.4583984375,2.0,1122.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 07:50:00,17194.4998046875,97.0,0.0236111118691041,1.3853581690229473,2.234703278541565,0.8835359089076519,1.0,4760.411515848249,2.7937072277069093,12.719003295898435,0.5645802736282348,2360.069482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:00:00,12153.3166015625,97.0,0.0241898155771194,1.4417899870313704,2.39567768573761,1.2699652962386607,1.0,3424.8412406368966,2.810425138473511,12.71737575531006,0.5647536635398864,3905.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:10:00,14489.0501953125,91.1,0.0246527785435317,1.4417899870313704,2.8467867612838744,0.8149594955146313,0.6,3495.82045743913,2.8340847492218018,12.716110229492188,0.5187977194786072,4265.2779296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:20:00,15787.4833984375,6.020000076293945,0.0255787044763563,1.1464357280172406,3.178281569480896,0.6565393410623073,0.0,525.9136707825029,2.872215509414673,12.715929222106933,0.4126428246498108,2531.25009765625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:30:00,11645.2998046875,0.0,0.0244212970603255,0.7792550467886029,3.2673790216445924,0.1326678238809108,0.0,0.0,2.829263210296631,12.70977954864502,0.3493865013122558,1863.54169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:40:00,15072.3666015625,0.0,0.0239583340939133,0.614589610043913,2.9679208517074587,0.1297743074595927,0.0,0.0,2.7700575828552245,12.702726745605467,0.3043956637382506,3198.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 08:50:00,18233.2,0.0,0.0237268526107072,0.4692752026952802,2.672430682182312,0.1284722261130809,0.0,0.0,2.825406360626221,12.698386573791504,0.3016292512416839,4300.3470703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:00:00,12213.0501953125,0.0,0.0237268526107072,0.7041785978712141,2.283452105522156,0.1282552145421504,0.2,0.0,2.785769748687744,12.698386573791504,0.3347676575183868,4316.66669921875,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:10:00,16365.0833984375,65.82000160217285,0.0232638896442949,0.9729300760664046,1.9764129638671877,0.5050636671483517,1.0,3831.5171239878846,2.7559022903442383,12.68970603942871,0.4300490021705627,4260.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:20:00,13164.55,84.15999908447266,0.0236111118691041,1.47257247203961,1.7848311185836792,0.8459201388061046,1.0,3069.114232757225,2.76754412651062,12.689887046813965,0.5348405241966248,2973.61103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:30:00,18086.76640625,97.57999877929689,0.0237268526107072,1.781635715905577,2.1592140913009645,0.9722945861518384,1.0,4165.454766945023,2.8070844650268554,12.689887046813965,0.5462098598480225,3931.59716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:40:00,18059.4501953125,58.959999084472656,0.0241898155771194,1.451023366395384,2.431204009056091,1.694444435089827,0.8,3950.8516036568462,2.802710247039795,12.68970603942871,0.4574942231178284,4249.6529296875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 09:50:00,12593.066796875,0.7400000095367432,0.0256944451713933,1.0983247780241072,2.847686648368835,0.3124999977648258,0.0,57.1013482005731,2.8325828075408936,12.691514587402343,0.3792813897132873,4270.1388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:00:00,14522.25,0.0,0.0243055563187225,0.7863792085088788,3.0081177949905396,0.1317997686564921,0.0,0.0,2.82446494102478,12.689887046813965,0.3123400151729583,4313.1943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:10:00,17550.8330078125,0.0,0.0240740748355163,0.6747402572073041,2.685939049720764,0.1304253481328487,0.0,0.0,2.8187939167022704,12.682110786437988,0.3036550045013427,4262.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:20:00,11661.1998046875,0.0,0.0237268526107072,1.0202732347883283,2.3077216386795043,0.1281105391681193,0.0,0.0,2.7586918830871583,12.685908317565918,0.3908720433712006,4283.68046875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:30:00,16447.25,57.999999618530275,0.023379630385898,1.4037667297758163,1.8521010637283328,0.3932291857898235,1.0,3226.956730803643,2.767320966720581,12.681748962402343,0.4808182299137115,4369.44453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:40:00,11944.666796875,99.0999984741211,0.0236111118691041,1.8498990559019148,1.5851506233215331,0.6779514007270336,1.0,3196.9587425201244,2.7548562049865724,12.680121612548827,0.602254331111908,4272.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 10:50:00,18591.81640625,96.95999908447266,0.0237268526107072,2.151100971642882,1.8540908575057984,1.1641348652541637,1.000023,4551.739481676276,2.7455489158630373,12.68048343658447,0.6356526017189026,4259.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:00:00,17409.03359375,86.80000152587891,0.0247685192851348,2.137739207688719,2.199096179008484,1.212167280167341,1.0016770000000002,4164.363273525724,2.664622974395752,12.674876976013184,0.5646594882011413,4349.65283203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:10:00,15881.416796875,98.53999786376951,0.0259259266778825,1.783347895089537,2.5801263093948363,1.28653070256114,1.0,3726.856928960629,2.6615392208099364,12.67162170410156,0.4544049263000488,4297.91669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:20:00,21048.98359375,80.09999923706054,0.0268518525641409,1.356373217049986,3.0605499029159544,1.4852430276572703,0.6,4102.791884460138,2.6563082218170164,12.673791885375977,0.3779672563076019,4252.0833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:30:00,20519.21640625,1.2199999809265136,0.0280092600267378,0.9641635322012008,3.406088042259216,0.5281394518911838,0.0,117.80378230099788,2.722686195373535,12.681026077270506,0.3187616586685181,4285.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:40:00,20757.38359375,0.0,0.0246527785435317,0.6747473263181745,3.523540997505188,0.1323784731328487,0.0,0.0,2.714936637878418,12.689887046813965,0.2816438913345336,4245.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 11:50:00,21718.43359375,0.0,0.0243055563187225,0.604115476552397,3.248329758644104,0.1309317149221896,0.0,0.0,2.705095005035401,12.693142127990722,0.2933739840984344,4262.50009765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:00:00,11331.0166015625,0.0,0.0241898155771194,1.0587301754392684,2.950328993797302,0.1282552145421504,0.0,0.0,2.672009897232056,12.697663497924804,0.3752974569797516,4285.0693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:10:00,17236.15,0.0,0.0243055563187225,1.5180226826108991,2.648259139060974,0.1283998899161815,0.0,0.0,2.6617244720458983,12.703812599182127,0.3871566951274872,4301.73603515625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:20:00,17313.76640625,18.30000038146973,0.0239583340939133,2.386918499413878,2.2639219760894775,0.1427951447665691,0.6120140000000001,1054.009854127236,2.599538469314575,12.70977954864502,0.5263554334640503,4269.7916015625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:30:00,18669.7998046875,79.0999984741211,0.0237268526107072,3.046877195779234,1.9462477922439576,0.7803819470107556,1.0286903,4622.088435525486,2.606004476547241,12.712673950195311,0.6984287977218628,4215.277734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:40:00,14919.466796875,78.07999877929687,0.0244212970603255,3.736386349145323,1.9019304037094116,0.9100115709006786,1.0679442,3025.6646187754263,2.62066330909729,12.707790184020997,0.7639557003974915,4192.708251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 12:50:00,23863.320703125,97.1999969482422,0.025115741509944,3.853826382104307,2.215669751167298,0.6872829787433148,1.0868502000000002,3643.7486082688542,2.652610731124878,12.707609748840332,0.7238610029220581,4219.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:00:00,21545.25,88.33999786376953,0.0256944451946763,3.288902809564024,2.601274371147156,1.4538484029471874,1.0668191,4545.123099721582,2.6042736530303956,12.698205947875977,0.5857947468757629,4246.87490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:10:00,20257.016796875,57.05999908447266,0.0284722229931502,3.0172116779722273,3.1131824254989624,1.4700520686805247,1.0436001,4347.243297528199,2.597769021987915,12.703450775146484,0.5129895150661469,4276.38896484375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:20:00,12288.7666015625,49.07999954223633,0.0319444452412425,2.425873186532408,3.662801432609558,0.5706018440425396,1.0258217,2106.6177207582623,2.66827278137207,12.697844123840332,0.4271272242069244,4230.55556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:30:00,17887.35,96.41999816894533,0.0309027784503994,2.017620136681944,3.8262779474258424,0.5328414432704449,1.000444,2819.6194407907087,2.6244912147521973,12.697844123840332,0.3654418349266052,4268.75009765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:40:00,23064.86640625,91.97999877929688,0.0276620378252117,1.6517373823560777,3.8495595693588256,1.4117477111518384,1.0,4377.159073294242,2.662467861175537,12.697121620178224,0.3160607278347015,3401.73603515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 13:50:00,19214.73359375,25.03999977111816,0.0289351860061286,1.514251902047545,4.203664326667786,1.228153907507658,0.2,1897.979851817568,2.67182993888855,12.69802474975586,0.292282611131668,3466.3193359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:00:00,16826.633203125,0.0,0.0296296303626148,1.1418728255666792,4.676989006996155,0.1421440996229648,0.0,0.0,2.710399627685547,12.697844123840332,0.2601536452770233,4181.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:10:00,27183.989453125,0.0,0.0253472229931502,0.8659202122129498,4.41189296245575,0.1320167817175388,0.0,0.0,2.713708877563477,12.7001953125,0.2392031669616699,4256.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:20:00,22448.99609375,0.0,0.0247685192851348,1.1567818188108503,3.974149107933045,0.1298466466367244,0.0,0.0,2.715513372421265,12.704354095458983,0.3215403079986572,4223.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:30:00,15716.7001953125,0.0,0.0246527785435317,1.7372218155302108,3.506964087486267,0.1283998899161815,0.0,0.0,2.705393362045288,12.709418106079102,0.428242939710617,4237.15263671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:40:00,14767.0,0.0,0.0244212970603255,2.3273238682188095,3.10498239994049,0.1283998899161815,0.0,0.0,2.7076593399047852,12.71249294281006,0.5274920344352723,4195.13876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 14:50:00,15608.933203125,0.0,0.0243055563187225,2.9026829742826523,2.7807831048965452,0.1284722261130809,0.210854,0.0,2.68342661857605,12.714301300048827,0.6058319330215454,4196.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:00:00,20772.450390625,65.33999862670899,0.0238425933523102,3.531871845666319,2.438763952255249,0.4438657455146312,1.0628413,3568.51670745146,2.6676510334014893,12.71574821472168,0.700689148902893,4227.0833984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:10:00,22336.816796875,79.0999984741211,0.0239583340939133,4.007863523904234,2.165132761001587,1.1600115709006784,1.0830458,5161.94696070043,2.5761080741882325,12.717556762695311,0.7695583581924439,4220.48603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:20:00,13717.0333984375,86.35999908447266,0.0243055563187225,4.489328577462584,2.3382259130477907,0.7520254664123058,1.1397619000000003,3341.302930746081,2.535297155380249,12.724971580505372,0.8166103720664978,4219.44453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:30:00,23454.451953125,96.6999969482422,0.0245370378019286,4.625321199838072,2.7028358221054076,0.7095630757510663,1.1758484,4128.745261522576,2.5510626316070555,12.719365119934082,0.8126636147499084,4197.56962890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:40:00,25790.2333984375,96.6999969482422,0.025115741509944,4.718126013223082,2.9072299718856813,1.5512876443564891,1.211368,4811.127252972666,2.5842050552368163,12.711045455932616,0.808230721950531,4162.499951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 15:50:00,21086.3,94.25999755859377,0.0287037044297902,4.4285451435484,3.4438358545303345,1.516782420128584,1.2027768,5258.684426034926,2.589491367340088,12.706162452697754,0.700407350063324,3813.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:00:00,20170.0166015625,42.300000762939455,0.0335648154839872,3.894813301507384,4.044849419593811,1.6820746593177318,1.0906688,4188.290632510527,2.621076059341431,12.699110221862792,0.5740036368370056,2364.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:10:00,11720.9333984375,60.07999954223633,0.0407407412305472,3.894813301507384,4.577672410011291,0.4545717589557171,1.066062,2050.1884665120497,2.642397737503052,12.697482681274414,0.4842075645923615,3181.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:20:00,20911.08359375,99.0999984741211,0.0413194449618457,3.894813301507384,4.883289551734924,0.8931568197906017,1.048934,3359.652650719398,2.6440860271453857,12.690067863464355,0.4054106116294861,4305.55537109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:30:00,32833.905859375,82.7599998474121,0.0385416675359009,3.894813301507384,5.222386288642883,1.7654803447425365,1.031735,5040.002166120079,2.6132742404937743,12.68518524169922,0.3647924184799194,4208.68056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:40:00,29929.008203125,31.85999984741211,0.0403935190290211,3.894813301507384,5.648227715492249,1.1829427413642406,1.0145849999999998,3479.2016574386407,2.60695161819458,12.68174934387207,0.3274627923965453,4297.56943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 16:50:00,19200.063671875,24.039999771118165,0.0430555563420056,2.345132424775511,5.938534188270569,0.5201099537312984,0.200856,1449.2167089197824,2.618396282196045,12.68066463470459,0.2906174302101135,4223.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:00:00,23122.45,0.0,0.0337962972465901,1.0370021128095686,6.000836491584778,0.1375144697725772,0.0,0.0,2.635002946853638,12.687898254394533,0.2693544149398803,4269.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:10:00,17330.616796875,0.0,0.0245370378019286,0.9290311479009686,5.80603973865509,0.1319444440305232,0.0,0.0,2.6330387592315674,12.68898277282715,0.2735432565212249,4232.98603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:20:00,23302.266796875,0.0,0.0241898155771194,1.1605826639570296,5.169448781013489,0.1312210656702518,0.0,0.0,2.6658701419830324,12.69079132080078,0.3992618441581726,4264.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:30:00,16713.6833984375,0.0,0.0237268526107072,2.0581189655698835,4.527681231498718,0.1285445623099803,0.0,0.0,2.668911647796631,12.695312309265136,0.5962187886238098,3452.777880859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:40:00,19056.1830078125,0.0,0.0237268526107072,2.505599071923643,4.0925040483474735,0.1284722261130809,0.0,0.0,2.672069263458252,12.701461219787598,0.7565118312835694,2363.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 17:50:00,22376.4,0.0,0.023379630385898,3.1563022636808453,3.547949433326721,0.1285445623099803,0.0,0.0,2.6403335094451905,12.69874839782715,0.8989783525466919,3167.01376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:00:00,21987.066796875,48.999999618530275,0.0230324081610888,3.683707907143981,2.934264588356018,0.2644675903022289,1.0753869000000005,2967.5816190546084,2.658867597579956,12.69404640197754,1.0284863471984864,4339.93056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:10:00,22947.0,82.1,0.0231481489026919,3.901502945367247,2.570550131797791,0.6933593682944774,1.087024,4761.267900377332,2.672269678115845,12.694408226013184,1.1046627044677737,4283.6806640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:20:00,28178.9734375,99.0999984741211,0.0231481489026919,4.437269117776305,2.581172966957092,0.7615740947425366,1.1179297,5929.491000263671,2.592442512512207,12.70616283416748,1.208971381187439,4247.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:30:00,27564.906640625,99.0999984741211,0.023495371127501,4.565093424264342,2.714503836631775,1.1043836884200573,1.18106,6043.44464351297,2.5765974521636963,12.70616283416748,1.2577410459518432,4168.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:40:00,20939.025,99.0999984741211,0.0247685192851348,4.9138881706632676,3.003378891944885,1.2126736097037791,1.2161204,4989.891036194624,2.6176211833953857,12.699833869934082,1.2769331455230712,4182.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 18:50:00,23695.01640625,98.7999984741211,0.025115741509944,4.78853836292401,3.5371081113815306,1.4261429242789745,1.238636,6046.181628489879,2.6339671134948732,12.698025321960449,1.1981805324554444,3807.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:00:00,20076.31640625,78.66000061035156,0.0292824081610886,4.021952583733946,3.959564137458801,1.5214843682944774,1.1374862,5345.064394066727,2.598016786575317,12.690791130065918,0.9854991674423218,2349.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:10:00,17837.4328125,63.75999984741211,0.0328703712671994,3.57918138736859,4.5341017007827755,1.0480324082076549,1.074871,3283.625141453316,2.4955142974853515,12.687174606323245,0.841264832019806,2345.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:20:00,20508.85,76.78000030517578,0.0370370376855133,2.8288269066251814,4.979670357704163,0.9675202660262584,1.0494905,3926.287683451788,2.5896561622619627,12.682111358642578,0.6991483092308044,4311.45810546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:30:00,21189.283203125,78.19999847412109,0.0364583339542149,2.4794689201749867,5.2747783899307255,1.2246093921363357,1.017302,4089.5072416876983,2.599287986755371,12.673429870605467,0.6211924195289612,4312.152734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:40:00,20866.61640625,63.8,0.0391203710809349,1.968658330384642,5.622638058662415,1.336588566750288,0.8027029999999999,4084.884168287868,2.59005355834961,12.671802139282226,0.5227012038230896,4279.8609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 19:50:00,21494.749609375,4.6200000762939455,0.0407407412305473,1.605716469231993,6.01888210773468,0.4837239526212215,0.0,441.7344491338026,2.607640838623047,12.67361068725586,0.4761207282543182,4281.59736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:00:00,28285.534375,0.0,0.0254629636881871,1.0311751627363264,6.107540726661682,0.1334635414183139,0.0,0.0,2.582817268371582,12.68174934387207,0.413871818780899,2342.0138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:10:00,22683.076953125,0.0,0.0243055563187225,1.0011758827604351,5.4997618913650514,0.1320167817175388,0.0,0.0,2.633940267562866,12.68174934387207,0.3991428911685943,3176.38876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:20:00,21291.216796875,0.0,0.0237268526107072,1.50350406402722,4.913351655006409,0.1311487279832362,0.0,0.0,2.6650139331817626,12.688801956176755,0.5260649621486664,4311.8056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:30:00,23007.900390625,0.0,0.0237268526107072,1.707104661408812,4.243653416633606,0.1284722261130809,0.0,0.0,2.6596609115600587,12.690610313415528,0.7505567669868469,4272.56953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:40:00,22058.08359375,0.0,0.0231481489026919,2.1417136692442,3.590568280220032,0.1284722261130809,0.0,0.0,2.6572257041931153,12.708333015441896,0.964165472984314,4267.01376953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 20:50:00,21644.950390625,0.0,0.0231481489026919,2.5594059490598737,2.934093642234802,0.1283998899161815,0.0,0.0,2.6602217674255373,12.718642044067384,1.1325977325439454,4235.76396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:00:00,28714.026171875,32.75999984741211,0.0229166674194857,3.104978182259947,2.301634407043457,0.1778790555894374,0.843259,2627.67505961487,2.591650199890137,12.72587604522705,1.355977964401245,3089.2361328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:10:00,30173.9484375,80.4999984741211,0.0229166674194857,3.7652576469816266,1.7905885457992554,0.4897280089557171,1.0660566,5525.932555640139,2.5704016208648683,12.72569522857666,1.5233921766281129,2350.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:20:00,20860.732421875,97.93999938964843,0.0231481489026919,4.301003076974302,1.6844158411026,0.4912471108138561,1.1088006,4322.642388544736,2.592884588241577,12.726598930358886,1.637848925590515,3877.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:30:00,22994.983203125,98.0999984741211,0.0232638896442949,4.594304563943297,1.8221816539764404,0.7496383003890514,1.156196,4703.8045546603735,2.584180498123169,12.717737770080566,1.5135373592376709,4251.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:40:00,21299.133203125,98.0999984741211,0.0237268526107072,4.3793735527433455,2.0756731033325195,0.7735821537673473,1.149104,4392.9279268731825,2.55733585357666,12.719726943969729,1.3440494298934935,3427.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 21:50:00,21197.000390625,98.0999984741211,0.0237268526107072,3.843102362100035,2.3055903196334837,0.9042968802154064,1.0929766,4625.464439613734,2.595745849609375,12.71592903137207,1.1035331726074218,2339.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:00:00,23101.61640625,98.0999984741211,0.0244212970603255,3.5645974182523785,2.578531289100647,0.984664361923933,1.072252,4707.573020327181,2.600546932220459,12.715929222106933,0.9721543073654176,4271.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:10:00,25457.63515625,98.0999984741211,0.0258101859595625,2.9220206760801375,3.0383486509323125,1.0758101634681223,1.0495052,4868.996251735292,2.609146070480347,12.707790184020997,0.820944857597351,4228.47216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:20:00,22891.105859375,93.33999786376953,0.0268518525641409,2.5908164047636095,3.4534103631973267,1.1891637973487377,1.023378,4390.748196024246,2.6103569984436037,12.707790184020997,0.7362970113754272,4238.19443359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:30:00,28696.17109375,88.71999816894531,0.028240741509944,2.117856075707823,3.760247731208801,1.1356336884200573,1.0065312,4796.876417755791,2.5469529151916506,12.70797061920166,0.606087064743042,2626.3888671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:40:00,27846.904296875,71.31999969482422,0.0291666674427686,1.696697261277586,4.118061852455139,1.3753616742789745,1.0,5145.648089846264,2.5487852096557617,12.70616283416748,0.5281847953796387,2329.8611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 22:50:00,21645.40859375,15.039999771118165,0.0306712969206272,1.3301633619703352,4.490502572059631,0.687282993644476,0.0,1251.5943204601722,2.684833574295044,12.707609748840332,0.4878121972084045,3494.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:00:00,23721.028125,0.0,0.0259259266313163,1.093448164407164,4.598683762550354,0.1339699082076549,0.0,0.0,2.623396301269531,12.72497100830078,0.443360662460327,4254.1666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:10:00,30521.79453125,0.0,0.0243055563187225,0.8635391973890363,4.181438517570496,0.1318721063435077,0.0,0.0,2.6123969554901123,12.728226280212402,0.4172033965587615,3451.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:20:00,25805.404296875,0.0,0.0237268526107072,1.1407016539014876,3.538646674156189,0.1289062552154063,0.0,0.0,2.6399184703826903,12.743778800964352,0.6780941605567932,2355.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:30:00,22330.849609375,0.0,0.0236111118691041,1.5833960079588,2.9579397439956665,0.1283998899161815,0.0,0.0,2.6226725578308105,12.742150878906248,0.8846739888191223,2401.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:40:00,23456.349609375,0.0,0.023379630385898,1.9128861927427352,2.4476497650146483,0.1283998869359492,0.0,0.0,2.6100297451019285,12.754087829589844,1.1231776237487794,4323.26396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-20 23:50:00,25692.677734375,48.05999946594238,0.0231481489026919,2.236498596612364,1.8466189861297608,0.2548466466367244,1.011225,3287.2747734298923,2.63519926071167,12.755896186828611,1.1700908660888671,4309.02783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:00:00,27375.078515625,84.08000030517579,0.0231481489026919,2.386234285775572,1.393787944316864,0.4318576328456401,1.003358,4264.7736263432425,2.6281043529510497,12.76620388031006,1.3857983112335206,3072.91669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:10:00,32442.290234375,96.8000030517578,0.0231481489026919,2.386234285775572,1.360466480255127,0.580005782097578,1.0,5563.18096107218,2.5936668872833253,12.776873588562012,1.5485268115997313,2349.652734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:20:00,27653.1703125,96.8000030517578,0.0231481489026919,2.7408210300840437,1.4396807193756105,0.6962528996169567,1.007849,5722.937846293277,2.625555419921875,12.781394577026369,1.5769949674606325,2736.80556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:30:00,18908.61171875,96.8000030517578,0.0232638896442949,3.1787493729032574,1.5333581924438475,0.6521990709006786,1.0449752,4710.275634573541,2.5724442481994627,12.792969131469729,1.5222221612930298,4255.9029296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:40:00,25731.86328125,96.8000030517578,0.0236111118691041,3.0281017803587025,1.624287724494934,0.8292100839316845,1.0404202000000002,5153.797502434152,2.57237024307251,12.789351654052734,1.431696343421936,4198.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 00:50:00,28707.099609375,96.8000030517578,0.0239583340939133,2.9542798542417588,1.9631595611572263,1.108434598892927,1.04172,5057.318365919848,2.6111828804016115,12.785734176635742,1.396419310569763,2319.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:00:00,28381.162109375,95.22000122070312,0.025115741509944,2.6992567562498153,2.477218174934387,1.2839265041053296,1.0313382,5442.295860936655,2.6393568992614744,12.781936836242677,1.181055688858032,2333.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:10:00,30135.892578125,75.17999877929688,0.0271990748122332,2.167421390954405,2.8390613794326782,1.3253038577735423,1.0068627,5218.217596155473,2.6869418621063232,12.782298278808591,1.0132719993591308,2358.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:20:00,21688.888671875,64.69999694824219,0.0291666673496364,1.7375432514585554,3.413922667503357,1.0168547205626963,0.8,4442.38450456003,2.6874686241149903,12.779947662353518,0.856029212474823,4252.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:30:00,20943.658203125,7.05999984741211,0.0309027784503994,1.2626431726850569,3.8840341329574586,0.5130931816995143,0.0,484.64078023501577,2.664839172363281,12.781756019592285,0.7138111472129822,4210.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:40:00,21368.133984375,0.0,0.0250000007683409,0.9454780840314924,3.9711055040359495,0.1323784731328487,0.0,0.0,2.659993076324463,12.797128105163576,0.6104444742202759,2310.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 01:50:00,27926.6859375,0.0,0.0243055563187225,0.7969238542951642,3.3455565214157104,0.1310763902962207,0.0,0.0,2.6591553688049316,12.795319747924804,0.5737706542015075,2285.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:00:00,27707.09296875,0.0,0.0237268526107072,1.0774605774320662,2.7557552099227904,0.1282552145421504,0.0,0.0,2.6681524753570556,12.80436191558838,0.8375455617904664,2364.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:10:00,27541.9296875,0.0,0.0237268526107072,1.325514342729002,2.284072208404541,0.1283998899161815,0.2,0.0,2.7140098571777345,12.802734565734864,0.9488584995269777,2351.041650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:20:00,17260.3,63.53999938964843,0.0232638896442949,1.5461738132871687,1.8330182313919068,0.4723669044673443,1.0,4539.8751773476815,2.722817802429199,12.810149002075196,1.1225934505462647,3175.000048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:30:00,18661.216796875,84.06000061035157,0.0231481489026919,1.8997487568296492,1.5675261735916135,0.829644077271223,1.0,4980.219133343667,2.694719076156616,12.8132230758667,1.213965153694153,4256.94453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:40:00,22000.316796875,97.4000015258789,0.023379630385898,2.0081991218961774,1.6273723125457764,0.8673321656882763,1.0,5642.4652114795845,2.683319854736328,12.817925453186035,1.299591851234436,3386.1109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 02:50:00,18445.366796875,97.4000015258789,0.0239583340939133,2.0913686298765244,2.0519144773483275,1.0283564738929272,1.000227,4817.564536047751,2.665933227539063,12.811957359313965,1.259438109397888,1887.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:00:00,18314.383203125,97.4000015258789,0.0244212970603255,1.9728804611600936,2.4904000520706178,1.074363475292921,1.0,4738.239821566906,2.6357242584228517,12.815212440490722,1.1248389720916747,2352.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:10:00,18758.700390625,97.4000015258789,0.0259259266778825,1.526019623223692,2.840355706214905,1.1571180753409862,1.0,4774.520341573882,2.5510924816131593,12.81159553527832,0.8915687561035156,2351.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:20:00,14331.25,39.28000030517578,0.0273148154839871,1.2854527258314192,3.2071373224258424,0.8350694499909878,0.0,2128.7274190065245,2.6188612461090086,12.812861442565918,0.8021851181983948,2354.86103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:30:00,17110.1001953125,0.0,0.0263888896210117,0.8135664724744857,3.460840582847595,0.138671875745058,0.0,0.0,2.6136465072631836,12.813404083251951,0.6498502612113952,2403.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:40:00,23128.16640625,0.0,0.0243055563187225,0.6297353171743452,3.119002079963684,0.1316550932824611,0.0,0.0,2.5713101387023927,12.828414726257323,0.5920292615890503,2402.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 03:50:00,22247.233203125,0.0,0.0243055563187225,0.5743852042593061,2.5832058668136595,0.1297743089497089,0.0,0.0,2.504353952407837,12.82823371887207,0.6251948952674866,3236.80546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:00:00,16923.83359375,4.179999923706055,0.0238425933523102,0.7094618105329572,2.0867679834365847,0.1279658637940883,0.4,321.2073360996797,2.538733434677124,12.839084434509278,0.856065571308136,4267.7083984375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:10:00,18874.366796875,74.85999908447266,0.0231481489026919,0.7094618105329572,1.6134751319885254,0.2118055619299411,1.0,3564.3231995102105,2.629006767272949,12.843967056274414,0.856065571308136,3435.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:20:00,22079.91640625,91.4999984741211,0.0231481489026919,0.7094618105329572,1.3664422512054444,0.4357638828456401,1.0,4393.815130280441,2.71911096572876,12.842339515686035,1.219709503650665,1847.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:30:00,20809.95,97.6999969482422,0.0232638896442949,0.7094618105329572,1.4929862022399902,0.6544415645301342,1.0,3866.5187009522406,2.7118984699249267,12.837456893920898,1.4446254253387452,1136.4583618164063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:40:00,23286.833203125,39.439998626708984,0.0241898155771195,1.062686183396727,1.627365875244141,0.6114004664123058,0.0,2375.1920482627,2.694813680648804,12.837818717956544,1.2343637228012083,2362.15283203125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 04:50:00,17949.75,0.0,0.0246527785435317,1.4643403553403915,1.600169587135315,0.1366464130580424,0.0,0.0,2.4699488162994383,12.834563827514648,1.0700183629989624,2393.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 05:00:00,21557.466796875,0.0,0.0238425933523102,1.172720601502806,1.567312741279602,0.1283998899161815,0.0,0.0,2.4055459976196287,12.836553001403807,0.9724241614341737,2334.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 05:10:00,20928.116796875,0.0,0.0237268526107072,1.0068290256895125,1.2294890522956847,0.1283998899161815,0.0,0.0,2.0280539274215696,12.841797256469729,0.8751028776168823,2371.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 05:20:00,21818.3,31.339999389648437,0.023495371127501,1.0271738790906966,0.6787458688020707,0.1491608820855617,0.8,1668.4397584927028,1.863961386680603,12.841797256469729,0.9396690487861632,2389.583349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
