time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-21 05:30:00,24266.1,79.45999908447266,0.0231481489026919,1.469375874940306,0.4607322365045547,0.5517216436564922,1.0,4419.687016916868,2.5610814571380613,12.837095069885256,1.26190185546875,2371.527734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 05:40:00,21116.394140625,95.64000244140624,0.0231481489026919,1.8670779966749251,0.5495385825634003,0.5599681787192822,1.0,4667.23169722111,2.7652568340301515,12.844871330261231,1.4740036964416503,3168.750048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 05:50:00,24384.996484375,97.8000030517578,0.0236111118691041,2.1268965267576276,0.6906670689582824,0.9659288458526134,1.0,5445.165637629847,2.7858755111694338,12.843605613708496,1.485780954360962,4194.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:00:00,23101.751171875,97.8000030517578,0.0240740748355163,1.99788837665692,1.0761801242828368,0.9808304481208324,1.0,5058.624398787896,2.778576040267944,12.841978073120115,1.5782535314559936,2123.61103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:10:00,15569.083203125,97.8000030517578,0.0244212970603255,1.887784006539732,1.4354896545410156,0.8943865947425366,1.0,5010.3556634852575,2.801699495315552,12.843424797058104,1.4561104774475098,2335.937540690104,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:20:00,3004.17880859375,97.8000030517578,0.0274305562721563,1.4819713377393782,1.5754469156265258,0.3904079802334309,1.0,644.0283635401571,2.8464354038238526,12.840169715881348,1.2870774507522582,2353.472216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:30:00,7209.50517578125,78.54000244140624,0.0267361118458209,1.1578224205411969,1.674151611328125,0.1610243074595927,0.4,1202.1138908267733,2.853672504425049,12.838180541992188,1.213866901397705,2298.958349609375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:40:00,13548.4833984375,0.0,0.0247685192851348,1.0363792681135238,1.436645746231079,0.1367910914123057,0.0,0.0,2.6883177280426027,12.840169715881348,1.1494708061218262,2330.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 06:50:00,22678.016796875,0.0,0.0243055563187225,0.984151401463896,1.1419495701789857,0.1283998899161815,0.0,0.0,2.5710911750793457,12.845594787597657,1.1683810949325562,2384.02783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:00:00,17971.5166015625,19.25999984741211,0.0239583340939133,1.0465334677137434,0.7346972614526749,0.1340422473847865,0.6,1103.033041365028,1.8722102403640748,12.847041511535645,1.1018037319183347,3569.0970703125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:10:00,21981.35,78.30000305175781,0.0231481489026919,1.2894871258176863,0.3956468783318996,0.4571035914123058,1.0,3986.7148944646096,2.778712844848633,12.840531349182127,1.4866772890090942,4247.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:20:00,22694.96640625,96.05999908447264,0.0231481489026919,1.9223099493421616,0.4473690167069435,0.3417245440185069,1.0,4163.013483579116,2.992540884017944,12.853732490539551,2.205359864234924,2330.902783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:30:00,20797.3328125,99.0999984741211,0.0231481489026919,2.111004402581602,0.5359033823013306,0.3583622626960277,1.00172,4546.936397257696,3.1014302730560304,12.85536003112793,2.29897518157959,2340.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:40:00,19921.450390625,99.0999984741211,0.023495371127501,2.37745323413983,0.5998432815074921,0.7226562552154064,1.0009223,5153.061140665735,3.098615217208862,12.855902671813965,2.774664068222046,3929.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 07:50:00,21499.4,99.0999984741211,0.0237268526107072,2.432429125253111,0.9043304204940796,0.7701099686324596,1.014696,4841.761848371152,3.163015079498291,12.848488044738769,2.6127546310424803,4301.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:00:00,28649.341015625,99.0999984741211,0.0245370378019286,2.1860828422941267,1.155547523498535,1.0189525417983532,1.003384,5328.22608719703,3.1383035659790037,12.847041511535645,2.341094636917114,4273.95810546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:10:00,27924.963671875,99.0999984741211,0.0260416673962025,2.1860828422941267,1.435987687110901,0.8715277843177318,1.0,4818.0810124023,3.1501803398132324,12.846499061584472,2.041149520874024,4267.01376953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:20:00,29027.29140625,99.0999984741211,0.0265046303160487,1.4826572203077375,1.9209367990493775,0.915943294018507,0.8,5206.285406959444,3.1345143795013426,12.843605613708496,1.7696015596389771,4361.80546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:30:00,19439.58046875,20.679999542236327,0.0282407413702456,0.939381065312773,2.2163302183151243,0.4538483776152134,0.0,1159.4277682573909,3.1451464176177977,12.84469051361084,1.5486069202423096,6795.8751953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:40:00,21303.18359375,0.0,0.0248842600034548,0.718702866975218,2.3368809700012205,0.1325954861938953,0.0,0.0,3.192357587814331,12.852104949951173,1.4205840349197387,7305.55537109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 08:50:00,28220.891015625,0.0,0.0237268526107072,0.5793343209661542,1.7407767057418824,0.1284722261130809,0.2,0.0,3.239321231842041,12.860785102844238,1.396912121772766,6523.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:00:00,33146.65078125,66.15999870300293,0.0231481489026919,1.0576824449934066,0.9853696644306182,0.2777054481208324,1.0,4659.907193996086,3.1902764797210694,12.864221382141114,1.9022459506988525,6396.18056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:10:00,32963.16171875,87.34000091552734,0.0231481489026919,1.6596758388914168,0.5945547640323638,0.4509548537433147,1.0,5405.304190005172,3.106537675857544,12.87398796081543,2.008705163002014,8737.06787109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:20:00,32964.484375,97.8000030517578,0.0231481489026919,2.2070672058500347,0.5151145994663239,0.4187644772231579,1.002209,5676.080789758276,3.0778223991394045,12.879774856567384,2.128503370285034,9389.58828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:30:00,29663.067578125,97.8000030517578,0.0231481489026919,2.7282435917295516,0.5304971545934677,0.3682725720107555,1.0218007999999998,5262.630994291152,3.0263808250427244,12.888816642761231,1.9146817445755004,8870.14296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:40:00,33540.24921875,97.8000030517578,0.023495371127501,2.9318818115629255,0.5012044847011566,0.6460503332316876,1.0338135,5031.342717838157,3.0011417388916017,12.884295082092285,1.8512510538101197,9310.78125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 09:50:00,33648.853125,97.8000030517578,0.0237268526107072,3.46777625316754,0.6954553484916687,0.8041811518371105,1.0517922,4891.1759925194265,3.036533164978027,12.884295082092285,1.7350558757781982,9556.5953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:00:00,35877.18671875,97.8000030517578,0.0237268526107072,3.100808241311461,0.9876198053359986,0.87065973803401,1.0637627,4670.7226384821315,2.982985353469849,12.887369346618652,1.3831481456756594,9574.766796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:10:00,33558.6015625,97.8000030517578,0.0241898155771194,2.3986934208311146,1.2634037733078003,0.8909143738448619,1.0190847,4853.411189857716,3.037028551101685,12.885199356079102,1.1547980546951293,9628.914453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:20:00,33521.971875,97.8000030517578,0.0243055563187225,2.1246970676816996,1.81706964969635,0.8859953813254833,1.0086352,4834.159604068341,2.9893258094787596,12.885018730163576,0.9382873892784118,9541.2501953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:30:00,33151.31796875,97.8000030517578,0.0243055563187225,1.4871515058912337,2.25728976726532,0.9387297444045544,1.0,5158.570385861059,2.9819464683532715,12.880678367614744,0.7644548654556275,9562.7666015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:40:00,33401.734375,78.62000198364257,0.0244212970603255,1.3063235783018172,2.5031781911849977,0.9400318555533886,0.4,4364.587504583638,2.935865545272827,12.880678367614744,0.6612560153007507,10185.83671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 10:50:00,33005.908984375,0.0,0.0255787044530732,1.073074057046324,2.733465790748596,0.2317708365619182,0.0,0.0,2.966912317276001,12.86603012084961,0.5890409588813782,9534.23515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:00:00,33477.69375,0.0,0.0239583340939133,0.8885296010412274,2.505697560310364,0.1316550932824611,0.0,0.0,2.8460556507110595,12.83347816467285,0.5310592651367188,9729.50234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:10:00,33061.20078125,18.27999954223633,0.0237268526107072,1.027418687287718,1.767376947402954,0.1387442164123057,0.6,1406.3135562256111,2.785949945449829,12.810872077941896,0.5982980012893677,9735.316015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:20:00,33499.1296875,79.0999984741211,0.0231481489026919,2.099060728494078,1.2059415578842163,0.4254195563495159,1.001747,4701.5565104125035,2.687557506561279,12.774884605407715,0.7661269545555115,9342.84072265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:30:00,33399.6828125,94.56000061035157,0.0231481489026919,2.4964668297208847,0.9309233665466308,0.5255352906882763,1.0130359,4901.144939307533,2.650925874710083,12.74052391052246,0.8388977169990539,8954.788671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:40:00,35133.301171875,98.9000015258789,0.0231481489026919,3.257397320214659,0.8709270477294921,0.5764612250030041,1.0434399,4709.678854123054,2.6004538536071777,12.698929023742677,0.8329494714736938,9097.675390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 11:50:00,33250.37109375,98.9000015258789,0.0231481489026919,3.614239027444273,1.0129547476768497,0.5790653996169567,1.0641549,4961.233230481127,2.53219223022461,12.669271087646484,0.7699181199073791,9668.2369140625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:00:00,28510.243359375,98.9000015258789,0.0231481489026919,3.7795307182706894,1.134375536441803,0.651403384655714,1.33087,4792.330401835305,2.477746677398682,12.633102226257323,0.7417043328285218,9326.47412109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:10:00,21685.26640625,98.9000015258789,0.0231481489026919,4.534108927194029,1.2818416833877564,0.7538339249789715,1.5,5423.31697029189,2.4251812934875487,12.597836875915528,0.7383384108543396,9280.0435546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:20:00,22540.650390625,98.9000015258789,0.0231481489026919,5.210269644204527,1.3774317979812625,0.9372829608619212,1.5,5639.407517842543,2.3807112693786623,12.54358367919922,0.6889734625816345,9868.2279296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:30:00,22539.433203125,98.9000015258789,0.0231481489026919,5.432520868722349,1.5543177127838137,0.9456741742789744,1.5,5664.56037216454,2.3288858413696287,12.512478256225586,0.6279192209243775,9665.734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:40:00,22527.15,98.9000015258789,0.0231481489026919,5.643690683785826,1.9188024997711184,0.786313634365797,1.5,5681.663456659049,2.2604589462280273,12.47034149169922,0.608119523525238,9713.7693359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 12:50:00,22532.0,98.9000015258789,0.0231481489026919,5.772322943154722,2.0459837675094605,0.5781973414123058,1.5,5664.32944256999,2.24512300491333,12.431098175048827,0.5590854048728943,9338.1509765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:00:00,22548.7,98.9000015258789,0.0231481489026919,5.9250254654325545,1.9954222917556763,0.5164207153022289,1.5,5645.50419106157,2.194964790344238,12.387152481079102,0.5555614829063416,9541.4763671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:10:00,22540.383203125,98.9000015258789,0.0231481489026919,6.098988439980895,2.039210319519043,0.494863998144865,1.5,5643.421919728233,2.185033369064331,12.34212245941162,0.5617509484291077,9430.2474609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:20:00,22579.08359375,98.9000015258789,0.0231481489026919,6.253525640908629,1.9999933242797852,0.5208333306014538,1.5,5653.111312796088,2.105396270751953,12.294921874999998,0.5589413285255432,6796.92412109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:30:00,22612.633203125,98.9000015258789,0.0231481489026919,6.365923311654479,1.9372813940048217,0.6095196776092052,1.5,5661.5111079210865,2.0432563543319704,12.265443992614744,0.5728703379631043,9559.333203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:40:00,22583.5,98.9000015258789,0.0231481489026919,6.476119520608336,1.9055687189102173,0.6665219955146313,1.5,5654.21704572055,2.010005307197571,12.227105140686035,0.5637776970863342,9357.3322265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 13:50:00,22603.533203125,98.9000015258789,0.0231481489026919,6.530475428048521,1.9105497360229493,0.7328559093177318,1.5,5659.232746501641,1.948966121673584,12.189489364624023,0.561978530883789,9550.14453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:00:00,22632.95,98.9000015258789,0.0231481489026919,6.706879427377134,2.0196484327316284,0.7984664373099803,1.5,5666.597811895452,1.9721432685852052,12.147352409362794,0.5589853644371032,9518.0486328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:10:00,22640.08359375,98.9000015258789,0.0231481489026919,6.783649733010679,2.054639387130737,0.8130063466727734,1.5,5668.383845387979,1.909745740890503,12.114438438415528,0.5546825289726257,9566.0134765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:20:00,22652.45,98.9000015258789,0.0231481489026919,6.762446501199156,2.091525673866272,0.7920283488929272,1.5,5671.480014937121,1.8972368001937867,12.08333339691162,0.5684595704078674,9350.1099609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:30:00,19092.1833984375,93.06000061035157,0.0231481489026919,6.8056585335172715,2.213873291015625,0.7586805634200573,0.9,4779.197495639135,1.8634537220001224,12.05240879058838,0.5599068641662598,9400.524609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:40:00,8013.3943359375,6.480000305175781,0.0237268526107072,6.787889959756285,2.1916885137557984,0.2054398141801356,0.0,184.1609467760759,1.761897325515747,12.020941734313965,0.5646249413490295,7689.13095703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 14:50:00,20350.2333984375,0.0,0.0237268526107072,6.832102110330015,1.9549583196640017,0.1349103040993213,0.0,0.0,1.1488280177116394,12.06416358947754,0.5774556398391724,6915.27763671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:00:00,22517.216796875,0.0,0.0236111118691041,6.848959925118834,1.500380849838257,0.1329571776092052,0.0,0.0,0.190176723152399,12.105034446716308,0.5689778685569763,9572.090234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:10:00,22546.83359375,0.0,0.023495371127501,7.04250393146649,1.2047346472740172,0.1315827555954455,0.0,0.0,0.0292692050337791,12.099609565734864,0.6299072861671448,9162.3658203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:20:00,22568.26640625,0.0,0.0232638896442949,5.726713755074888,1.0534738302230835,0.1316550932824611,0.0,0.0,0.0183889718726276,12.081343841552735,0.6396745085716248,9125.5544921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:30:00,22627.983203125,0.0,0.0231481489026919,6.399793150369078,0.94388085603714,0.1323784731328487,0.0,0.0,0.0130693675950169,12.077726936340332,0.636253559589386,6631.24990234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:40:00,22679.91640625,0.0,0.0231481489026919,6.546194269601256,0.873721569776535,0.1345486126840114,0.0,0.0,0.0089291233569383,12.06307888031006,0.640840220451355,8183.49140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 15:50:00,22658.650390625,0.0,0.0231481489026919,6.508318998757749,0.7793653726577758,0.1359953723847866,0.0,0.0,0.0090965947136282,12.05114288330078,0.6330313920974732,9009.35625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:00:00,22652.183203125,0.0,0.0231481489026919,6.532679560128599,0.6609209507703782,0.1429398171603679,0.0,0.0,0.0082396850921213,12.022207641601565,0.645368492603302,7668.9935546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:10:00,22692.266796875,0.0,0.0231481489026919,6.532679560128599,0.5407810598611832,0.1450376160442828,0.0,0.0,0.0060508957132696,12.00810203552246,0.6386870622634888,6856.597265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:20:00,22714.68359375,0.0,0.0231481489026919,6.532679560128599,0.448659236729145,0.1428674809634685,0.0,0.0,0.004807124659419,12.004665946960449,0.6417983055114747,8581.128515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:30:00,22716.066796875,0.0,0.0231481489026919,6.532679560128599,0.3847906775772571,0.1395399339497089,0.0,0.0,0.0045704336836933,11.9977933883667,0.6593218445777893,8997.7931640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:40:00,18982.83349609375,0.0,0.0231481489026919,6.532679560128599,0.3479405505117028,0.1465567164123058,0.3,0.0,0.0059409233741461,11.977719688415528,0.6736650943756104,6520.1390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 16:50:00,5613.84853515625,64.79999885559081,0.0231481489026919,6.364187815133482,0.355526418890804,0.1527777828276157,1.5,1370.053455425935,0.2114237305708229,11.967050170898435,0.6798486948013306,6840.97236328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:00:00,17951.200390625,89.77999877929688,0.0219907414866611,6.092419435922056,0.4122474461793899,0.4290364615619182,1.5,4460.4512685722975,1.9423145532608033,11.942997360229494,0.6935542345046997,8033.6568359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:10:00,22496.899609375,99.0,0.0219907414866611,5.970157339517027,0.4547688364982604,0.9856047563254832,1.5,5637.112099177009,2.544904613494873,11.915147590637208,0.9266959667205812,9178.9044921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:20:00,22460.63359375,99.0,0.0219907414866611,6.374931528512389,0.5962518334388733,0.8179976753890514,1.5,5628.024820528913,2.498782587051392,11.893084526062012,1.425092363357544,8231.6056640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:30:00,22513.15,99.0,0.0224537044530734,6.383605482522398,0.7501872718334198,0.8548900537192822,1.5,5641.184005759655,2.5203035831451417,11.864330291748049,1.2208152770996097,7301.041796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:40:00,22549.016796875,99.0,0.0231481489026919,6.358362200204284,0.8884992241859436,0.9265769653022288,1.5,5650.171251030489,2.465142583847046,11.843894577026369,1.1966193914413452,8295.8333984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 17:50:00,22499.4,99.0,0.0226851859362795,6.296099951211363,1.0684465765953064,0.907769089192152,1.5,5637.738629165123,2.460839128494263,11.807183074951173,1.0351486325263977,8697.222265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:00:00,22508.76640625,99.0,0.0231481489026919,6.168065359536558,1.2101062774658202,0.9080584459006786,1.5,5640.085596210114,2.3996572971343997,11.781322479248049,0.9420123219490052,9089.3365234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:10:00,22511.23359375,99.0,0.0231481489026919,6.160492327157408,1.4463173866271972,0.8912760309875012,1.5,5640.703806396792,2.375770092010498,11.758716773986816,0.9019034504890442,8934.17470703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:20:00,22524.116796875,99.0,0.0231481489026919,6.035693361703307,1.7001193284988405,0.8779658608138561,1.5,5643.931987233846,2.347342681884766,11.73647289276123,0.8440040349960327,8694.791796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:30:00,22525.900390625,99.0,0.0224537044530734,6.010081579629332,1.8552447080612184,0.8912760190665722,1.5,5644.378907390966,2.3104232788085937,11.71585636138916,0.8148165345191956,9787.5216796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:40:00,22499.25,99.0,0.0224537044530734,5.9399382614530625,2.018965411186218,0.8807146959006786,1.5,5637.701043238637,2.2733767509460447,11.689995384216308,0.8003615021705628,8731.75712890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 18:50:00,22492.15,99.0,0.0226851859362795,6.013506605569273,2.104130673408508,0.8571325235068799,1.5,5635.921976051642,2.283922052383423,11.673719787597657,0.7977155923843384,9284.786328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:00:00,22480.65,99.0,0.0229166674194857,5.922094538155943,2.1844483375549317,0.875434010475874,1.5,5633.040388354397,2.2078287601470947,11.655635261535645,0.799851143360138,8869.3708984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:10:00,22524.98359375,99.0,0.0226851859362795,6.071434881631285,2.293849205970764,0.9206452541053296,1.5,5644.149182991324,2.153150224685669,11.632487106323245,0.8278931856155396,8678.928515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:20:00,7971.52548828125,40.52000045776367,0.0232638896442949,6.141507151070982,2.3653571367263795,0.5145399399101734,0.0,1385.5762195038965,2.0734208822250366,11.618923568725586,0.8382600784301758,9688.2314453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:30:00,12440.366796875,0.0,0.0237268526107072,6.120530798379332,2.340231776237488,0.1398292787373065,0.0,0.0,1.8638903141021728,11.6174768447876,0.8445178627967834,9494.4533203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:40:00,22485.55,0.0,0.0236111118691041,6.101508810464293,1.8837449550628664,0.13541666790843,0.0,0.0,0.9400477290153504,11.631221389770506,0.8825376629829407,8417.13232421875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 19:50:00,22450.583203125,0.0,0.0231481489026919,6.251412966195494,1.4215272665023804,0.135271992534399,0.0,0.0,0.108566328883171,11.629594039916991,0.9731845498085022,9070.2537109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:00:00,22463.116796875,0.0,0.0231481489026919,6.246764948312193,1.1844000935554504,0.135271992534399,0.0,0.0,0.0478719972074031,11.627785110473631,0.9764697551727296,9490.11484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:10:00,22489.55,0.0,0.0231481489026919,6.240321829263122,0.974060332775116,0.135271992534399,0.0,0.0,0.039117083698511,11.620912551879885,0.9764697551727296,9259.20986328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:20:00,22524.61640625,0.0,0.0231481489026919,5.895499422494322,0.7954892814159393,0.136067708581686,0.0,0.0,0.0316534135490655,11.608976745605467,1.0278913497924804,8879.9453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:30:00,22580.96640625,0.0,0.0231481489026919,4.772311403695494,0.6983077526092529,0.1459056712687015,0.0,0.0,0.0166414653882383,11.595594787597657,1.0240471601486203,9425.2603515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:40:00,22585.11640625,0.0,0.0231481489026919,4.625811388436705,0.5901325732469559,0.1680410914123057,0.0,0.0,0.0097243424504994,11.561234283447266,1.0103858709335327,9548.0263671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 20:50:00,22616.16640625,0.0,0.0231481489026919,4.953059866372497,0.4701215237379074,0.1847511582076549,0.0,0.0,0.0078631758689879,11.52307586669922,0.9994407176971436,9495.40078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:00:00,22621.966796875,0.0,0.0231481489026919,4.963407423440367,0.3719820269383489,0.2002314798533916,0.0,0.0,0.0091272879391908,11.514395141601565,1.0482456922531127,9527.422265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:10:00,22641.31640625,0.0,0.0231481489026919,5.199058248940855,0.3426935677416622,0.2099247686564921,0.0,0.0,0.0103659357875585,11.509331512451173,1.0711076259613037,9581.30078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:20:00,22650.45,0.0,0.0231481489026919,5.195069601479918,0.3403182746842503,0.1883680634200572,0.0,0.0,0.0090820336714386,11.50535316467285,1.0809573411941529,9484.26328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:30:00,22685.0,0.0,0.0231481489026919,5.18836279148236,0.3387347459793091,0.181568282097578,0.0,0.0,0.0085490646772086,11.49576816558838,1.1060569286346438,9698.35703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:40:00,22699.500390625,0.0,0.0231481489026919,5.294007208291442,0.3387347459793091,0.1820746563374995,0.0,0.0,0.0104392636567353,11.477864837646484,1.1377333879470826,9497.9376953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 21:50:00,14421.250244140623,4.55999984741211,0.0231481489026919,5.467873575631529,0.3387347459793091,0.1759259305894374,0.6,0.0,0.0084698525257408,11.472981643676755,1.1471394062042235,9494.805859375,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:00:00,8305.88115234375,75.2999984741211,0.0229166674194857,5.263263990823179,0.3894861191511154,0.1536458365619182,1.5,2021.9719099416077,0.6476512879133225,11.495948982238769,1.1562437295913697,9423.7328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:10:00,20363.9833984375,93.47999877929688,0.0219907414866611,5.289422132913023,0.4604325696825981,0.3761574022471904,1.5,5072.354385126049,2.6139043092727663,11.463035392761231,1.200396680831909,9454.04140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:20:00,22605.45,99.0999984741211,0.0219907414866611,5.153018190804869,0.4897839516401291,0.7109374932944774,1.5,5658.872042773936,3.0382916927337646,11.425961875915528,1.586884069442749,9419.4044921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:30:00,22614.91640625,99.0999984741211,0.0219907414866611,5.636728670541197,0.6865004658699035,0.6276041679084301,1.5,5661.241789081736,2.9190510272979737,11.39973964691162,2.039065051078796,9518.7826171875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:40:00,22674.5671875,99.0999984741211,0.0219907414866611,5.6045144104398785,0.7153446733951568,0.633101861923933,1.5,5676.174300416182,2.928210163116455,11.357241249084472,1.6898299217224122,9515.4060546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 22:50:00,22757.983203125,99.0999984741211,0.0219907414866611,5.368941881600767,0.8241762280464172,0.626880782097578,1.5,5697.056015168151,2.8054587841033936,11.318721199035645,1.5586987018585206,9486.12734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:00:00,22784.483203125,99.0999984741211,0.0219907414866611,5.493455889169127,0.9913946986198424,0.6527777843177318,1.5,5703.689818482551,2.7996756553649904,11.276945877075196,1.361283254623413,8945.9220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:10:00,22801.3,99.0999984741211,0.0219907414866611,5.241333773080259,1.2047331929206848,0.7071035675704479,1.5,5707.899604250362,2.6744650840759276,11.249638557434082,1.2191903829574584,9261.3658203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:20:00,22846.86640625,99.0999984741211,0.0219907414866611,5.2718700432218615,1.3666813135147096,0.744574635475874,1.5,5719.306342997779,2.619262933731079,11.217990303039551,1.098174548149109,9376.4986328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:30:00,22853.18359375,99.0999984741211,0.0219907414866611,5.07173395389691,1.521335983276367,0.8106192283332347,1.5,5720.887738445899,2.59079647064209,11.189959526062012,1.0054622530937194,9516.611328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:40:00,22836.8,99.0999984741211,0.0219907414866611,4.896615412179381,1.688260269165039,0.8594473533332347,1.5,5716.786397369653,2.5402215480804444,11.154875564575196,0.9311494588851928,8367.98369140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-21 23:50:00,22848.91640625,99.0999984741211,0.0219907414866611,4.867645266000181,1.8249908924102785,0.8935185246169567,1.5,5719.819524008893,2.476028251647949,11.122323417663576,0.8487403750419616,9099.74296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:00:00,22862.81640625,99.0999984741211,0.0219907414866611,4.775002005044371,1.9204475164413453,0.9678095869719984,1.5,5723.299141596446,2.4374924182891844,11.08597354888916,0.7716240882873535,8883.71767578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:10:00,22897.216796875,99.0999984741211,0.0219907414866611,4.775002005044371,2.135463500022888,1.0337818197906017,1.5,5731.910667081155,2.383760595321655,11.056496047973637,0.7088029861450196,8599.652734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:20:00,22890.983203125,99.0999984741211,0.0219907414866611,4.3969492935575545,2.4049700498580933,1.074146407097578,1.2,5730.350197840425,2.3302703857421876,11.025933265686035,0.673716139793396,9853.6095703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:30:00,4621.268994140625,20.54000015258789,0.0228009266778826,4.171745207253844,2.6693903684616087,0.4040075205266475,0.0,181.088373372716,2.311421775817871,10.995732307434082,0.6176121473312378,9365.4572265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:40:00,15565.23359375,0.0,0.0231481489026919,4.255179121438414,2.553277826309204,0.1412037052214145,0.0,0.0,1.973766016960144,10.995551490783692,0.5934909701347351,8263.91455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 00:50:00,22767.08359375,0.0,0.0231481489026919,4.218066503945738,1.9631634950637815,0.1391059003770351,0.0,0.0,1.317402458190918,11.006944465637208,0.5887636303901672,8590.9720703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:00:00,22817.76640625,0.0,0.0231481489026919,4.746361639443785,1.515319013595581,0.1391782365739345,0.0,0.0,0.249937954545021,11.01164665222168,0.640272343158722,9855.796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:10:00,22852.65,0.0,0.0231481489026919,4.568537714425474,1.2946960091590882,0.1391782365739345,0.0,0.0,0.0431953564286231,11.003327560424804,0.7185606956481934,9468.64375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:20:00,22886.966796875,0.0,0.0231481489026919,4.731119253579527,1.1300360321998597,0.1390335641801357,0.0,0.0,0.0402318481355905,10.995189666748049,0.7664705038070678,9448.148046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:30:00,22893.3171875,0.0,0.0231481489026919,4.845919516030699,0.9848790287971496,0.1391059003770351,0.0,0.0,0.033113845065236,10.969509315490722,0.7831992626190185,9457.780078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:40:00,22933.133203125,0.0,0.0229166674194857,4.76389351123944,0.8710097968578339,0.1476417832076549,0.0,0.0,0.020490588992834,10.937680816650392,0.7768473982810974,8517.699609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 01:50:00,22943.116796875,0.0,0.0224537044530734,4.893226911965757,0.7869602382183075,0.1676793985068798,0.0,0.0,0.0129398198798298,10.897714042663576,0.7595513224601745,8620.1388671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:00:00,22942.86640625,0.0,0.0219907414866611,4.850914766732603,0.672116082906723,0.1940827570855617,0.0,0.0,0.0128236558288335,10.843460273742677,0.7520283341407776,8865.5998046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:10:00,22921.23359375,0.0,0.0219907414866611,4.683445265237242,0.5407116532325744,0.2068142406642437,0.0,0.0,0.0120494740083813,10.823386955261231,0.7530429124832153,9481.871484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:20:00,22941.433203125,0.0,0.0219907414866611,4.747142984811217,0.4597912818193436,0.2063802056014537,0.0,0.0,0.0125098012387752,10.795536613464355,0.7542824029922486,8436.72802734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:30:00,22952.5,0.0,0.0219907414866611,4.910135366860777,0.4224600329995155,0.2087673626840114,0.0,0.0,0.0096551556140184,10.770941925048827,0.7530394196510315,8676.04140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:40:00,22961.933203125,0.0,0.0222222229698672,4.959140684548766,0.4038970455527305,0.2052951388061046,0.0,0.0,0.0087977705523371,10.74200668334961,0.7373341083526611,8748.9583984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 02:50:00,22980.31640625,0.0,0.0219907414866611,5.025751211587339,0.3989148326218127,0.2240306787192821,0.0,0.0,0.0086504884064197,10.703487014770507,0.7361728072166442,10069.96015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:00:00,11415.83994140625,15.720000457763671,0.0219907414866611,5.0322978996671734,0.4036789119243621,0.208839701861143,0.9,317.62368805983647,0.011851983796805,10.704390716552734,0.7397472381591796,8499.6501953125,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:10:00,9690.6,98.16000061035156,0.0222222229698672,4.88034630054608,0.5129825323820113,0.195095483213663,1.5,2457.5078617430468,0.579208605363965,10.789749717712402,0.7245358347892761,8550.69453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:20:00,22082.316796875,99.0,0.0216435192618518,4.776788332406431,0.7764151751995086,0.8260995261371136,1.5,5537.420745855239,2.7374462366104124,10.79137725830078,0.769692349433899,8680.55546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:30:00,22804.099609375,99.0,0.0219907414866611,5.170429327432066,0.7600897789001465,1.249421303719282,1.5,5703.548589992033,3.066907501220703,10.747432136535645,1.062438106536865,8726.7359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:40:00,22851.650390625,99.0,0.0219907414866611,5.307905199471861,1.0304171085357663,1.119936364144087,1.5,5715.4415476618,2.914686632156372,10.74200668334961,1.3143452405929563,9242.296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 03:50:00,22882.86640625,99.0,0.0219907414866611,5.011671640817076,1.3061343908309937,1.2165798358619213,1.5,5723.24900618693,2.930337381362915,10.705656623840332,1.0946818828582765,7752.21376953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:00:00,22902.966796875,99.0,0.0219907414866611,5.001343729440123,1.645664596557617,1.2841434888541698,1.5,5728.276328316341,2.799759769439697,10.684678649902343,0.9959477424621582,8594.7916015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:10:00,22926.216796875,99.0,0.0219907414866611,5.001343729440123,2.0999201774597167,1.403645794838667,1.5,5747.184231939112,2.7639840602874757,10.660083961486816,0.9921917915344238,8639.5833984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:20:00,22925.86640625,99.0,0.0219907414866611,5.001343729440123,2.437751889228821,1.4959490947425365,1.5,5810.904404643187,2.6961492538452148,10.642361068725586,0.8817458868026733,8691.3193359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:30:00,22848.5,98.71999969482422,0.0219907414866611,5.001343729440123,2.7188716650009157,1.6568287067115306,1.5,5982.32453370718,2.6664281368255613,10.62156410217285,0.652693223953247,8543.4025390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:40:00,22808.966796875,84.43999786376953,0.0219907414866611,4.831406786385924,3.135785365104675,1.8581452779471872,1.5,5889.4408887535765,2.539746856689453,10.60076675415039,0.5863217711448669,8629.8609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 04:50:00,22262.36640625,59.619998931884766,0.0219907414866611,4.471898367349058,3.6461265802383425,1.777488463371992,1.5,5343.40944181476,2.5332846641540527,10.571469688415528,0.5280584931373596,8711.4583984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:00:00,20035.3,52.0,0.0222222229698672,4.237318327371031,3.9824137449264527,1.4989149264991284,1.5,4691.233186701235,2.4442986965179445,10.552119636535645,0.4741122841835022,8728.472265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:10:00,17651.516796875,57.51999969482422,0.0219907414866611,4.061282160226256,4.311170029640198,1.27018229290843,1.5,4201.916902008898,2.437451982498169,10.534035110473631,0.442939394712448,8664.93046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:20:00,18595.866796875,71.66000213623047,0.0219907414866611,3.837650349084288,4.582211041450501,1.507233803719282,1.5,4726.90670557479,2.3825446128845216,10.506546592712402,0.4202921152114867,8570.486328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:30:00,15978.15,65.76000137329102,0.0226851859362795,3.802191593591124,4.795560193061829,1.7047887973487377,0.9,4055.262197464296,2.3360360145568846,10.48357925415039,0.3998108386993407,8477.0833984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:40:00,6043.88779296875,0.8399999618530274,0.0240740748355164,3.6246878170408303,4.98176109790802,0.3701533637940883,0.0,0.0,2.2528804302215577,10.468387985229493,0.3943389892578125,8135.0693359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 05:50:00,18208.7,0.0,0.0236111118691041,3.4558219932951033,4.840641045570374,0.1467013888061046,0.0,0.0,1.7650477409362793,10.464771461486816,0.3780868530273437,7540.9720703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:00:00,22721.93359375,0.0,0.0231481489026919,3.505719997826964,4.233119416236877,0.1446759261190891,0.0,0.0,0.6778061330318451,10.469834899902343,0.3819912016391754,7116.66650390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:10:00,21364.783203125,0.0,0.0232638896442949,3.778917791787535,3.772085404396057,0.1425057910382747,0.0,0.0,0.0748438984155654,10.467845916748049,0.4098027586936951,6855.9029296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:20:00,20988.31640625,0.0,0.023379630385898,3.8051006817258894,3.5995065927505494,0.1424334533512591,0.0,0.0,0.0424294624477624,10.45789909362793,0.4234474658966064,5606.944262695312,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:30:00,22913.550390625,0.0,0.0236111118691041,3.86307916874066,3.434477305412293,0.1427951417863368,0.0,0.0,0.0280356673523783,10.44524040222168,0.4527358233928679,2025.0000244140624,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:40:00,22044.81640625,0.0,0.0237268526107072,3.832804157678038,3.2669264554977415,0.1424334533512591,0.0,0.0,0.0161001699045299,10.439814949035645,0.4557904481887817,6326.7361328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 06:50:00,15073.95,0.0,0.0237268526107072,3.816739609185606,3.1478992223739626,0.1440972231328487,0.0,0.0,0.0148747393861412,10.436740684509278,0.4430795192718505,5683.68046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 07:00:00,19475.23359375,0.0,0.0237268526107072,3.8221799396909777,3.0209553480148315,0.1425781287252902,0.0,0.0,0.0127344280481338,10.412326431274414,0.4368804931640625,5292.3611328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 07:10:00,20132.116796875,0.0,0.0237268526107072,3.833544256631285,2.920652222633362,0.1461226858198642,0.0,0.0,0.0129105031490325,10.408890342712402,0.4398068487644195,5120.486328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 07:20:00,9791.9130859375,18.659999465942384,0.0239583340939133,3.855241253320128,2.8661750078201296,0.1433015070855617,0.9,346.48526784774,0.0141483075916766,10.401294708251951,0.4364694952964782,4827.43056640625,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 07:30:00,9624.966796875,97.0999984741211,0.0221064822282641,3.83167629474774,2.7745195627212524,0.4027777872979641,1.5,2440.5200910884405,0.7912629425525666,10.40563507080078,0.429174268245697,4868.4029296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 07:40:00,20900.816796875,95.17999877929688,0.021875000745058,3.764734795037657,2.4261832237243652,1.7012441806495189,1.5,5254.76484130863,2.5937406539916994,10.375072288513184,0.4134958446025847,4460.76396484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
