time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-22 07:50:00,16958.05,48.71999893188477,0.0219907414866611,3.641670181695372,2.3666332483291628,1.8068576507270335,1.5,3798.0912459528713,2.633725881576538,10.378146743774414,0.3848015069961548,5255.5556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:00:00,15965.516796875,76.02000122070312,0.0219907414866611,3.6167786144651473,2.8028680086135864,0.9683883480727672,1.5,3855.573533691192,2.8309569358825684,10.362413024902343,0.3685837090015411,5122.5693359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:10:00,20757.4828125,87.84000091552734,0.0219907414866611,3.633041622582823,3.0374924421310427,1.9451677732169628,1.5,5315.95642925432,2.647127866744995,10.351743125915528,0.3163942933082581,5520.1390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:20:00,15803.7498046875,48.959999084472656,0.0219907414866611,3.2607763790525497,3.535250163078308,1.709490745514631,1.5,3501.1874637978863,2.7102779865264894,10.350839233398435,0.3133384525775909,5082.29169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:30:00,16032.1501953125,65.02000045776367,0.0219907414866611,2.768081905785948,3.969718861579895,1.0476707629859447,1.410726666666667,3701.050567427129,2.614280462265014,10.34505214691162,0.2677121996879578,4880.20830078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:40:00,17333.81640625,77.56000061035157,0.0219907414866611,2.718432762566954,4.273678040504455,1.6942274264991284,1.3998733333333333,4328.538215892945,2.6070969581604,10.340350341796874,0.260408467054367,5189.58330078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 08:50:00,15737.6001953125,58.39999923706055,0.0219907414866611,2.6873131298460065,4.530205178260803,1.6121961764991284,1.39092,3711.2839253490392,2.541791009902954,10.333297157287598,0.2510258048772811,5225.0,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:00:00,14177.2333984375,55.29999923706055,0.0231481489026919,2.440986778680235,4.859052300453186,1.2695312671363357,1.3126733333333331,3175.2256487986606,2.544714832305908,10.336733245849608,0.2309360206127166,6010.06953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:10:00,16923.7498046875,56.63999938964844,0.0231481489026919,2.2843762897886335,5.1804544687271115,1.14019098803401,0.812288,3403.629184823839,2.473841142654419,10.336371231079102,0.2264032304286956,6076.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:20:00,15731.7498046875,54.199999237060545,0.023495371127501,2.250812723580748,5.3723064661026,1.7526765041053296,1.009856,3838.461940103859,2.4436883449554445,10.32877597808838,0.2120226562023162,6051.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:30:00,10413.5998046875,34.23999938964844,0.023495371127501,2.204493381921202,5.637911152839661,0.912037032097578,1.008821,2136.973164577879,2.4913016319274903,10.32696762084961,0.2309452652931213,5865.277734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:40:00,10446.6,34.179999923706056,0.0247685192851348,2.0411148571409283,6.040239930152893,0.7888454966247082,0.402815,1545.1418324073486,2.482054281234741,10.325339889526369,0.2139752596616744,5885.416796875,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 09:50:00,10505.95,0.0,0.0260416674427686,1.5535697960294783,6.102402138710022,0.1856915570795536,0.0,0.0,2.505400848388672,10.320276260375977,0.1902588486671447,5845.1388671875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:00:00,12109.2498046875,0.0,0.0238425933523102,1.4283032678999006,5.908179783821106,0.1450376160442828,0.0,0.0,2.4940871238708495,10.31702079772949,0.1771066069602966,6222.91669921875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:10:00,12115.9,0.0,0.0237268526107072,1.2767628693021833,5.627421021461487,0.1430844940245151,0.0,0.0,2.48182053565979,10.309244728088377,0.1706143975257873,6372.22216796875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:20:00,6537.02763671875,0.0,0.023495371127501,1.3482155823148787,5.308449864387512,0.1425057910382747,0.0,0.0,2.461739158630371,10.30490493774414,0.1833337157964705,6440.9720703125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:30:00,7889.733203125,0.0,0.0237268526107072,1.349390604440123,4.937049984931946,0.1423611156642436,0.0,0.0,2.4759865283966063,10.298755645751951,0.1884939402341842,8589.784765625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:40:00,10172.516796875,0.0,0.023495371127501,1.3432161354459822,4.566342282295227,0.1422887779772281,0.0,0.0,2.465226650238037,10.291160202026369,0.1999546498060226,8443.05537109375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 10:50:00,8393.833203125,0.0,0.0231481489026919,1.3973247789777816,4.184285855293274,0.1424334533512591,0.0,0.0,2.494008016586304,10.29152183532715,0.199224629998207,6246.1806640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:00:00,10349.8166015625,0.0,0.0231481489026919,1.6099329971708358,3.835162377357483,0.1423611156642436,0.0,0.0,2.483599090576172,10.301468467712402,0.216401308774948,6358.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:10:00,18490.333203125,0.0,0.0231481489026919,1.660472872201353,3.508124756813049,0.1424334533512591,0.0,0.0,2.465897798538208,10.31647891998291,0.2286758124828337,6426.0416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:20:00,24659.217578125,0.0,0.0231481489026919,1.947005727235228,3.1901679754257204,0.1423611156642436,0.0,0.0,2.4427840232849123,10.32479763031006,0.2729770958423614,6399.6529296875,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:30:00,13997.359375,0.0,0.0231481489026919,2.5217317127622665,2.9312700986862184,0.1424334533512591,0.0,0.0,2.4323284149169924,10.335828590393067,0.3158144772052764,6370.1388671875,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:40:00,14031.616796875,0.0,0.0231481489026919,2.8002693199552597,2.534028005599976,0.1424334533512591,0.0,0.0,2.405875873565674,10.352828407287598,0.3706800580024719,6418.402734375,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 11:50:00,16326.25,49.65999908447266,0.0224537044530734,3.2315514587797223,2.207874584197998,0.3301504619419574,1.058208,2201.527935340132,2.3764836311340334,10.36295566558838,0.4261748909950256,6444.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:00:00,14646.6998046875,82.9,0.0219907414866611,3.6923161529935897,2.020151209831238,0.555844896286726,1.0701516,2562.701750316635,2.3789795398712164,10.36114730834961,0.4564190506935118,6412.5001953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:10:00,19615.8,99.0999984741211,0.0219907414866611,3.899057819787412,2.058033227920532,1.0325520686805247,1.090845,3355.4862647563086,2.359238815307618,10.35228576660156,0.4564190506935118,6206.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:20:00,24740.2109375,88.72000122070312,0.0219907414866611,3.3228645347990096,2.2662296056747437,1.630063622444868,1.0769328,4484.530507826444,2.3629722595214844,10.345775413513184,0.4257367789745331,6421.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:30:00,16069.8458984375,34.119999694824216,0.0219907414866611,2.6791748546995224,2.61666476726532,2.15277780815959,1.0385441,3336.0612156398274,2.3759762763977053,10.341977882385256,0.3638351261615753,6435.41650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:40:00,6873.8333984375,21.020000171661376,0.0232638896442949,2.3729160808958114,3.0039724588394163,0.600766783207655,0.408101,680.7336942745136,2.4015755653381348,10.336371421813965,0.3040394604206085,6345.48603515625,2.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 12:50:00,15113.0,0.0,0.0240740748355164,2.0094641708768903,3.1927944898605345,0.1506799779832362,0.0,0.0,2.3102533340454103,10.339626502990722,0.2633830726146697,6408.68056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:00:00,17867.4505859375,0.0,0.0231481489026919,1.9196799301542344,2.8396816492080683,0.1438078723847865,0.0,0.0,1.6959993600845338,10.342700958251951,0.2618127584457397,8716.155078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:10:00,14058.7998046875,0.0,0.0231481489026919,1.793881752435118,2.314545464515686,0.1425057910382747,0.0,0.0,0.4017750874161719,10.352828216552734,0.2664659738540649,7087.84736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:20:00,21997.966796875,0.0,0.0231481489026919,2.2320171856321394,2.059214949607849,0.1424334533512591,0.0,0.0,0.0537856981158256,10.360062217712402,0.2862977981567383,6378.472265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:30:00,23054.68359375,0.0,0.0231481489026919,2.468074085656553,1.934867763519287,0.1423611156642436,0.0,0.0,0.0431006021797656,10.35499839782715,0.3081574022769928,6300.34736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:40:00,22046.883203125,0.0,0.0231481489026919,2.670703031960875,1.8204075813293457,0.1424334533512591,0.0,0.0,0.0266389254480599,10.361689949035645,0.3338092386722564,6327.08310546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 13:50:00,19925.65,0.0,0.0231481489026919,2.9042832397855816,1.715300989151001,0.1424334533512591,0.0,0.0,0.0172974096611141,10.370189476013184,0.3412899494171142,6144.09716796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:00:00,22824.766796875,0.0,0.0229166674194857,3.0104524635709824,1.618386721611023,0.1424334533512591,0.0,0.0,0.0099105889908969,10.37850875854492,0.3566195845603943,6007.63896484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:10:00,23167.95,0.0,0.0231481489026919,3.3085555576719345,1.5602261781692506,0.1438802100718021,0.0,0.0,0.0099279874935745,10.385923194885256,0.3705652892589569,5787.15283203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:20:00,23041.383203125,0.0,0.0231481489026919,3.233426620904356,1.5138527631759644,0.1423611156642436,0.0,0.0,0.0064368828199803,10.399667167663576,0.3651246786117553,5869.44453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:30:00,12875.766796875,49.19999961853027,0.0224537044530734,3.3474014305509625,1.4491118669509888,0.1709346048533915,1.5,2110.8456585865088,0.0691984647884964,10.398220634460449,0.3775074899196625,5832.98603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:40:00,14103.5833984375,84.43999938964843,0.0214120377786457,3.465031816903502,1.4503307342529297,0.933521419018507,1.5,3699.131085273738,1.518707346916199,10.35771141052246,0.3869512796401977,5787.84716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 14:50:00,22639.666796875,98.21999969482422,0.0217592600034549,3.5893827461637557,1.4231728315353394,1.6564670257270335,1.5,6380.753894568197,2.4847124576568604,10.401475524902343,0.4057741105556488,5834.02763671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:00:00,17577.1166015625,99.0999984741211,0.0219907414866611,3.4892958187498153,1.5664962530136108,1.8593750409781933,1.5,4739.115390942427,2.559587526321411,10.427336502075196,0.4478271424770355,5521.18056640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:10:00,22974.049609375,97.85999908447266,0.0219907414866611,3.5228567623533307,2.1023332834243775,1.6396845988929272,1.5,5771.009369293884,2.5705497741699217,10.451931571960449,0.4739937484264374,5800.3470703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:20:00,23306.983203125,82.14000091552734,0.0219907414866611,3.306529428903013,2.5464394330978393,1.8017939262092113,1.5,5635.460920298461,2.544421339035034,10.481590080261231,0.4785351812839508,5614.58330078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:30:00,23283.916796875,64.27999954223633,0.0219907414866611,3.1904224419035017,3.100865530967712,1.7528935126960277,1.4990733333333333,5305.088826030061,2.541260290145874,10.509620857238769,0.4993491947650909,6007.98603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:40:00,23203.65,55.02000122070312,0.0219907414866611,2.78539076084271,3.4665226221084593,1.4717158250510691,1.45695,4946.902944269624,2.4677937984466554,10.537109184265136,0.4988451302051544,6117.3609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 15:50:00,22915.633203125,54.68000106811523,0.0222222229698672,2.8664866947568957,3.7537140130996702,1.3255208186805247,1.4013373333333332,4911.029699189694,2.449348974227905,10.560980796813965,0.5067704439163208,5955.55556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:00:00,22651.533203125,55.79999923706055,0.0219907414866611,2.9234454655088484,3.994530272483826,1.3596643619239333,1.3953793333333333,4932.008665708495,2.398785352706909,10.585033226013184,0.5300682187080383,5898.6111328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:10:00,21752.449609375,49.89999923706055,0.0224537044530734,2.9234454655088484,4.284960103034973,1.374565952271223,0.8254199999999999,4518.9970206849475,2.366446352005005,10.61487274169922,0.5235423088073731,5520.48603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:20:00,14047.650390625,0.0,0.023495371127501,2.9234454655088484,4.463114857673645,0.3805700145661831,0.0,0.0,2.2824918746948244,10.637478065490722,0.5566227436065674,5871.18056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:30:00,15188.4501953125,0.0,0.0231481489026919,2.9234454655088484,4.330901169776917,0.1461950205266475,0.0,0.0,1.6680507779121398,10.60872402191162,0.5860317826271058,5745.8333984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:40:00,20141.9001953125,0.0,0.0231481489026919,2.9234454655088484,3.862771677970886,0.1425057910382747,0.0,0.0,0.4798784673213959,10.587022590637208,0.5898053526878357,5773.958203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 16:50:00,19177.0666015625,0.0,0.0231481489026919,3.456761791650206,3.4109090089797975,0.1426504664123057,0.0,0.0,0.035288219153881,10.581235313415528,0.6333006978034973,5370.83330078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:00:00,15706.6166015625,0.0,0.0231481489026919,4.506105329934508,3.1888773679733275,0.1425057910382747,0.0,0.0,0.0283260311931371,10.583043670654297,0.6441210269927978,5424.652734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:10:00,23384.349609375,0.0,0.0231481489026919,4.586375143472106,3.045095372200012,0.1425057910382747,0.0,0.0,0.0238062426447868,10.586660766601565,0.6546847581863403,5042.01396484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:20:00,23274.766796875,0.0,0.0231481489026919,4.376224234048277,2.9132504224777223,0.1425781287252902,0.0,0.0,0.0595615237951278,10.588288497924806,0.627896249294281,4757.63876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:30:00,21811.38359375,4.840000152587891,0.0231481489026919,4.799859907571227,2.824426007270813,0.1425781287252902,0.5170760000000001,348.485366220806,0.1251426495611667,10.591543579101565,0.6093069911003113,5126.3888671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:40:00,22896.497265625,75.53999862670898,0.0222222229698672,4.657985117379576,2.755495381355286,0.813946794718504,1.2056844,3786.911628236741,0.4877070263028144,10.58141632080078,0.6023222208023071,4995.8333984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 17:50:00,31834.637890625,40.60000038146973,0.0219907414866611,4.49583759540692,2.656633400917053,1.9361256055533889,1.2000184,4325.312470410284,2.4235811710357664,10.560438537597657,0.614252769947052,5492.013671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:00:00,16181.440625,43.1,0.0219907414866611,4.55228929752484,2.784322142601013,0.7377749077975749,1.2212212,1957.358901743804,2.7036818504333495,10.569299697875977,0.5522846460342408,5226.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:10:00,23324.21640625,95.67999725341798,0.0219907414866611,4.012827303353697,2.947494864463806,0.4936342649161815,1.115598,3333.533835861793,2.668676424026489,10.605649375915528,0.4765815138816833,5445.83330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:20:00,33843.56171875,96.6999969482422,0.0219907414866611,3.942106201592833,2.955069327354431,1.0678529910743235,1.096413,5010.80743534154,2.683062696456909,10.626808547973631,0.4658063471317291,4935.7638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:30:00,30881.2796875,89.46000061035156,0.0219907414866611,4.332666065637023,3.1407392740249636,1.493923681229353,1.1265978,5218.655650455888,2.644397306442261,10.64706325531006,0.6172160387039185,4845.4861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:40:00,19222.207421875,68.44000091552735,0.0219907414866611,4.177222063485533,3.481908440589905,1.0190248899161816,1.148034,2968.348930286488,2.666943979263306,10.66659450531006,0.6603262066841126,4580.20830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 18:50:00,26018.617578125,96.91999816894533,0.0219907414866611,4.025368502084166,3.756734013557434,0.7492766432464123,1.101468,3911.4438219592166,2.6478920459747313,10.68684844970703,0.71388680934906,4695.13876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:00:00,32245.1234375,90.4199996948242,0.0219907414866611,4.052688171807676,3.9878425359725953,1.5823929242789745,1.0961928,6178.707117629964,2.6114104270935057,10.701678466796874,0.7653948903083801,5097.56953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:10:00,18590.27734375,36.920000076293945,0.0224537044530734,4.002234270516783,4.220040822029114,1.2867477290332316,1.103968,2929.3893473465737,2.598550271987915,10.717592239379885,0.8394503712654113,4964.2361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:20:00,14144.966796875,82.25999908447265,0.0226851859362795,4.14288087124005,4.6105739831924435,0.3093171380460262,1.108608,2430.534840128286,2.653120231628418,10.736581420898435,0.8695745229721069,4773.61123046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:30:00,23515.856640625,98.1999969482422,0.0219907414866611,4.02393236393109,4.616727662086487,0.6242042891681194,1.1040749,4286.229089562707,2.57161021232605,10.753761672973631,0.932896625995636,3921.87509765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:40:00,27369.48359375,91.98000030517578,0.0219907414866611,4.08055382007733,4.4730253458023075,1.4592014007270335,1.105121,5263.04140452218,2.586335325241089,10.764793014526369,1.0167067527771,4050.34716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 19:50:00,12987.4501953125,65.91999969482421,0.0231481489026919,4.293409159127623,4.812761902809143,1.0067274384200573,1.1296256,2202.1349931874606,2.618839693069458,10.745804595947265,1.0457289695739749,4415.625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:00:00,25158.626953125,92.8,0.023379630385898,3.910809423867613,5.1503154039382935,1.257595520466566,1.1188424,4343.839889915262,2.591962957382202,10.74381523132324,1.0148976802825929,4120.1388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:10:00,28885.579296875,43.25999908447265,0.0241898155771194,3.582329561654478,5.305104184150696,1.969401066750288,1.077891,4069.202625269165,2.6208337783813476,10.72916679382324,1.0115708112716677,4304.16669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:20:00,11890.8833984375,44.21999969482422,0.0255787044530733,3.2644026779569684,5.893344235420227,0.6443865768611431,1.06525,1472.9730126308264,2.674364757537842,10.727539253234864,0.8336376428604126,5172.222265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:30:00,22218.5279296875,87.32000122070312,0.0291666674427686,2.555354931298643,6.244044899940491,1.0052806608378888,1.0394846000000002,3122.096673645111,2.6412072658538817,10.71560287475586,0.6157831072807312,5004.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:40:00,24794.6484375,26.900000381469727,0.0290509266778825,2.1828863167203965,6.491499924659729,1.5183738879859447,0.0,1911.191297315406,2.6162643909454344,10.71686897277832,0.5456142663955689,5335.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 20:50:00,18111.6837890625,0.0,0.0296296303858979,1.7581035160459575,6.88801109790802,0.1605902798473834,0.0,0.0,2.5894582748413084,10.741102409362792,0.4740160405635834,5329.1666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:00:00,10083.15009765625,0.0,0.0239583340939133,1.371678187791258,6.569127774238586,0.1439525477588176,0.0,0.0,2.6024527072906496,10.759186935424804,0.4277990102767944,5073.61123046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:10:00,9287.4833984375,0.0,0.023379630385898,1.4064025186933578,5.925889420509338,0.1427951417863368,0.0,0.0,2.5733463764190674,10.782696533203126,0.5278178334236145,1785.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:20:00,16916.5666015625,0.0,0.023495371127501,1.8584393047727643,5.366324162483215,0.1425057910382747,0.0,0.0,2.612627363204956,10.78360061645508,0.6622772812843323,3579.166552734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:30:00,15617.6001953125,0.0,0.0232638896442949,2.107508518639952,4.940322041511536,0.1412037037312984,0.0,0.0,2.616859245300293,10.80060043334961,0.7935626864433288,7159.6111328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:40:00,14962.9169921875,0.0,0.0231481489026919,2.250227644387633,4.514677023887634,0.1393229134380817,0.0,0.0,2.5647914886474608,10.827003860473637,0.8127353668212891,5877.08330078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 21:50:00,16493.4166015625,0.0,0.0231481489026919,2.382052328530699,4.0080777406692505,0.1391782365739345,0.0,0.0,2.521604824066162,10.84635410308838,0.9436478734016418,4236.45830078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:00:00,11476.7333984375,0.0,0.0231481489026919,2.849448111001402,3.5427843809127806,0.1391059003770351,0.0,0.0,2.481204652786255,10.860279273986816,1.0887176513671877,4198.6111328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:10:00,10918.633203125,4.479999923706055,0.0231481489026919,3.309153034631163,3.1095462083816527,0.1391782365739345,0.428681,292.31898047138577,2.5054693698883055,10.871310997009278,1.1742626667022704,4239.93056640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:20:00,14408.5001953125,75.13999862670899,0.0219907414866611,3.697155287209898,2.63402259349823,0.2569444499909877,1.0743188,2975.605639704426,2.50610556602478,10.878182792663576,1.2496454954147338,4285.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:30:00,20249.76640625,81.97999725341796,0.0219907414866611,4.009782745782286,2.414768385887146,1.0232928447425365,1.09542,4269.173777187166,2.472158670425415,10.85159854888916,1.325966739654541,4172.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:40:00,23163.726953125,80.41999816894531,0.0219907414866611,4.2256664299406115,2.5407024145126345,1.3807146720588208,1.114129,4393.431859163526,2.5246338844299316,10.855215644836424,1.338662314414978,7921.58349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 22:50:00,21823.6818359375,41.67999954223633,0.0231481489026919,3.977382757607847,2.973992133140564,1.61979166790843,1.1229804,3219.0324854109026,2.526535987854004,10.834418296813965,1.1007981538772582,4693.055615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:00:00,18243.4169921875,63.78000030517578,0.023379630385898,3.581645014230162,3.4864110231399534,0.6471354179084301,1.0825922,2716.014388397815,2.5146092414855956,10.830258750915528,0.9966063380241394,3567.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:10:00,31334.155859375,65.36000061035156,0.0236111118691041,2.8563057445921003,3.7396378755569457,1.6790364675223828,1.0495637,4107.721809224,2.487940788269043,10.818503952026369,0.8398364543914795,2751.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:20:00,28437.137109375,32.5,0.0236111118691041,2.5771847271360455,4.074950623512268,1.424623816460371,1.027994,3996.5541388253346,2.506172609329224,10.813078689575196,0.7554806232452392,4307.98603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:30:00,10732.6,36.64000015258789,0.0256944451713933,2.3318032764829697,4.548586106300354,0.7704716257750988,1.0177165,1780.4874751147631,2.5195404529571532,10.801143074035645,0.6558416962623597,5108.72216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:40:00,12722.3333984375,76.56000061035157,0.0267361117992548,1.9398549103178084,4.839049553871154,0.6271701388061046,1.0011854,2425.1994470739005,2.5009950160980225,10.796259880065916,0.5949654698371887,5824.65283203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-22 23:50:00,21783.55,81.57999954223632,0.0261574081610887,1.6734030746854842,4.909254479408264,1.5246672324836257,1.0,3848.728652833403,2.442641496658325,10.788664245605467,0.5330402493476868,4188.888720703125,2.0,1122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:00:00,22234.75,33.53999977111816,0.0250000007683409,1.6588299297727644,5.212726330757141,1.2180266074836257,1.0,2446.868869886748,2.467798376083374,10.79029197692871,0.4899949073791504,4196.18056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:10:00,19119.65,55.68000030517578,0.0241898155771194,1.688882710877806,5.55332453250885,0.6509693197906017,1.0,2947.2240404192844,2.458196592330933,10.821759033203126,0.4568412125110626,4194.791796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:20:00,22347.640625,74.77999877929688,0.0241898155771194,1.4009013437665998,5.522590947151184,0.8961950235068799,1.0,3337.930422631289,2.493106555938721,10.82899284362793,0.4604397177696227,4337.49990234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:30:00,28694.02578125,76.69999694824219,0.0232638896442949,1.1608490967191756,5.547571778297424,1.1700665406882762,1.0,4383.267581271129,2.4896663188934327,10.855215454101565,0.5914328455924988,4210.41669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:40:00,30230.666796875,48.24000091552735,0.0236111118691041,1.268700768891722,5.82558958530426,1.5955584220588208,1.0,4661.503154231051,2.4909871578216554,10.867693901062012,0.6510738849639892,4173.61123046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 00:50:00,13111.5998046875,38.50000076293945,0.0238425933523102,1.3927243256010116,6.024833130836487,0.6891637735068799,1.0,2476.355794058159,2.5058290481567385,10.885054588317873,0.7211670398712158,4244.097265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:00:00,15497.8833984375,80.17999954223633,0.0237268526107072,1.2678102754987777,6.123023629188538,0.6763599626719952,1.0,3233.8794225898037,2.486621284484863,10.900607490539551,0.7694836378097534,4243.40283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:10:00,17365.2001953125,85.83999938964844,0.0236111118691041,1.2939173960126935,6.144360661506653,1.310474555939436,1.0,3942.2595432465687,2.48429913520813,10.91453285217285,0.8458410859107971,4207.2916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:20:00,15187.65,77.15999908447266,0.0238425933523102,1.5879588627256451,6.226400399208069,0.937427669018507,1.0,3311.7366331235908,2.459940958023071,10.924659729003906,0.9013538122177124,4161.4583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:30:00,14547.75,76.91999816894531,0.0248842600267379,1.5635144972242414,6.397084736824036,1.0684317402541637,1.0,3218.575833634683,2.485180902481079,10.942021369934082,0.9611142754554748,4198.9583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:40:00,13303.716796875,91.8999984741211,0.0248842600267379,1.5673806452192367,6.5387087106704715,0.5993923537433148,1.0,2839.4529172721445,2.4511721611022947,10.953956413269042,1.0443525314331052,4112.152783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 01:50:00,18827.233203125,90.5999984741211,0.0273148155305533,1.4757796072401106,6.722619748115539,1.3738425545394422,1.0,3119.075337771362,2.4421345233917235,10.93098945617676,1.036671018600464,4150.694482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:00:00,23412.67734375,36.259999704360965,0.0276620377320794,1.5431827091611925,6.983919167518616,1.7455873660743235,0.6,3250.6433341596194,2.4542527198791504,10.933159637451173,1.0714807510375974,4200.34716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:10:00,11630.95,0.0,0.0359953709878026,1.1963692449964582,7.413559651374816,0.282335066050291,0.0,0.0,2.4837020874023437,10.93008518218994,0.8851039171218872,4256.59736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:20:00,11374.3166015625,0.0,0.0267361118923871,0.8798438810743392,7.25098021030426,0.1440972231328487,0.0,0.0,2.513157606124878,10.963179588317873,0.7937164425849914,4121.87490234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:30:00,12291.8,0.0,0.0245370378019286,0.8289331340231,6.711665177345276,0.1425057910382747,0.0,0.0,2.513624095916748,10.962998962402342,0.7952654957771301,4145.4861328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:40:00,18868.7830078125,0.0,0.0238425933523102,1.0495506429113448,6.351166558265686,0.140625000745058,0.0,0.0,2.496049499511719,10.988136863708494,1.023303365707397,2964.583251953125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 02:50:00,23604.503515625,0.0,0.0237268526107072,1.1894582056440413,5.723807740211487,0.1393229134380817,0.0,0.0,2.5272231101989746,10.989945411682127,1.1352794408798217,2373.95830078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:00:00,15362.6197265625,0.0,0.0237268526107072,1.5775998138822611,5.176109433174133,0.1392505727708339,0.0,0.0,2.5075697898864746,11.005858993530271,1.3111454486846923,3668.055517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:10:00,14856.8998046875,0.0,0.0237268526107072,1.973481371346861,4.743002152442932,0.1393229134380817,0.0,0.0,2.507764434814453,11.00929527282715,1.3881500244140623,4230.20830078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:20:00,18948.6833984375,0.0,0.0237268526107072,2.1723484062589704,4.106400942802429,0.1392505727708339,0.0,0.0,2.5619914054870607,11.02394371032715,1.4945827960968017,4194.0970703125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:30:00,10954.1333984375,0.0,0.0237268526107072,2.334899189416319,3.660132431983948,0.1391782365739345,0.0,0.0,2.567203092575073,11.039858055114744,1.6628891229629517,4089.5833984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:40:00,14371.033203125,4.020000076293945,0.023379630385898,2.65398698085919,3.251639151573181,0.1392505727708339,0.4121987,219.96447125485025,2.5644588470458984,11.057219314575196,1.813304877281189,4164.2361328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 03:50:00,19206.349609375,74.67999877929688,0.0222222229698672,2.879011204186827,2.7842133760452272,0.5486111037433147,1.043272,4009.0626605083694,2.579975986480713,11.057400321960449,1.9262012481689452,4189.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:00:00,13214.9833984375,75.03999938964844,0.0224537044530734,3.3950436615385113,2.602944493293762,1.0525897078216075,1.0517713,3203.7926529105334,2.5927570343017576,11.04166660308838,2.026846170425415,4080.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:10:00,15023.9,94.23999938964845,0.0222222229698672,3.54109692806378,2.9326444387435915,1.016565381735563,1.069346,3946.907026481868,2.546757173538208,11.039496421813965,2.026846170425415,3234.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:20:00,14034.616796875,68.68000030517578,0.0232638896442949,3.54109692806378,3.2667121648788453,1.4934172563254833,1.063381,3416.4586483481535,2.5785686492919924,11.02412452697754,1.7092649936676023,2325.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:30:00,10798.3333984375,50.18000030517578,0.0241898155771194,3.54109692806378,3.7986987352371218,1.0055699996650218,1.057415,2344.1088262098497,2.611072063446046,11.02394371032715,1.4981928586959838,2746.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:40:00,16517.25,56.640000915527345,0.0263888895977287,3.4098451637662945,4.212063527107238,1.1463397078216075,1.051452,3146.7103001923965,2.631108617782593,11.01454029083252,1.2862606048583984,4239.583203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 04:50:00,13232.4333984375,38.29999923706055,0.0262731488794087,2.792907860223204,4.503643250465393,1.25065104290843,1.039957,2484.3938145095062,2.605132007598877,11.013093376159668,1.144599938392639,4134.374951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:00:00,14384.03359375,54.859999084472655,0.0276620377786456,2.3136842750944195,4.77460253238678,0.6680410735309124,1.0205594000000002,2431.922644778532,2.5977084159851076,11.00061492919922,1.012714648246765,3971.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:10:00,16571.316796875,47.63999938964844,0.0278935192618517,1.9450046324171129,5.01108067035675,1.6531394653022289,1.000545,3300.7710605560883,2.5877712249755858,10.99717903137207,0.9191927433013916,4073.9583984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:20:00,10785.4998046875,39.52000007629395,0.0269675933755932,1.4967276596464216,5.325075745582581,0.6054687313735485,0.6,2055.971305265417,2.61236367225647,10.989945220947266,0.8241886258125305,4064.23623046875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:30:00,11042.65,0.0,0.0296296305488793,1.1541039609350263,5.5332036256790165,0.2939814843237399,0.0,0.0,2.627603054046631,10.995551490783692,0.7434846520423889,4094.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:40:00,9788.03359375,0.0,0.0240740748355164,0.9770752453245224,5.337193322181702,0.1424334533512591,0.0,0.0,2.635445737838745,11.0149019241333,0.6867266654968261,1644.44453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 05:50:00,16293.3501953125,0.0,0.0237268526107072,1.0009411715902383,4.892048668861389,0.1397569440305232,0.0,0.0,2.655185890197754,11.009295463562012,0.7456051349639893,1842.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:00:00,13080.9,0.0,0.0237268526107072,1.3193710350431502,4.511259198188782,0.1398292802274226,0.0,0.0,2.633311128616333,11.0149019241333,0.9055076003074646,2723.26396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:10:00,12408.733203125,0.0,0.0237268526107072,1.618938305322081,4.1913992166519165,0.1391782365739345,0.0,0.0,2.640359115600586,11.01689109802246,0.9494154930114748,4248.2640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:20:00,12200.466796875,0.0,0.023379630385898,1.7607414745725691,3.6817054033279417,0.1391782365739345,0.0,0.0,2.6519260883331297,11.033166694641114,1.0248356103897094,4210.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:30:00,16952.5001953125,0.0,0.0231481489026919,2.088788988534361,3.191335892677307,0.1391782365739345,0.0,0.0,2.6559456825256347,11.03877296447754,1.1294430494308472,4064.58330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:40:00,8413.8990234375,0.0,0.0231481489026919,2.391881849709898,2.827890181541443,0.1392505727708339,0.0,0.0,2.6528481006622315,11.056496047973637,1.2458536863327023,2386.111083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 06:50:00,7728.60986328125,34.41999969482422,0.0231481489026919,2.6986710571683945,2.410859751701355,0.1605902783572673,0.826862,875.5575780492272,2.630699348449707,11.049081230163576,1.3474374532699585,2332.291650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:00:00,15905.6166015625,80.5199981689453,0.0219907414866611,3.3541694187559186,2.0143532037734984,0.3503327541053295,1.0510052,2742.8686590667216,2.6498759746551515,11.05143222808838,1.4574936628341677,4138.18046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:10:00,21501.649609375,98.53999938964844,0.0222222229698672,3.3784935974515973,1.8948832988739013,0.8737702779471874,1.063283,4106.301365560815,2.565519857406616,11.054325675964355,1.4310343503952023,6274.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:20:00,17276.0001953125,99.0999984741211,0.023379630385898,3.4155788444913924,2.1451489210128782,1.8721064500510691,1.0658660000000002,4240.496326003476,2.557343673706055,11.045102882385256,1.389100170135498,1630.2083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:30:00,12010.4833984375,99.0999984741211,0.0232638896442949,3.378280498925597,2.6052563905715944,1.0101272992789745,1.065779,2829.396618240388,2.6258997440338137,11.039496803283692,1.3123693704605102,1407.29169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:40:00,14976.5,99.0999984741211,0.0255787044530733,2.7998182320036,3.0381378889083863,1.3487412862479686,1.0467556,3205.870159976397,2.681071710586548,11.034794425964355,1.133617281913757,3138.8888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 07:50:00,11463.4166015625,99.0999984741211,0.0260416674427687,2.3896459602750837,3.396957516670227,1.1358506970107556,1.0192432,2595.0218618936706,2.6674326419830323,11.03117733001709,1.00048987865448,4267.01396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:00:00,19115.3166015625,82.75999908447265,0.0273148155305533,1.8212837242521345,3.826995921134949,1.7505063228309157,1.0035621,3888.90796469638,2.6212445735931396,11.02575225830078,0.8912696599960327,4342.70830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:10:00,19481.916796875,30.89999961853028,0.026851852564141,1.722857239190489,4.317708420753479,1.2198350720107556,0.8,2851.579140844795,2.6361403942108153,11.02195472717285,0.80328528881073,4119.444384765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:20:00,13982.75,0.6400000095367432,0.0304398157168178,1.3086280369199812,4.752410340309143,0.4377893529832363,0.0,77.18684399027822,2.6491800785064696,11.025933074951173,0.6975125789642334,3940.624951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:30:00,11328.5833984375,0.0,0.025000000791624,0.6117677950300275,4.745645451545715,0.14359085932374,0.0,0.0,2.625177812576294,11.042570877075196,0.626518189907074,2315.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:40:00,15633.7001953125,0.0,0.0237268526107072,0.5746556901372968,4.553167700767517,0.141782409697771,0.0,0.0,2.669553518295288,11.04112434387207,0.6177410364151001,2767.7083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 08:50:00,12650.4333984375,0.0,0.0237268526107072,0.8109478496946394,4.18639566898346,0.1389612279832363,0.0,0.0,2.6735281467437746,11.054867935180663,0.7208818197250366,4321.875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 09:00:00,11859.8,0.0,0.023379630385898,1.0191103958524763,3.821937012672424,0.1388888917863369,0.0,0.0,2.659789514541626,11.062101745605467,0.767410135269165,4207.2916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 09:10:00,14190.216796875,0.0,0.0231481489026919,1.3285373114980756,3.4016367197036743,0.1389612279832363,0.0,0.0,2.6763671398162843,11.07349510192871,0.852875554561615,4221.52783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 09:20:00,14459.25,0.0,0.0231481489026919,1.4592269205488264,2.93604576587677,0.1388888917863369,0.0,0.0,2.612373876571655,11.085792732238769,0.9390277624130248,4187.152734375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 09:30:00,10205.8,0.0,0.0231481489026919,1.9507460140623152,2.613968348503113,0.1389612279832363,0.0,0.0,2.6155913829803468,11.099717903137208,1.016064727306366,4092.014013671875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 09:40:00,6378.30009765625,0.0,0.0231481489026919,2.2464258932508527,2.2927504777908325,0.1389612279832363,0.2022985,0.0,2.5614869594573975,11.110568428039551,1.0583141803741456,4166.319482421875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
