time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-23 09:50:00,12271.5998046875,65.69999885559082,0.0222222229698672,2.6731382393278182,1.8555954456329349,0.3989438734948635,1.031254,2803.5140358166004,2.6055245876312254,11.117078971862792,1.0862744092941283,4069.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:00:00,15071.4666015625,68.41999816894531,0.0229166674194857,3.025689508859068,1.658883309364319,1.4790943078696728,1.0343008,3796.492886201034,2.5542988777160645,11.10496253967285,1.1260546684265136,4048.958251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:10:00,11545.6666015625,55.68000106811523,0.0231481489026919,3.2945017837919295,2.0929499864578247,0.7630931787192822,1.060969,2168.654345058696,2.626690769195557,11.109302520751951,1.106529688835144,4070.486083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:20:00,14723.233203125,96.48000183105468,0.023495371127501,2.7447932743467396,2.4959769010543824,1.1972656063735485,1.0452797,3922.7024476919673,2.594950819015503,11.100984191894533,0.9461716651916504,4111.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:30:00,15303.8001953125,40.95999946594238,0.0237268526107072,2.4051178001798688,2.8977790117263793,1.7982494048774242,1.0175230000000002,3243.9363911982655,2.5439362049102785,11.103515624999998,0.8567486643791199,4258.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:40:00,9644.6998046875,42.320000076293944,0.0247685192851348,1.9739956402219831,3.37667133808136,0.6962528996169567,1.004428,2094.0527899736,2.6376535892486572,11.09953727722168,0.7404589414596557,4184.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 10:50:00,9881.633203125,95.25999908447264,0.0261574081610887,1.4569548391737044,3.674963068962098,0.853443282097578,1.0,2326.5466088916846,2.6078858375549316,11.098994636535645,0.6656123995780945,4138.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:00:00,15701.533203125,60.279998779296875,0.0255787044763563,1.135500314179808,3.951058602333069,1.4902343921363357,0.2,2743.453558706869,2.601621770858765,11.096281814575194,0.5969610095024109,4156.250048828125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:10:00,10559.61669921875,0.0,0.028240741509944,0.8939340733923016,4.29566900730133,0.3105468802154064,0.0,0.0,2.541648435592651,11.098994636535645,0.5283307075500489,4206.249951171875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:20:00,6993.48916015625,0.0,0.0250000007683409,0.6273499869741499,4.277559590339661,0.1430121563374995,0.0,0.0,2.5686495304107666,11.094292449951173,0.4800477862358093,4169.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:30:00,13461.916796875,0.0,0.0237268526107072,0.5469581686891615,3.8563509225845336,0.140335651487112,0.0,0.0,2.5479660511016844,11.115812683105467,0.4669000267982482,4094.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:40:00,18873.9330078125,0.0,0.0237268526107072,0.5669029855169355,3.530306649208069,0.1388888917863369,0.0,0.0,2.576050281524658,11.120515060424804,0.4807426214218139,4233.33330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 11:50:00,11307.3998046875,0.0,0.0231481489026919,0.8608815216459333,3.148428797721863,0.1389612279832363,0.0,0.0,2.5683372020721436,11.134802055358886,0.5631730139255524,4274.65283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:00:00,15757.35,0.0,0.0232638896442949,1.171098663751036,2.771819519996643,0.1389612279832363,0.0,0.0,2.5954776287078856,11.144748306274414,0.5995229721069336,5715.0693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:10:00,13414.3998046875,0.0,0.0231481489026919,1.4418409609235825,2.5259072303771974,0.1388888917863369,0.0,0.0,2.5640724182128904,11.162652015686035,0.6040619611740112,5516.66669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:20:00,8262.40009765625,0.0,0.0231481489026919,1.4684563183225692,2.169008111953735,0.1389612279832363,0.2,0.0,2.5562027454376217,11.174768257141114,0.6870213508605957,4191.31953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:30:00,11498.2666015625,65.23999900817871,0.0229166674194857,1.596657755319029,1.8107807397842408,0.3140191040933132,1.0,2071.4404347369514,2.521509552001953,11.178204154968263,0.7886659860610962,4204.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:40:00,15397.41640625,82.81999969482422,0.0231481489026919,1.648414471093565,1.640624499320984,0.8109809212386608,1.0,3549.418080837987,2.5247302055358887,11.182183074951173,0.8268951177597046,4267.36123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 12:50:00,15070.05,64.66000137329101,0.0236111118691041,1.8330366873182355,1.8595335721969604,1.6841001443564891,1.0,3866.369729864885,2.5148963928222656,11.169704818725586,0.8227607011795044,5622.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:00:00,10795.65,96.65999908447266,0.0240740748355164,1.596098377648741,2.2877251386642454,1.3212528876960277,1.0,3156.1417562747047,2.52160906791687,11.174768257141114,0.7470693349838257,5463.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:10:00,16088.583203125,58.81999998092651,0.0266203711275009,1.2656268381513656,2.738122963905335,1.6809172324836257,0.4,2889.098846677757,2.534390354156494,11.169704818725586,0.6431924819946289,4147.56943359375,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:20:00,11098.9333984375,0.0,0.030208334000781,1.0988110327161849,3.1197102308273315,0.3274739630520343,0.0,0.0,2.5339235782623293,11.169524002075196,0.6039764523506165,4137.50009765625,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:30:00,9562.1166015625,0.0,0.0255787044530733,0.7400342726148663,3.219521403312683,0.1430844940245151,0.0,0.0,2.512698268890381,11.16102466583252,0.5515625953674317,4167.0138671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:40:00,5768.98330078125,0.0,0.0241898155771194,0.935937073174864,3.0107785940170286,0.1417824111878871,0.0,0.0,2.520287847518921,11.155779838562012,0.516775369644165,5003.47236328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 13:50:00,11179.783203125,0.0,0.0237268526107072,0.8639904879964886,2.749423289299011,0.1390335641801357,0.0,0.0,2.49840407371521,11.169704818725586,0.5150813341140748,7088.1943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:00:00,20509.983203125,0.0,0.023495371127501,0.7742724084295332,2.475184369087219,0.1389612279832363,0.0,0.0,2.518674612045288,11.185980796813965,0.5097354412078857,4122.56953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:10:00,12778.583203125,17.479999923706053,0.023379630385898,0.9056584977544844,2.061528515815735,0.1521990768611431,0.6,670.1790999817755,2.545242929458618,11.188874244689943,0.5935994982719421,4249.652734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:20:00,12456.4666015625,79.0999984741211,0.0229166674194857,1.2705062412656845,1.6718396902084351,0.3687789373099803,1.0,2506.313406177591,2.5595170974731447,11.195746231079102,0.685586440563202,4227.083203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:30:00,15294.7498046875,85.32000122070312,0.0231481489026919,1.5640669607557356,1.653873085975647,1.066912620514631,1.0,3431.2316329517007,2.558458375930786,11.197916412353518,0.7391296029090881,4248.61123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:40:00,12235.3833984375,94.65999908447266,0.0237268526107072,1.8652134680189192,1.9423824548721311,0.5899160914123058,1.0,2435.3361259261037,2.576506280899048,11.187970161437988,0.7510108709335327,4235.4166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 14:50:00,19788.1998046875,98.67999877929688,0.023379630385898,1.7491133713163436,2.187433695793152,1.160951941460371,1.0,3838.448209448901,2.5562384605407713,11.187608528137208,0.7260187983512878,4224.99990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:00:00,16207.4166015625,43.03999977111816,0.0243055563187225,1.5160026335157455,2.385850262641907,1.8392649702727797,1.0,2702.4205330422033,2.4831398487091065,11.181278800964355,0.6454240918159485,6652.0833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:10:00,11480.0166015625,31.27999954223633,0.025115741509944,1.26249106163159,2.788960957527161,0.5149016313254833,0.4,1220.26607052833,2.50865068435669,11.186161994934082,0.5780489563941955,6312.84736328125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:20:00,14229.9166015625,0.0,0.0260416673729194,1.005515577737242,2.9103760004043577,0.1646412082016467,0.0,0.0,2.532657527923584,11.192491340637208,0.5262397646903991,4208.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:30:00,20011.4,0.0,0.0237268526107072,0.9606074594892562,2.7707873582839966,0.1424334533512591,0.0,0.0,2.5171581745147704,11.190863418579102,0.5128809809684753,4262.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:40:00,11321.266796875,0.0,0.0232638896442949,0.9599599146284165,2.469955801963806,0.1392505727708339,0.0,0.0,2.5900843143463135,11.194299697875978,0.5626843690872192,4119.44453125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 15:50:00,12731.883203125,0.0,0.0231481489026919,1.286381843034178,2.20546441078186,0.1391059003770351,0.0,0.0,2.591014099121094,11.19972496032715,0.6651686191558838,4134.027880859375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:00:00,18534.6171875,48.8799991607666,0.0224537044530734,1.2599004530347884,1.8316032648086549,0.362847214192152,1.0,2645.9584546414617,2.5623889446258543,11.199905967712404,0.7585322022438049,4210.763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:10:00,15273.9998046875,74.77999954223633,0.0226851859362795,1.2473857426084578,1.61327006816864,1.3227720074355602,1.0,4167.57212134711,2.5082163333892824,11.204788970947266,0.8513311386108399,5658.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:20:00,11326.75,47.04000015258789,0.0231481489026919,1.2473857426084578,1.8696548461914064,1.0962094716727733,1.0,2427.302308878153,2.524146223068237,11.197735595703126,0.9062111377716064,5741.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:30:00,12288.0501953125,74.01999893188477,0.023379630385898,1.2473857426084578,2.2757108926773073,1.008101850003004,0.4,3015.8468884727567,2.5675384521484377,11.195927238464355,0.8643500685691834,4130.208203125,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:40:00,15805.766796875,0.0,0.0255787044763563,1.2473857426084578,2.542236876487732,0.4427083484828472,0.0,0.0,2.5569989681243896,11.196107864379885,0.7612571120262146,4145.48603515625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 16:50:00,10553.1,0.0,0.0238425933523102,1.453701450768858,2.6498177289962768,0.1416377358138561,0.0,0.0,2.556334066390991,11.192310333251951,0.7074821352958679,4170.833349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:00:00,10387.7833984375,0.0,0.023379630385898,2.074435212556273,2.289368104934693,0.1388888917863369,0.0,0.0,2.5615153312683105,11.208044242858886,0.659947419166565,4221.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:10:00,13460.5333984375,0.0,0.0231481489026919,2.2438407921232284,1.9601878643035888,0.1389612279832363,0.0,0.0,2.5538001537322996,11.214011955261231,0.6897640466690064,4261.8056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:20:00,12843.0666015625,32.79999961853027,0.0226851859362795,2.5224250816740095,1.6922015428543091,0.2048611186444759,0.8141010999999999,1391.4177851963907,2.5799392223358155,11.233724212646484,0.8266232490539551,4294.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:30:00,19012.71640625,77.53999938964844,0.0224537044530734,2.7221450828947127,1.47267746925354,1.2126012973487377,1.0242065,3683.1526286765743,2.5622002601623537,11.23010711669922,0.9721111536026,4265.27763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:40:00,16945.016796875,49.51999893188476,0.0231481489026919,3.3761374973692,1.617762279510498,1.038773112744093,1.0506541,2195.9451451348223,2.5309962749481203,11.22811794281006,1.0767054319381717,4248.9583984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 17:50:00,21305.86640625,71.10000228881836,0.023379630385898,3.222197201196104,2.0526426076889037,0.8832465343177318,1.057873,2822.7776901003417,2.570716142654419,11.225947761535645,1.0224376678466798,4230.55546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:00:00,29626.500390625,58.46000175476074,0.0243055563187225,2.784554579202086,2.267695116996765,1.7486978940665725,1.0390125,4151.609443959201,2.5446752548217773,11.223596572875977,0.9266600966453552,4240.972265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:10:00,13316.0166015625,38.04000015258789,0.0246527785435317,2.5930671715177596,2.634907364845276,0.762803839892149,1.0276679999999998,2115.643225571691,2.607958173751831,11.229202842712404,0.8637356519699096,5677.222265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:20:00,13521.883203125,80.62000122070313,0.0261574081610887,2.1409956001676624,2.8616222620010374,0.6823640279471874,1.0107929,2680.303118705007,2.6138158798217774,11.227575302124023,0.7902101755142212,4216.319482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:30:00,21468.283203125,77.61999969482422,0.025115741509944,1.9926858925260604,3.082807993888855,1.626736157387495,1.0,3895.957029839354,2.612432622909546,11.229564666748049,0.7836201667785645,4142.36123046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:40:00,16275.1998046875,33.68000106811523,0.0254629637114702,1.7410166048444808,3.459226155281067,1.084273736923933,1.0,2006.2095032581583,2.6498151302337645,11.231734466552734,0.7652970552444458,4222.56943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 18:50:00,19039.6498046875,55.21999893188477,0.028125000791624,1.4961068891920148,3.798935294151306,0.7460214130580425,0.6,2415.1680920424924,2.6422324657440184,11.23607482910156,0.7306473612785339,4272.9166015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:00:00,29521.3734375,0.7,0.028587963664904,1.3097756409086287,3.9953261613845825,0.4445167832076548,0.0,62.48465888088295,2.5973933696746827,11.248734283447266,0.6994847536087037,4204.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:10:00,14829.934375,0.0,0.0240740748355164,1.167632105294615,3.958920645713806,0.1421441026031971,0.0,0.0,2.6221519470214845,11.26935043334961,0.6968448758125305,4229.513671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:20:00,17094.8669921875,0.0,0.0237268526107072,1.2362241053022445,3.5547427415847777,0.1388888917863369,0.0,0.0,2.645196294784546,11.281467247009278,0.7875244498252869,4222.91650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:30:00,11651.0833984375,0.0,0.0237268526107072,1.5024893545545637,3.143652701377869,0.1389612279832363,0.0,0.0,2.6633801460266113,11.296657943725586,1.0167537450790405,4242.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:40:00,11863.0001953125,0.0,0.0232638896442949,1.8214652084745464,2.752121329307556,0.1388888917863369,0.0,0.0,2.696224069595337,11.314742469787598,1.2117981433868408,4204.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 19:50:00,14420.5166015625,4.579999923706056,0.0231481489026919,2.262646582070738,2.2870954513549804,0.1384548656642436,0.409641,426.1268589767119,2.7094782829284667,11.325050354003906,1.402923083305359,4279.51396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:00:00,12803.6,75.2999984741211,0.0219907414866611,2.638925936166197,1.9078423976898191,0.4035735003650188,1.0148415,2613.4732915994364,2.7224528789520264,11.337347793579102,1.5632354497909546,4218.05556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:10:00,16945.2169921875,92.7999984741211,0.0219907414866611,3.0533735775388777,1.7456498384475707,0.347945600003004,1.037186,2522.4563521022037,2.770124387741089,11.352900886535648,1.6071895360946655,4239.58330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:20:00,28940.740234375,98.67999877929688,0.0219907414866611,3.6245708965696393,1.709824299812317,1.0146122746169568,1.0642886,5444.007717551135,2.683982086181641,11.368272399902343,1.6869831800460815,4211.45830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:30:00,16288.4685546875,76.03999938964844,0.0226851859362795,4.036517670098692,1.804269218444824,1.1051070682704447,1.0875413000000005,3622.037832353707,2.720470571517944,11.38328285217285,1.820569109916687,4302.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:40:00,12944.9833984375,96.12000274658202,0.0229166674194857,3.989020397607237,2.2544456720352173,0.6452546529471874,1.102609,3222.240826535445,2.756217813491822,11.377857208251951,1.8739810228347775,4248.2638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 20:50:00,16706.4,97.3000030517578,0.023495371127501,3.3791790508665143,2.553164267539978,1.1861256055533886,1.0681294,3405.870595460977,2.7355210304260256,11.370985221862792,1.8444443702697757,4207.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:00:00,17121.2001953125,97.3000030517578,0.0243055563187225,3.005437042657286,2.8557058572769165,1.0024594716727733,1.052802,3127.569895470471,2.761326313018799,11.370623588562012,1.685879111289978,4134.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:10:00,21088.199609375,71.94000091552735,0.0263888895977287,2.4568582558073104,3.1940741777420043,1.8524305514991284,1.0250031,4267.658354582025,2.769336223602295,11.361943244934082,1.4936966180801392,4118.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:20:00,13660.28359375,33.099998474121094,0.026967593282461,2.1222324633039533,3.711719536781311,1.1239149026572703,1.0077429,2656.5308439674386,2.7600945949554445,11.365197944641114,1.3753567457199096,4163.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:30:00,11580.3333984375,55.87999954223633,0.0314814820885657,1.674911405984312,4.1401657342910765,0.6626880936324596,1.0,2261.216830667898,2.721594047546387,11.360315895080568,1.2374017953872678,4162.847265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:40:00,16454.6833984375,42.97999897003174,0.0315972228534518,1.2824916624464096,4.367205739021301,0.8206018380820751,0.2,1729.07664061188,2.7530940532684327,11.360677719116213,1.1528149366378784,4185.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 21:50:00,25387.14765625,0.0,0.0302083340473471,0.967769792024046,4.444449162483215,0.1693431742489337,0.0,0.0,2.715926742553711,11.373698234558104,1.0746540546417236,4084.374853515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:00:00,15480.3345703125,0.0,0.0243055563187225,0.9703589820303022,4.140709567070007,0.1395399339497089,0.0,0.0,2.811534357070923,11.386538314819337,1.0411030530929566,4106.59736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:10:00,15243.1833984375,0.0,0.0237268526107072,0.8935847424902021,3.6681015253067017,0.1388888917863369,0.0,0.0,2.797719430923462,11.402271461486816,1.1893096446990967,4277.08330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:20:00,23060.98359375,0.0,0.0237268526107072,1.2749047302640977,3.302878260612488,0.1387442164123058,0.0,0.0,2.8598731994628905,11.41583480834961,1.416783833503723,4222.5693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:30:00,11844.45,0.0,0.0237268526107072,1.774095442239195,2.76382052898407,0.1388888917863369,0.0,0.0,2.904615068435669,11.427951622009278,1.626023530960083,2293.05546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:40:00,7335.10009765625,0.0,0.023495371127501,1.9672601246275008,2.2756375074386597,0.1388888917863369,0.0,0.0,2.908191776275635,11.43193016052246,1.8500289916992188,2323.611181640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 22:50:00,13075.716796875,47.73999938964844,0.0229166674194857,2.338165428582579,1.8279731273651123,0.1759259290993213,1.010741,1880.117390349526,2.9224313259124757,11.43934440612793,2.069337272644043,3916.319580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:00:00,19849.75,79.0999984741211,0.0219907414866611,2.331408359948546,1.432588815689087,0.9499421410262584,1.0105270000000002,4614.703363527874,2.907365894317627,11.445673751831055,2.158099889755249,4189.583203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:10:00,11899.616796875,87.45999908447266,0.0224537044530734,2.6103332542814313,1.500541830062866,0.6103153996169567,1.0159646,2562.515327851371,2.930962085723877,11.438259506225586,2.304401159286499,4148.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:20:00,20927.866796875,98.0999984741211,0.0224537044530734,2.615231850091368,1.849440622329712,0.8333333365619182,1.02605,3847.9412355744607,2.8604990005493165,11.438621139526369,2.2768150329589845,4203.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:30:00,19186.21640625,75.11999893188477,0.0236111118691041,2.3435432457365097,2.1173500776290894,1.5749421052634716,1.0152984,4229.7337107565445,2.9289954662323,11.43934440612793,2.0218694686889647,4184.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:40:00,17381.549609375,36.92000045776367,0.0248842600267379,2.280747225228697,2.5858962774276733,1.2541956357657909,1.0101901,3641.9182554064582,2.8856257438659667,11.437897872924804,1.9042099952697753,4181.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-23 23:50:00,9966.1666015625,49.28000030517578,0.0270833340939132,1.8527201198972765,2.9643644094467163,0.5629340164363384,1.0012274,2262.313697462016,2.9902188777923584,11.436270332336424,1.6843579530715942,4206.94443359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:00:00,11289.066796875,85.65999908447266,0.0261574081145225,1.2804442190565168,3.1442917585372925,0.4840133123099804,0.6,2182.145729759094,2.931005096435547,11.438259506225586,1.5837934494018555,4238.541796875,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:10:00,15945.333203125,6.1400001525878904,0.0258101859129963,1.1807929300703108,3.2263667345047,0.25679976567626,0.0,293.8247658508003,2.9243374347686766,11.444950675964355,1.439414501190185,2984.375048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:20:00,17866.933203125,0.0,0.0239583340939133,1.0958705090917646,3.114447569847107,0.1385995410382747,0.0,0.0,3.009011173248291,11.467556381225586,1.4112896919250488,2376.38896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:30:00,18428.16640625,0.0,0.0240740748355163,0.8849090122617781,2.5811737537384034,0.138961225003004,0.0,0.0,3.066844367980957,11.46520538330078,1.559548592567444,2750.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:40:00,12246.166796875,31.599999618530273,0.023495371127501,1.609709789697081,2.0478180408477784,0.1599392421543597,0.8,1112.2845590950694,3.1021265983581547,11.478407096862792,1.9302837133407595,4244.09716796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 00:50:00,20249.433203125,79.0999984741211,0.0219907414866611,1.897868897859007,1.7872963905334474,0.5538917891681194,1.0,3806.777898867143,3.137104368209839,11.488534545898435,2.0315837144851687,4254.16669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:00:00,15438.116796875,89.42000122070313,0.0219907414866611,2.2263386749662457,1.7586941719055176,0.7212818317115307,1.002374,3520.2669654543147,3.172795295715332,11.505895614624023,2.256415843963623,4080.902734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:10:00,18309.283203125,96.8000030517578,0.0219907414866611,2.354608013574034,1.821577787399292,0.5324074141681194,1.010381,3605.0930946430503,3.1389358043670654,11.523437309265136,2.353721046447754,2325.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:20:00,19531.55,96.8000030517578,0.0226851859362795,2.2667157196439804,1.9682425737380984,1.143735521286726,1.007746,5220.834132440177,3.119031238555908,11.52868194580078,2.370825099945068,2400.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:30:00,11509.86640625,96.8000030517578,0.0237268526107072,2.122935869637877,2.1994396924972532,1.17925348803401,1.0038571,3237.4560695759765,3.173573684692383,11.52542667388916,2.399074363708496,4309.37490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:40:00,15149.7501953125,96.8000030517578,0.0244212970603255,2.1248106979765,2.6838388681411742,0.6372251324355602,1.0024380000000002,3299.1810415267128,3.153300094604492,11.526692581176755,2.255910778045654,4353.47236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 01:50:00,16466.2498046875,78.82000122070312,0.0256944451946763,1.5914965652860702,2.9176518201828,1.5059317283332347,1.0,3873.0547215093,3.134510612487793,11.524884033203126,1.9971601963043213,4150.00009765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:00:00,11943.733203125,30.77999954223633,0.0269675933290271,1.3405222200788558,3.2440032243728636,0.4405381940305233,0.2,1124.0110622160016,3.1916165351867676,11.525245666503906,1.8433355808258056,2327.430615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:10:00,17421.85,0.0,0.0276620377786456,1.0034632825292649,3.4386155366897584,0.1436631970107555,0.0,0.0,3.1601608276367186,11.533745574951173,1.6215496063232422,2373.958251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:20:00,19530.73359375,0.0,0.0243055563187225,0.7420935534872114,3.078881764411926,0.1385995410382747,0.0,0.0,3.1583981037139894,11.542606925964355,1.5454591035842895,3904.513916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:30:00,11730.8333984375,0.0,0.0238425933523102,0.8583219789899884,2.6651552438735964,0.1381655149161815,0.0,0.0,3.1520799160003663,11.553457832336424,1.6036571264266968,4280.208203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:40:00,18394.0998046875,0.0,0.0237268526107072,0.9577756428159774,2.2731706857681275,0.1372974537312984,0.0,0.0,3.182237386703491,11.565212440490722,1.6958738088607788,4141.666650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 02:50:00,12014.1166015625,47.119998931884766,0.0228009266778826,1.177660133782774,1.7608550310134887,0.1631221048533916,1.0,1642.4264916943266,3.1381610870361327,11.57913761138916,1.8774962902069092,2308.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:00:00,15290.6498046875,81.43999786376953,0.0224537044530734,1.4804665588773789,1.303187084197998,0.4780815951526165,1.0,3688.008777761331,3.127281332015991,11.573892974853518,1.9851174354553225,2367.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:10:00,12409.366796875,95.47999725341798,0.0222222229698672,2.0386092209257187,1.303696084022522,0.4697627238929271,1.0,2457.7304471718776,3.0750290870666506,11.572265434265136,2.039357423782348,3132.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:20:00,20885.650390625,96.6999969482422,0.0226851859362795,1.9872868084348736,1.4244539737701416,0.8582899503409862,1.0025783,4111.802676034198,3.0907701015472413,11.568648529052735,1.821642565727234,4208.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:30:00,19377.5833984375,58.51999931335449,0.023495371127501,1.529044392053038,1.5171963453292847,1.8675491742789745,1.0,4183.548485932636,3.049386739730835,11.56647834777832,1.68016939163208,3815.27763671875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:40:00,11306.63359375,42.85999946594238,0.0239583340939133,1.3052902006544171,1.993962049484253,0.4695457331836223,0.6,1885.7049464767056,3.1201080322265624,11.570276069641114,1.4953784465789792,943.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 03:50:00,15589.1001953125,0.0,0.0248842600034548,0.8614488148130477,2.344958853721619,0.1999421291053294,0.0,0.0,3.1077544689178467,11.570276069641114,1.3325969457626343,2370.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:00:00,17428.65,0.0,0.0238425933523102,0.6829372071661054,2.218387818336487,0.1388165526092052,0.0,0.0,3.114885759353638,11.583839607238769,1.25807785987854,3518.0556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:10:00,10960.8,5.779999923706056,0.023495371127501,0.6637908243574201,1.7941227674484252,0.137876159697771,0.4,306.7109983638851,3.067433738708496,11.594509506225586,1.25807785987854,4234.027734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:20:00,9822.7833984375,76.47999877929688,0.0222222229698672,0.6637908243574201,1.393173384666443,0.1923466436564922,1.0,1938.9883407592993,2.9919126987457276,11.603009223937988,1.2866763830184935,3765.972314453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:30:00,14045.8333984375,93.0999984741211,0.0222222229698672,0.6637908243574201,1.0834997415542602,0.2637442104518414,1.0,2836.8981106161955,3.0160093784332274,11.615306663513184,1.3904420137405396,2310.763916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:40:00,22873.2,99.0999984741211,0.0226851859362795,0.9592745804227888,0.94702410697937,0.8547453694045544,1.0,5244.185567811507,3.0117745876312254,11.62055130004883,1.47135591506958,2330.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 04:50:00,14523.9998046875,99.0999984741211,0.0231481489026919,2.3026165031827985,1.0486388444900512,1.7695312432944774,1.002173,4686.964824184335,2.9523716449737547,11.631040763854982,1.4763940811157226,2397.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:00:00,10989.65,99.0999984741211,0.023379630385898,2.281268694344908,1.624278688430786,0.7290943376719952,1.0123722000000002,2178.1871702716044,2.9976008892059327,11.62055130004883,1.3530186414718626,3904.860986328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:10:00,18281.283203125,99.0999984741211,0.023379630385898,1.8844495319761336,2.0627376079559325,0.8403500787913799,1.0,3668.118405219625,2.992111158370972,11.623083114624023,1.253209376335144,4154.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:20:00,20911.916796875,49.06000022888183,0.0239583340939133,1.2489267849363386,2.3134281873703,1.7092013768851757,0.4,2879.0952511181567,2.983339309692383,11.616210556030271,1.097250270843506,2664.930615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:30:00,16911.7166015625,0.0,0.0263888896210117,1.0226737403310835,2.5877070665359496,0.2050057925283908,0.0,0.0,2.9939467906951904,11.624710845947266,1.0179460048675537,2363.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:40:00,18878.600390625,0.0,0.0239583340939133,0.6378331684507429,2.5216809034347536,0.1396122716367244,0.0,0.0,2.9316283226013184,11.630317306518554,0.8846712827682495,2372.916650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 05:50:00,13894.400390625,18.72000045776367,0.0236111118691041,0.6046952390111981,2.077280974388122,0.1472800932824611,0.6,733.1319830756654,2.946059989929199,11.633210754394533,0.9215844154357912,2377.430517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:00:00,12175.966796875,79.0999984741211,0.0224537044530734,0.7918431782163678,1.8087494850158692,0.3620515100657939,1.0,2644.2256590700795,2.9337053298950195,11.637369918823245,0.963722538948059,2379.513916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:10:00,18893.1669921875,96.71999816894532,0.0231481489026919,0.9871267818845808,1.76120023727417,0.7165798418223858,1.0,4208.193049843654,2.9010171413421633,11.639178276062012,1.0555174112319947,3803.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:20:00,16671.416796875,99.0999984741211,0.023379630385898,1.0880960368551311,1.912214517593384,1.690465896576643,1.0,4387.878494401955,2.8872759342193604,11.632306480407715,1.0428576946258543,4055.208251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:30:00,11140.6333984375,93.25999908447264,0.0236111118691041,0.9913726114667952,2.3283867120742796,0.9815538458526134,0.6,2943.914208263058,2.921079683303833,11.630317306518554,0.9939921975135804,2947.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:40:00,15746.9998046875,6.540000152587891,0.0246527785202487,0.674060144368559,2.656231427192688,0.4190538235008716,0.0,416.26784654698366,2.9112268447875977,11.631221389770506,0.8506587624549866,2343.055615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 06:50:00,13317.9001953125,0.0,0.0238425933523102,0.4201071047224103,2.758006024360657,0.140335651487112,0.0,0.0,2.8889821052551268,11.639359092712402,0.7752567291259765,2389.93046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:00:00,19350.9,0.0,0.0237268526107072,0.3366420769132673,2.3774011611938475,0.1391782365739345,0.0,0.0,2.8642111301422117,11.630678939819337,0.7649749755859375,2392.3611328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:10:00,11691.6166015625,50.24000015258789,0.0229166674194857,0.4352597617544232,1.9448023557662963,0.2913773082196712,1.0,1908.413749312179,2.8562707901000977,11.633934020996094,0.8948872208595275,3532.291650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:20:00,18158.9330078125,80.4999984741211,0.0226851859362795,0.5222625636495649,1.739090299606323,0.7567997567355633,1.0,4212.136469039988,2.836535835266113,11.634476470947265,0.970565354824066,4227.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:30:00,16264.8166015625,55.73999938964844,0.0231481489026919,0.5781714462675154,1.9298186779022215,1.4890046410262583,1.0,3139.3036536974055,2.7802301406860352,11.638455009460449,1.0230244636535644,4171.87490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:40:00,13417.6669921875,58.68000030517578,0.0231481489026919,0.6777254962362348,2.3858903646469116,0.5277777902781964,1.0,2773.737800465814,2.8276153087615965,11.631402206420898,1.0800768613815308,1935.069421386719,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 07:50:00,17881.1833984375,29.120000267028807,0.0234953711275011,0.5203504645265637,2.6312572717666627,1.1569733552634716,0.0,1711.1897102828566,2.864688491821289,11.629955291748049,0.9889811992645264,2348.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:00:00,11341.5666015625,0.0,0.0244212970603256,0.3406576716341077,2.764991784095764,0.1508969910442829,0.0,0.0,2.8405766010284426,11.629593467712402,0.8536802053451538,3878.472216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:10:00,18786.8830078125,0.0,0.0237268526107072,0.2957170330919325,2.670034098625183,0.1392505727708339,0.0,0.0,2.794468212127686,11.639359092712402,0.8075862288475036,4197.91669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:20:00,14684.56640625,18.41999969482422,0.0230324081610888,0.3182149135507642,2.092232275009155,0.1461226813495158,0.6,657.2748071545545,2.7863144397735597,11.64388027191162,0.8540863752365112,4219.7916015625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:30:00,14811.516796875,79.0999984741211,0.0219907414866611,0.497749348822981,1.7323423624038696,0.3143084488809108,1.0,3079.802487645222,2.7614179611206056,11.64948673248291,0.970940089225769,4755.55546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:40:00,14878.9001953125,83.30000305175781,0.0222222229698672,0.8054262780584394,1.5340367794036864,0.9501591376960278,1.0,3993.940185016372,2.7685244560241697,11.654730987548827,1.0744358777999878,2594.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 08:50:00,10390.45,92.98000030517578,0.0231481489026919,1.126386680547148,1.7325555086135864,0.8889612250030041,1.0,2550.2061303463624,2.7579299449920653,11.640082359313965,1.0919970750808716,4070.1390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:00:00,13200.466796875,79.90000076293946,0.0231481489026919,1.2157534384168684,2.147198128700256,0.9587673358619212,0.4,2987.580379594287,2.79931116104126,11.641890907287598,1.054813539981842,7643.75,2.0,1112.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:10:00,19357.449609375,0.0,0.0245370377786456,0.735574295464903,2.4384399175643923,0.4118200354278086,0.0,0.0,2.730273151397705,11.64261417388916,0.9033751606941224,6056.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:20:00,10884.4833984375,0.0,0.0236111118691041,0.554009046498686,2.363095450401306,0.1391059003770351,0.0,0.0,2.706929159164429,11.665762519836424,0.8455124855041504,4242.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:30:00,18590.533203125,5.4,0.0232638896442949,0.5105028950609266,1.8047836303710936,0.1385271959006785,0.4,378.3519223274624,2.7042274951934817,11.65328426361084,0.8595882773399353,4259.722265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:40:00,24991.93515625,75.7999984741211,0.0219907414866611,1.1695510768331587,1.488006591796875,0.898292850703001,1.0,4826.710214195251,2.6904550552368165,11.664134979248049,1.030022430419922,5379.5001953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 09:50:00,11380.05,78.35999755859375,0.0231481489026919,1.2721134685911235,1.4611429691314697,0.6834490709006786,1.0,3062.2917315657496,2.684611749649048,11.663953971862792,1.0687328815460204,7202.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:00:00,15599.0666015625,99.07999877929689,0.0229166674194857,1.7545455002225936,1.745660161972046,0.8757957153022289,1.0,3642.545747266151,2.710513114929199,11.662507247924804,1.095353651046753,6904.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:10:00,13433.8666015625,99.0999984741211,0.023495371127501,1.5068746113218368,1.91118905544281,1.2451533488929272,1.0,2756.9466785104732,2.699771595001221,11.656720161437988,1.0762534379959106,6916.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:20:00,22650.1578125,95.55999908447264,0.0241898155771194,1.3768242382444442,2.2568230390548707,1.293113439530134,1.0,3794.5260534187946,2.7322786331176756,11.653103446960449,0.98412104845047,6853.8611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:30:00,24226.271484375,20.179999542236327,0.0253472229698671,0.8261359714902937,2.6806891202926635,1.394531276077032,0.0,1655.40710483898,2.66554856300354,11.65328426361084,0.862319552898407,6848.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:40:00,14309.35,0.0,0.0253472229465841,0.6492425107397138,2.9698901891708376,0.1509693332016468,0.0,0.0,2.6386687755584717,11.665038871765136,0.7662447452545166,6928.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 10:50:00,18795.583203125,0.0,0.0237268526107072,0.4421371900476514,2.7108630418777464,0.1391782410442829,0.0,0.0,2.610493803024292,11.66521987915039,0.7324102401733399,6982.625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 11:00:00,16342.05,0.0,0.023379630385898,0.8242658876813949,2.2667230129241944,0.1390335641801357,0.0,0.0,2.60908522605896,11.666666412353518,0.893335485458374,7790.940625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 11:10:00,12595.616796875,49.659999465942384,0.0226851859362795,1.3936463856138288,1.8130105018615723,0.1786747686564922,1.0,1663.8529060073574,2.481744146347046,11.666123771667484,0.974913728237152,9498.8853515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 11:20:00,24197.909375,80.53999786376953,0.0226851859362795,2.0651218199171124,1.4081811547279357,0.6986400537192822,1.0,3920.082988274588,2.4705819606781008,11.666123771667484,1.1100237846374512,9274.634765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 11:30:00,20070.5068359375,51.26000061035156,0.0232638896442949,2.481313898507506,1.3630823612213134,1.7662037543952465,1.0127,3596.6789061659074,2.454340600967407,11.661964607238769,1.1330796241760257,9272.0498046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
