time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-24 11:40:00,12397.5498046875,55.53999938964843,0.0238425933523102,2.6744866871275006,1.82829954624176,0.5060040645301342,1.0258408,2494.7381235304156,2.5039660930633545,11.66377296447754,1.0737351775169373,9320.5279296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 11:50:00,15919.68359375,75.20000305175782,0.0239583340939133,1.9436906361021096,2.0826569557189942,1.27314814850688,1.0099697,2946.351375240404,2.430800437927246,11.656901168823245,0.924730920791626,9300.1529296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:00:00,18157.216796875,76.52000122070312,0.0244212970603255,1.8809805893339215,2.288552165031433,0.7805266313254833,1.0,2546.3063878930348,2.4401740074157714,11.656901168823245,0.851578164100647,9351.777734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:10:00,25333.7609375,62.60000038146973,0.0252314822515471,1.4071214937604963,2.5519688367843627,1.5159866981208323,0.4,3183.01364860948,2.4101719856262207,11.65364589691162,0.8429291844367981,9513.638671875,2.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:20:00,21045.06640625,0.0,0.0267361118923871,1.0719994687475265,2.7618277311325072,0.4418402843177317,0.0,0.0,2.2846397876739504,11.64894371032715,0.7593634247779846,9464.68046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:30:00,19212.93359375,0.0,0.0246527785435317,0.6120796346105635,2.664061093330383,0.1412760458886623,0.0,0.0,1.6640774726867675,11.636646652221682,0.6601207971572876,9490.4564453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:40:00,16350.95,0.0,0.0239583340939133,0.3870912157930433,2.222486901283264,0.1383101902902125,0.0,0.0,0.3948714420199394,11.624349212646484,0.6498281121253967,9397.7203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 12:50:00,19963.183203125,0.0,0.0241898155771194,0.503775789681822,2.0320935964584352,0.1383101902902125,0.0,0.0,0.6091657996177673,11.62091293334961,0.6483342766761779,9575.514453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:00:00,17265.2330078125,0.0,0.0243055563187225,0.4736763858236371,2.0220659255981444,0.1395399339497089,0.0,0.0,0.6129416465759278,11.611509132385256,0.6925006151199341,9505.1775390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:10:00,16057.1333984375,0.0,0.0244212970603255,0.5393253707326948,1.927208709716797,0.1490162052214145,0.0,0.0,0.6768636584281922,11.59414749145508,0.7003537774085998,9532.0791015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:20:00,19358.799609375,0.0,0.0243055563187225,0.5499208712019026,1.8043296098709107,0.1526331044733523,0.0,0.0,0.7678743481636048,11.586733055114744,0.7031152248382568,9424.656640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:30:00,16106.9498046875,0.0,0.0243055563187225,0.6764412068761885,1.717456579208374,0.1566116891801356,0.0,0.0,0.7825981378555298,11.57479763031006,0.7212568521499634,9447.5169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:40:00,14966.3498046875,0.0,0.0243055563187225,0.9144184135831892,1.6591852903366089,0.1553819455206394,0.0,0.0,0.7832100510597229,11.56448917388916,0.7140182614326477,9448.5455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 13:50:00,19759.85,0.0,0.0243055563187225,0.9212731384672224,1.593939757347107,0.160156250745058,0.0,0.0,0.8052206158638,11.553096389770506,0.7284714341163635,9411.03203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:00:00,14964.36640625,0.0,0.0243055563187225,1.0237498902715745,1.565961694717407,0.1558883078396319,0.0,0.0,0.7896129131317139,11.537001037597657,0.7485280752182006,9477.1412109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:10:00,13973.9498046875,0.0,0.0243055563187225,1.0501574658788742,1.5764597654342651,0.1574074082076549,0.0,0.0,0.8128350973129272,11.527054405212402,0.745533561706543,9462.22578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:20:00,21268.51640625,0.0,0.0243055563187225,1.071468307916075,1.5683848142623902,0.1579861097037792,0.0,0.0,0.8029136300086975,11.50788459777832,0.7292029738426209,9475.762890625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:30:00,15003.6498046875,0.0,0.0243055563187225,1.3403536819852888,1.5369951486587523,0.159432866424322,0.0,0.0,0.8323392510414124,11.489619827270507,0.72298583984375,9534.2435546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:40:00,10395.75673828125,5.05999984741211,0.0243055563187225,1.455578448716551,1.546716570854187,0.1538628481328487,0.4301666666666667,194.2566136425948,0.8561859846115112,11.47135410308838,0.7357744097709655,9394.3802734375,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 14:50:00,9803.22841796875,91.75999908447264,0.0237268526107072,1.5344038509763778,1.6396598815917969,0.2366898111999034,1.012302,2498.546965620115,0.7079452157020569,11.467556381225586,0.7308563232421875,9230.09296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:00:00,22076.350390625,97.39999847412108,0.0222222229698672,1.459238674584776,1.8181980848312376,1.1974103145301342,1.021562,5649.667102754852,2.338472843170166,11.462131118774414,0.7586743712425232,9258.4861328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:10:00,22844.433203125,65.44000015258788,0.0231481489026919,1.7883605503477156,1.6739335298538207,1.4774305514991284,1.020112,5176.783642619788,2.759223127365112,11.42379207611084,0.8981810927391052,9231.7498046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:20:00,22628.95,53.060000610351565,0.0231481489026919,1.7378954433836042,1.9238020420074464,0.8311631970107556,1.0530466666666665,4790.96908483521,2.7096057415008543,11.406069183349608,1.0952529191970826,7598.84716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:30:00,22870.833203125,64.87999725341797,0.0231481489026919,1.892383506242186,2.2785538911819456,1.1667390279471874,1.0423926666666667,5352.464104447038,2.732346439361572,11.379123306274415,0.97451354265213,9438.2650390625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:40:00,22829.216796875,60.29999923706055,0.0231481489026919,2.059949567262083,2.546298956871033,1.165943305939436,1.153900666666667,5143.054833518842,2.682775640487671,11.35488986968994,0.946312975883484,8106.50478515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 15:50:00,22853.95,60.29999923706055,0.0231481489026919,1.7490803741849958,2.9416138887405396,1.1090133123099803,1.04531,5135.644734999217,2.595846080780029,11.33770980834961,0.8837675094604492,6850.8470703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:00:00,22834.8828125,59.619999694824216,0.0231481489026919,1.7957399868406356,3.1639986753463747,1.2640335731208323,1.0593333333333332,5163.01235018728,2.5763407707214356,11.31799774169922,0.8594994306564331,7837.44697265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:10:00,18990.4833984375,50.97999954223633,0.0232638896442949,1.7857092642225325,3.4981343030929564,1.108940976113081,1.00182,4723.541984477216,2.564418888092041,11.30172176361084,0.809729528427124,9231.623046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:20:00,14137.61640625,34.39999961853027,0.023495371127501,1.7857092642225325,3.691817545890808,0.8682725600898266,0.4,3217.696255247168,2.5511381149291994,11.28508415222168,0.7831128358840942,6797.7638671875,2.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:30:00,11050.2666015625,0.0,0.0244212970603256,1.7857092642225325,3.902307438850402,0.1639901630580425,0.0,0.0,2.5191487789154055,11.275860786437988,0.7863175749778748,8348.61103515625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:40:00,14803.45,0.0,0.0237268526107072,1.7857092642225325,3.6097627878189087,0.1420717634260654,0.0,0.0,2.4994138717651366,11.25868091583252,0.7860654115676879,9201.922265625,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 16:50:00,17401.68359375,17.239999771118164,0.0236111118691041,2.0019342922605574,3.0426058530807496,0.1548755817115306,0.6485666666666667,1302.00833790601,2.4894906520843505,11.246563911437988,0.8323978424072266,7940.18994140625,1.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:00:00,18979.7001953125,59.95999889373779,0.0229166674194857,3.086634447518736,2.5656231164932253,0.8947482697665692,0.5072133333333333,4046.535674420446,2.4626001834869387,11.238064193725586,0.9170649528503418,7615.97216796875,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:10:00,18080.1998046875,0.0,0.0238425933523102,3.776625826302916,2.4209045648574827,0.2336516253650188,0.0,0.0,2.3299890518188477,11.244755172729494,0.969449257850647,8290.4431640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:20:00,19391.266796875,0.0,0.0237268526107072,4.153689863625914,2.168367290496826,0.1397569499909877,0.0,0.0,1.7460066318511962,11.24963836669922,0.9404817700386048,9440.46015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:30:00,18221.583203125,0.0,0.0237268526107072,4.237346651498228,1.7265241146087646,0.1381655119359493,0.0,0.0,0.7715302586555481,11.25289363861084,0.9251320242881776,7146.87509765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:40:00,23012.31640625,0.0,0.0237268526107072,4.465596487466246,1.4969919443130493,0.1396122716367244,0.0,0.0,0.7336580157279968,11.245297813415528,0.9374444246292114,8053.47470703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 17:50:00,22945.8328125,0.0,0.0238425933523102,4.634426882211119,1.3390462040901183,0.1395399324595927,0.0,0.0,0.8288615584373474,11.249276542663576,0.9446083068847656,9283.3796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:00:00,22924.316796875,0.0,0.0237268526107072,4.259897139016539,1.2337663531303409,0.1475694470107555,0.0,0.0,1.077077341079712,11.242404365539551,0.9352952957153322,8345.72060546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:10:00,22953.4,0.0,0.0237268526107072,4.096050550881773,1.1918003797531127,0.1516203738749026,0.0,0.0,1.2219107389450072,11.24439353942871,0.9335732221603392,7634.027734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:20:00,22950.86640625,0.0,0.0237268526107072,4.193025114480406,1.1430155873298644,0.1605179406702518,0.0,0.0,1.1993846416473388,11.235351753234864,0.9144127249717712,8895.50556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:30:00,22910.916796875,0.0,0.0237268526107072,4.157745554391295,1.0749836921691895,0.1682581029832363,0.0,0.0,1.1673972368240355,11.23661766052246,0.8983980536460876,9413.1572265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:40:00,20564.2,0.0,0.0237268526107072,4.4516261124052106,1.0162817597389222,0.169632526487112,0.0,0.0,1.1901823043823243,11.236979293823245,0.9240545988082886,8334.72548828125,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 18:50:00,16884.350390625,0.0,0.0237268526107072,4.235244085732847,0.9733497619628906,0.1808449082076549,0.0,0.0,1.2038416624069217,11.23661766052246,0.9171324133872985,7364.190234375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:00:00,16936.43359375,0.0,0.0237268526107072,4.4653621696867045,0.9546761870384216,0.1779513917863368,0.0,0.0,0.4811127480119467,11.235170936584472,0.9040951251983642,9028.84287109375,0.0,2101.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:10:00,17573.216796875,0.0,0.0237268526107072,4.4682229065336285,0.9477449893951416,0.1969039343297481,0.0,0.0,0.0044855154119431,11.228840827941896,0.9111092329025268,9361.6896484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:20:00,22620.866796875,0.0,0.0237268526107072,4.478127481881529,0.940150785446167,0.1759982667863368,0.0,0.0,0.0038629779592155,11.23083019256592,0.9096298217773438,9530.8798828125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:30:00,22942.850390625,0.0,0.0237268526107072,4.2577253364957866,0.9559287786483764,0.1788194470107555,0.0,0.0,0.0046308611053972,11.225404739379885,0.8980654001235961,9520.1408203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:40:00,14864.4,48.439999389648435,0.023495371127501,4.211016752663999,0.9699643015861512,0.2017505787312984,1.5,2536.176897845587,0.4416938078589736,11.222330474853516,0.895615816116333,9613.22578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 19:50:00,22856.93359375,80.61999816894532,0.0219907414866611,4.349124624673277,1.0544443368911742,1.2243923477828502,1.5,5790.293480281349,1.5360297441482544,11.222330474853516,0.9381635665893556,9532.4939453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:00:00,22687.266796875,98.1999969482422,0.0219907414866611,4.428915026132017,1.1857125997543334,0.9569588951766492,1.5,6035.678327201691,2.900851345062256,11.23155345916748,1.0011965036392212,9567.0763671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:10:00,22880.750390625,98.1999969482422,0.0219907414866611,5.001266672555357,1.4103102684020996,0.8205295376479625,1.5,5720.610430798243,2.915595865249634,11.224500465393067,1.0011965036392212,9419.3921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:20:00,22894.78359375,98.1999969482422,0.0219907414866611,4.855225470010192,1.6455360412597655,0.7052228145301342,1.5,5724.11899091117,2.8933637619018553,11.219075393676755,1.272794818878174,9484.01796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:30:00,22895.883203125,98.1999969482422,0.0219907414866611,4.220463612023741,1.6566974639892578,0.7921730570495129,1.5,5724.393913575552,2.8104844093322754,11.210756874084472,1.2452921152114869,9499.9869140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:40:00,22879.166796875,98.1999969482422,0.0219907414866611,4.136095907632262,1.8746922969818116,0.7591146044433117,1.5,5720.214503096147,2.7164573669433594,11.202980232238769,1.1848538160324096,9526.8060546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 20:50:00,22920.03359375,98.1999969482422,0.0219907414866611,3.811628677789122,2.032012629508972,0.8067129544913769,1.5,5730.431957527721,2.7140046119689942,11.194842338562012,1.078455424308777,9520.3560546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:00:00,22947.05,98.1999969482422,0.0222222229698672,3.9921929859556258,2.1239219903945923,0.8469328813254833,1.5,5737.186558349718,2.609855031967163,11.184715461730956,1.029351544380188,9396.962890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:10:00,22973.016796875,98.1999969482422,0.0222222229698672,3.964264776650816,2.3119022130966185,0.8755063824355602,1.5,5743.678737431328,2.536208915710449,11.17513027191162,0.9725201845169068,9469.0609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:20:00,22948.650390625,98.1999969482422,0.0222222229698672,3.8238060497678816,2.5486900091171263,0.9346064738929272,1.5,5737.58668558097,2.5138012409210204,11.17513027191162,0.9271294713020324,9523.5251953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:30:00,22977.55,98.1999969482422,0.0222222229698672,3.6354240440763537,2.81200053691864,0.9971064738929272,1.5,5744.812121985553,2.4311968803405763,11.161928558349608,0.9049535870552065,9356.2173828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:40:00,22976.75,98.1999969482422,0.0231481489026919,3.7061078094877296,3.025035834312439,1.036458330601454,1.5,5744.612107201663,2.357804298400879,11.15107727050781,0.8888105869293212,9517.3890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 21:50:00,22976.31640625,98.1999969482422,0.0231481489026919,3.49403677219525,3.171641230583191,1.0839843682944776,1.5,5744.503700751409,2.3513936042785644,11.13896141052246,0.8442305564880371,9573.8302734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:00:00,22962.7,98.1999969482422,0.0231481489026919,3.582643558923155,3.3097959756851196,1.1568287067115306,1.5,5741.0993475595815,2.324036455154419,11.125578308105467,0.8008202075958252,9394.2154296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:10:00,17113.1,59.47999839782716,0.0231481489026919,3.178079512063414,3.5944135427474975,1.0266203694045544,0.3,3444.124509699218,2.2430294513702393,11.114547157287598,0.7892162561416626,9396.343359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:20:00,20458.216796875,0.0,0.0239583340939133,3.132145740929991,3.654775881767273,0.1782407410442829,0.0,0.0,2.013043737411499,11.10640926361084,0.7715976476669312,9422.041015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:30:00,22698.18359375,0.0,0.0237268526107072,3.01407957309857,3.365416932106018,0.1421441026031971,0.0,0.0,1.6034846782684329,11.106228256225586,0.7688610315322876,9372.09140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:40:00,22845.75,0.0,0.0232638896442949,3.190714075509459,2.8736276865005492,0.1420717634260654,0.0,0.0,0.3057148903608322,11.10640926361084,0.7590845704078675,9470.624609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 22:50:00,22896.716796875,0.0,0.023495371127501,3.106125357095152,2.454255390167236,0.1414207212626934,0.0,0.0,0.3214288741350173,11.106228256225586,0.8067536354064941,9355.95,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:00:00,22914.916796875,0.0,0.0231481489026919,3.35129356617108,2.2555382013320924,0.1412037067115306,0.0,0.0,0.1583688057959079,11.103334617614747,0.8671481132507324,7677.5341796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:10:00,22927.85,0.0,0.0231481489026919,3.269738008920103,2.1648334741592405,0.1480758138000965,0.0,0.0,0.0101436685770749,11.09411163330078,0.9059001564979552,7546.8978515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:20:00,22942.016796875,0.0,0.023379630385898,3.394156410638243,2.038462257385254,0.1518373869359493,0.0,0.0,0.0077008274383842,11.081994819641114,0.8859929800033569,9257.29296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:30:00,22936.56640625,0.0,0.0237268526107072,3.3817817711271347,1.8899062395095825,0.1537905104458331,0.0,0.0,0.0069240067154168,11.075303649902343,0.8785873770713806,9409.3712890625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:40:00,22913.533984375,0.0,0.0237268526107072,3.309130766335875,1.746513557434082,0.1508969940245151,0.0,0.0,0.0061207487247883,11.064272689819337,0.8799317359924317,7220.88896484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-24 23:50:00,22945.166796875,0.0,0.0237268526107072,3.187931301537901,1.6394423246383667,0.1525607667863368,0.0,0.0,0.0059093474410473,11.059389686584472,0.891579806804657,7496.51455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:00:00,22968.766796875,0.0,0.0237268526107072,3.1112568878568707,1.5432828426361085,0.1524160899221897,0.0,0.0,0.0052109830081462,11.050528144836424,0.8847131848335266,9250.6025390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:10:00,22962.666796875,0.0,0.0237268526107072,2.9511575722135603,1.4685870885849,0.1537905104458331,0.0,0.0,0.0044275105930864,11.04781551361084,0.8725538969039917,8587.2537109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:20:00,22970.366796875,0.0,0.023495371127501,3.0036987804807724,1.4091546297073363,0.1577691011130809,0.0,0.0,0.0041912059299647,11.044017791748049,0.8837153792381287,6930.24990234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:30:00,15440.1666015625,32.03999977111816,0.023495371127501,3.361609270516783,1.3615559816360474,0.1634837992489337,1.2,1503.2290077214257,0.296709182113409,11.037688064575196,0.880662488937378,8229.6546875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:40:00,21863.533203125,77.51999969482422,0.0219907414866611,3.227161362115294,1.4915195941925048,1.4066116981208323,1.4985133333333334,5415.408247831275,1.426271343231201,11.043656158447266,0.8794289588928222,9327.33515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 00:50:00,22409.883203125,83.96000061035156,0.0219907414866611,3.1695519470609725,1.6561715364456178,1.2442853026092051,1.5,5848.55451965098,2.7767030715942385,11.031539344787598,0.9356953978538514,7944.23974609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:00:00,22900.249609375,95.11999969482422,0.0219907414866611,3.052589323464781,1.6651587247848512,1.3195890597999096,1.4690366666666663,5679.965474461287,2.76444149017334,11.02141170501709,1.1289186596870422,7736.1111328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:10:00,22922.2328125,96.4000015258789,0.0219907414866611,3.043243219796568,2.0344570875167847,1.2547742776572703,1.49974,5701.744413192384,2.823811960220337,11.008933830261231,1.1391079902648926,8909.14169921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:20:00,22955.6828125,96.4000015258789,0.0219907414866611,2.674516107980162,2.2104939222335815,1.3446180276572703,1.387258,5710.064865749575,2.817624235153198,10.99482765197754,1.0157740354537963,9441.438671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:30:00,22987.73359375,96.4000015258789,0.0219907414866611,2.6520939373411236,2.6581942796707154,1.3335503749549389,1.38462,5718.0372724703975,2.7365045070648195,10.987955474853516,1.0002806186676023,8101.53837890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:40:00,22981.28359375,96.08000183105467,0.0219907414866611,2.2986728214658796,3.1126229047775267,1.4681712798774242,1.2857526666666668,5712.346894179383,2.7331697940826416,10.98325366973877,0.9428000450134276,7919.09716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 01:50:00,22964.150390625,84.93999938964843,0.0224537044530734,2.1228483223356305,3.4516029596328734,1.4947193317115306,1.1757446666666669,5595.421024449954,2.6388591289520265,10.972945404052735,0.910246169567108,8716.0369140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:00:00,22917.133203125,63.36000061035156,0.0231481489026919,2.031424930039793,3.7303105115890505,1.459418385475874,1.1666266666666667,5222.513079215945,2.6433927536010744,10.961913871765136,0.8641276121139526,9284.7912109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:10:00,21771.75,54.400001525878906,0.0231481489026919,1.7924747251905502,4.0217896699905396,1.200737851113081,1.0985666666666667,4777.0082193934195,2.6207778453826904,10.951605796813965,0.8448425173759461,8357.6212890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:20:00,16804.549609375,54.400001525878906,0.0226851859362795,1.6165792011655866,4.235052704811096,1.1019241742789745,1.0177866666666666,4649.810641074257,2.56739912033081,10.941298103332516,0.8362445592880249,8070.48583984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:30:00,13150.6501953125,45.45999946594238,0.0224537044530734,1.448139860574156,4.39465639591217,1.0053530029952529,0.60786,3414.0872386372343,2.5387208461761475,10.934425544738769,0.8390444040298461,8643.57568359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:40:00,11346.4833984375,0.0,0.023495371127501,1.2501895212568344,4.480257630348206,0.2442129619419574,0.0,0.0,2.5485205173492433,10.92755355834961,0.8229567050933838,9463.0724609375,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 02:50:00,14265.116796875,0.0,0.0232638896442949,1.1867863439954818,4.1988564252853395,0.1428674809634685,0.0,0.0,2.4789639472961427,10.915256118774414,0.8358997941017151,7752.93486328125,1.0,1210.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:00:00,1919.392333984375,0.0,0.0231481489026919,1.3432698988355696,3.648228812217712,0.1419994242489338,0.0,0.0,2.37693681716919,10.901150131225586,0.901265811920166,8109.3748046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:10:00,9651.16259765625,0.0,0.0231481489026919,1.5492862963117655,3.0620812654495237,0.1419994242489338,0.0,0.0,1.8000171899795532,10.90494785308838,0.9806846022605896,8128.1248046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:20:00,22152.333203125,0.0,0.0231481489026919,1.9514489197172225,2.5738884925842287,0.1421441026031971,0.0,0.0,1.1402007460594177,10.905128669738769,1.020870804786682,8660.72451171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:30:00,22903.3,0.0,0.0232638896442949,2.0853706383146347,2.1732051849365233,0.1421441026031971,0.0,0.0,0.0852703556418418,10.901330757141114,1.0256172180175782,8603.82529296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:40:00,22908.68359375,0.0,0.023495371127501,2.152912332955748,1.9812610387802123,0.140842018276453,0.0,0.0,0.0264538668096065,10.896086120605467,1.0366623401641846,9463.892578125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 03:50:00,22946.23359375,0.0,0.023495371127501,2.1052630924619735,1.856949186325073,0.140842018276453,0.0,0.0,0.0235325668007135,10.89120349884033,1.053459310531616,8046.01171875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:00:00,22967.9,0.0,0.0236111118691041,2.12893953556195,1.733928680419922,0.1405526645481586,0.0,0.0,0.0164624547585844,10.882884788513184,1.03186936378479,7643.05556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:10:00,23018.86640625,0.0,0.0237268526107072,2.1041975044645373,1.6302859783172607,0.1413483820855617,0.0,0.0,0.0089382781647145,10.875831794738769,1.0303997993469238,7749.30537109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:20:00,23055.616796875,0.0,0.0237268526107072,2.1041975044645373,1.5265804529190063,0.1456886626780033,0.0,0.0,0.0067605916410684,10.856300544738769,1.020277214050293,9440.9427734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:30:00,23012.733203125,0.0,0.0237268526107072,2.1041975044645373,1.396613347530365,0.1529947958886623,0.0,0.0,0.0063299536705016,10.844003105163576,1.0184406280517575,8898.23369140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:40:00,22899.4,0.0,0.0237268526107072,2.1041975044645373,1.3164487481117249,0.1567563660442828,0.0,0.0,0.0046605600975453,10.833152198791504,0.9888760805130004,8013.8888671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 04:50:00,20687.749609375,0.0,0.0237268526107072,2.5074050449766223,1.2758721828460693,0.1581307865679263,0.0,0.0,0.0050587049685418,10.821940231323245,0.975913107395172,8716.0021484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:00:00,13510.9001953125,0.0,0.0237268526107072,2.4959956192411483,1.2339334726333615,0.1545138888061046,0.0,0.0,0.0052819671109318,10.80765323638916,0.98054256439209,8215.76103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:10:00,6377.153466796875,34.31999969482422,0.0236111118691041,2.553529598657042,1.223541021347046,0.1540075235068797,1.07454,597.9883323325743,0.028767337091267,10.80041961669922,0.9603463053703308,7827.08349609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:20:00,11354.63330078125,99.0999984741211,0.0224537044530734,2.398274185601622,1.3608345985412598,0.3436776541173458,1.3064433333333334,2880.8642095823,1.165426003932953,10.827727127075196,0.9500093698501588,7889.93037109375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:30:00,22549.483203125,97.65999908447266,0.0219907414866611,2.4137225651182233,1.3425682187080383,1.3946035914123058,1.27976,5636.746503716655,2.8590087890625,10.808738136291504,0.9996214866638184,7648.61103515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:40:00,21704.666796875,60.779999542236325,0.0219907414866611,2.362641384545714,1.3174249172210692,1.701461236923933,1.2624013333333337,5272.4961497449185,2.8862311840057373,10.801685523986816,1.2417785406112671,6685.4166015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 05:50:00,15711.93359375,50.64000015258789,0.0219907414866611,2.6760235332883893,1.8864577293395997,1.032624464482069,1.3458466666666666,3546.6394277763893,2.9932594776153563,10.790653800964355,1.2339703559875486,6253.125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:00:00,19500.2833984375,91.61999816894532,0.0219907414866611,2.2653126739896834,2.1828530073165893,1.1453993134200573,1.2940373333333333,4833.280152557794,2.8746340751647947,10.78468589782715,1.0784750699996948,6625.34697265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:10:00,22655.0,68.67999877929688,0.0219907414866611,2.353566505853087,2.4634106874465944,1.8530815295875072,1.226766,5309.479745470308,2.8651230335235596,10.772026824951173,1.034453237056732,6183.68056640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:20:00,14711.9669921875,34.74000015258789,0.0219907414866611,1.8638544821180405,2.740392804145813,1.0426071099936962,1.1534559999999998,3050.3046148792782,2.8329365730285643,10.759367370605467,0.94744234085083,6084.027734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:30:00,13204.6498046875,74.41999969482421,0.0219907414866611,1.8464278244413437,3.0493125200271605,0.6613860063254833,1.0593033333333337,3190.5495098557176,2.8542885780334473,10.751410293579102,0.903203058242798,5518.05556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:40:00,13973.10009765625,61.320001220703126,0.0219907414866611,1.5843210958875715,3.135211968421936,1.5763165526092051,0.4424326666666667,3358.73334547809,2.727395009994507,10.743091583251951,0.85841805934906,5440.2779296875,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 06:50:00,8268.9443359375,0.0,0.0238425933523102,1.749001004640013,3.3333377122879027,0.1974103040993213,0.0,0.0,2.5810234546661377,10.730432319641114,0.8258179545402526,5545.83349609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:00:00,18402.6501953125,0.0,0.0236111118691041,1.460420920792967,3.139235997200012,0.1456163190305232,0.0,0.0,1.9699418067932128,10.732783699035648,0.7787805318832397,5810.06953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:10:00,12384.3169921875,0.0,0.0232638896442949,1.4027513527311384,2.6100004434585573,0.1422887779772281,0.0,0.0,0.872010737657547,10.73224048614502,0.7750481009483338,5928.47216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:20:00,15718.2833984375,0.0,0.023495371127501,1.821907880250364,2.362853503227234,0.1422164402902126,0.0,0.0,0.1183381766080856,10.726996421813965,0.7859547853469848,5607.2916015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:30:00,16556.0669921875,0.0,0.023379630385898,1.73599918121472,2.173022508621216,0.1424334533512591,0.0,0.0,0.0294704560190438,10.729166412353516,0.7654212951660156,5425.69443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:40:00,11378.2166015625,0.0,0.023495371127501,1.7845718168653548,2.0512647151947023,0.1422164402902126,0.0,0.0,0.0221438869833945,10.72337951660156,0.745957362651825,4713.19453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 07:50:00,18681.1833984375,0.0,0.0236111118691041,1.4978770756162705,1.94249529838562,0.1425057910382747,0.0,0.0,0.031371460109949,10.709997177124023,0.7362231612205505,4256.597265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:00:00,10827.0333984375,0.0,0.0237268526107072,0.6574498438276349,1.8848411798477176,0.1425057910382747,0.2,0.0,0.0158746559172868,10.708731269836424,0.7184173345565796,4319.097265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:10:00,8143.0697265625,7.1200000762939455,0.023379630385898,0.6574498438276349,1.8074599266052247,0.1430844940245151,0.0,340.9316539852707,0.1918078964576124,10.701316452026369,0.7148695945739746,4384.02763671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:20:00,1775.150048828125,0.0,0.0231481489026919,1.0652015232481062,1.5393199920654297,0.1422887779772281,0.0,0.0,2.6252102851867676,10.685582733154297,0.6877738833427429,6385.41640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:30:00,3394.549609375,0.0,0.0231481489026919,1.345579030457884,0.9876910269260406,0.1422164402902126,0.0,0.0,2.8725297451019287,10.68232765197754,0.6850175261497498,5885.0693359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:40:00,10206.2,0.0,0.0231481489026919,1.3693209909833968,0.6458742141723632,0.1422164402902126,0.0,0.0,2.889684867858887,10.679253387451173,0.7110346913337707,4818.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 08:50:00,15200.5333984375,18.760000228881836,0.0223379637114703,1.5265364431776107,0.4552943512797355,0.1647135458886623,0.6,910.9458880782936,2.925113296508789,10.676360130310057,0.7596611857414246,4295.1388671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:00:00,11138.4498046875,79.0999984741211,0.0216435192618518,1.9783024334348736,0.3538956469856202,0.6449652664363384,1.0,2419.702237011951,2.8946080684661863,10.67328586578369,0.8061976790428161,4318.05556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:10:00,8778.0833984375,91.98000030517578,0.0219907414866611,2.177562239114195,0.434065867215395,0.5752314858138561,1.006007,2314.7094841057724,2.8899941444396973,10.670754051208494,0.8314778566360473,4352.4306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:20:00,12032.15,98.0999984741211,0.0219907414866611,2.1955330395139754,0.596209192276001,0.9375723414123058,1.007248,4185.001834778779,2.8415794372558594,10.667136955261231,0.7834803223609924,5296.5279296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:30:00,8477.5599609375,98.0999984741211,0.0219907414866611,2.1588444733060896,0.7918742656707763,2.1457609824836252,1.006205,4769.526261234996,2.8463894367218017,10.66731777191162,0.7216464877128601,6839.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:40:00,4883.56640625,98.0999984741211,0.0219907414866611,1.6769257091917098,1.298447060585022,1.4868344716727733,1.0,2703.161986816936,2.8589364528656005,10.665328407287598,0.6212536096572876,5119.4443359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 09:50:00,5931.5041015625,59.47999877929688,0.0219907414866611,1.1581608437933029,1.7714767932891846,0.7944155268371105,0.2,1707.6355564022094,2.8874268531799316,10.663700675964355,0.5444193720817566,4320.48623046875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:00:00,5946.43330078125,0.0,0.0232638896442949,0.7790521287359297,2.079827404022217,0.2022569485008716,0.0,0.0,2.874166250228882,10.663881492614744,0.4815710246562957,4289.93056640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:10:00,7881.2333984375,0.0,0.0231481489026919,0.568169077578932,1.9637501955032348,0.1457609944045543,0.0,0.0,2.8695210933685305,10.663881492614744,0.4507109463214874,4388.19423828125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:20:00,10446.6,0.0,0.0231481489026919,0.4889098190702497,1.6191379308700562,0.1422164402902126,0.0,0.0,2.8778824329376222,10.65556297302246,0.4472514808177948,7615.6267578125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:30:00,13576.1,0.0,0.0231481489026919,0.5667388224042951,1.38089839220047,0.1421441026031971,0.0,0.0,2.8700212955474855,10.65574378967285,0.453487765789032,6640.62509765625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:40:00,13390.4,0.0,0.0231481489026919,0.6123509311117231,1.013638961315155,0.1421441026031971,0.0,0.0,2.835632801055908,10.652669525146484,0.4512973725795745,4657.29150390625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 10:50:00,8561.05009765625,0.0,0.0231481489026919,0.6270663761533796,0.7533976256847381,0.1422164402902126,0.0,0.0,2.821754312515259,10.647063064575196,0.4690105438232422,4289.2359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:00:00,12196.75,0.0,0.0231481489026919,0.6744252585805952,0.5177033454179764,0.1421441026031971,0.0,0.0,2.8013485431671143,10.646339416503906,0.4699165880680084,4311.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:10:00,14132.1833984375,5.5,0.0221064822282641,0.7258727454580366,0.3884886503219604,0.1421441026031971,0.4,384.9614825483994,2.781727933883667,10.641095161437988,0.5038891434669495,6691.6666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:20:00,7733.33388671875,80.64000091552734,0.0217592600034549,0.9455498003400862,0.3442390602082014,0.6554542891681194,1.0,2307.284948605051,2.730778360366821,10.63802089691162,0.5480950236320495,6965.97216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:30:00,7238.05,97.1999969482422,0.0219907414866611,1.1689435266889632,0.3714617878198623,0.4385127358138561,1.0,1901.1750394458977,2.710717248916626,10.641818809509278,0.5898531675338745,5518.055517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:40:00,10119.4333984375,97.1999969482422,0.0219907414866611,1.3961776279844345,0.4374126940965652,1.2808159999549389,1.0,3562.733623007599,2.6456214427947997,10.643446350097657,0.6061856985092163,4244.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 11:50:00,6561.32880859375,97.1999969482422,0.0219907414866611,1.6323719763197004,0.6981451153755188,1.4083477906882762,1.0,2775.1330301305443,2.6758907794952393,10.63747844696045,0.5908074259757996,4361.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:00:00,5809.41669921875,97.1999969482422,0.0219907414866611,1.4080394529737532,1.0384132266044617,0.8208188824355602,1.0,2293.302253583165,2.654145669937134,10.63802089691162,0.5320324182510376,5843.05576171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:10:00,7728.6333984375,58.6599983215332,0.0219907414866611,0.9615675234235824,1.257096576690674,1.2941261939704418,0.2,2202.5925296786977,2.662651777267456,10.63440399169922,0.5130407810211182,6528.47216796875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:20:00,6732.59443359375,0.0,0.0232638896442949,0.5460232340730726,1.558135175704956,0.2431278996169566,0.0,0.0,2.612604284286499,10.634765434265136,0.4768917322158813,5882.63876953125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:30:00,4997.46123046875,0.0,0.0231481489026919,0.285677182022482,1.5155394792556762,0.1457609944045543,0.0,0.0,2.6262413024902345,10.629520988464355,0.4078387141227722,5847.56943359375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:40:00,7555.2373046875,0.0,0.0231481489026919,0.2941706382669508,1.2368273258209228,0.142939818650484,0.0,0.0,2.638519906997681,10.624276733398435,0.4022013425827026,5681.597265625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 12:50:00,13077.2,0.0,0.0231481489026919,0.3420016669668256,0.9243761301040648,0.1421441026031971,0.0,0.0,2.645235300064087,10.62047882080078,0.4069345355033874,5789.93046875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:00:00,15095.56640625,0.0,0.023495371127501,0.3606630348600446,0.5846707478165627,0.1421441026031971,0.0,0.0,2.6254341125488283,10.615234375,0.4367538869380951,4771.875048828125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:10:00,9731.23330078125,0.0,0.0236111118691041,0.3924681269563733,0.3987707875669001,0.1422164402902126,0.0,0.0,2.648203039169311,10.61197910308838,0.4546683430671692,4230.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:20:00,6689.58203125,0.0,0.0222222229698672,0.4669308089651166,0.4035275116562843,0.1422164402902126,0.0,0.0,2.618071174621582,10.611436653137208,0.4580424666404724,5230.2083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:30:00,10869.2501953125,0.0,0.0214120377786457,0.3848592543043195,0.3582970052957534,0.1422164402902126,0.0,0.0,2.617749071121216,10.613787841796874,0.4705439388751983,7495.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:40:00,10028.58330078125,33.9,0.0214120377786457,0.5287015938200056,0.3387347459793091,0.3013599567115307,0.8,1491.6655886078447,2.565834951400757,10.62047882080078,0.5559434413909912,6703.472265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 13:50:00,5894.7064453125,90.4999984741211,0.0214120377786457,0.730641331616789,0.3387347459793091,0.581163191050291,1.0,1703.4760044627385,2.538786792755127,10.627531623840332,0.6797006607055665,5532.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
