time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-25 14:00:00,9771.19990234375,99.0999984741211,0.0219907414866611,0.9070346140302716,0.3387347459793091,0.6324508182704449,1.0,2521.1530952816984,2.5308961868286133,10.63151035308838,0.7629939198493958,4267.01396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 14:10:00,11100.4498046875,99.0999984741211,0.0219907414866611,1.0929254316724837,0.4122550398111343,1.29072627350688,1.0,3609.168728747181,2.5292991161346436,10.619936370849612,0.7439020872116089,4369.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 14:20:00,7167.69248046875,99.0999984741211,0.0219907414866611,1.2298091792501509,0.6515980899333954,1.877965896576643,1.0,3165.7811888749698,2.5151905536651613,10.62174472808838,0.699853491783142,7056.9443359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 14:30:00,5818.22255859375,60.13999862670899,0.0219907414866611,0.7631047391332685,0.989488422870636,0.954644089192152,0.2,1451.334480650008,2.5483227252960203,10.616319465637208,0.6248441815376282,6772.222265625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 14:40:00,6702.86259765625,0.0,0.0232638896442949,0.7139130019582807,1.2549693703651428,0.1825810201466083,0.0,0.0,2.4847768783569335,10.61867027282715,0.5584246277809143,6096.18046875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 14:50:00,2573.623974609375,0.0,0.0231481489026919,0.6387477540411054,1.228223979473114,0.1456886567175387,0.0,0.0,2.5120150089263915,10.612159729003904,0.5103904604911804,4299.652734375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:00:00,0.0,0.0,0.0226851859362795,0.7375782274641096,0.9256252884864808,0.1428674809634685,0.0,0.0,2.4901506423950197,10.610351181030271,0.5300596833229065,4366.6666015625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:10:00,7336.47744140625,0.0,0.0226851859362795,0.7378519081510603,0.6350073695182801,0.1421441011130809,0.0,0.0,2.4918028354644775,10.603841781616213,0.553356945514679,6894.0970703125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:20:00,11104.566796875,0.0,0.0229166674194857,0.8103446983732281,0.3964162733405828,0.1421441026031971,0.0,0.0,2.4380478382110597,10.603841781616213,0.5674088597297668,6564.58330078125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:30:00,14978.2666015625,0.0,0.0217592600034549,0.8437811755575237,0.3387347459793091,0.1421441026031971,0.0,0.0,2.4813865184783936,10.59968204498291,0.5829414844512939,4169.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:40:00,20269.7328125,0.0,0.0214120377786457,0.9785376095212996,0.3387347459793091,0.1421441026031971,0.0,0.0,2.467130374908447,10.603298759460449,0.6252584218978882,4283.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 15:50:00,18089.68359375,0.0,0.0214120377786457,0.9414986633695662,0.3387347459793091,0.1421441026031971,0.0,0.0,2.511612892150879,10.612702178955075,0.6955026268959046,6526.3888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:00:00,11754.3,33.65999984741211,0.0214120377786457,1.01190090412274,0.3387347459793091,0.1588541693985462,0.8,961.3770944514296,2.489545774459839,10.62789363861084,0.8298539876937866,6619.4443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:10:00,19677.4998046875,79.0999984741211,0.0214120377786457,1.01190090412274,0.3387347459793091,0.5661169044673443,1.0,2975.3672175375864,2.471951723098755,10.646701240539551,1.0097584128379822,5551.38876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:20:00,19750.25,68.44000015258788,0.021875000745058,1.01190090412274,0.339316014572978,1.5876012496650218,1.0,4394.072319564231,2.4110467433929443,10.653754425048827,1.1729041576385495,4229.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:30:00,8836.273046875,33.41999893188476,0.0219907414866611,1.01190090412274,0.4807809732854366,1.1134982518851757,1.0,1876.3659065255324,2.4557642459869387,10.645977783203126,1.1257660627365111,4332.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:40:00,6580.870703125,28.14000015258789,0.0222222229698672,1.01190090412274,0.7738509953022004,0.3135850690305232,0.2,744.2377132098998,2.446285152435302,10.646158599853516,1.0166841030120848,4343.05556640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 16:50:00,9658.3166015625,0.0,0.0231481489026919,2.1971732162870468,0.7008519828319549,0.1464120380580424,0.0,0.0,2.4196985244750975,10.63747844696045,0.9072741508483888,6595.13876953125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:00:00,6327.187890625,0.0,0.0222222229698672,3.078247454110533,0.4858533754944801,0.1421441026031971,0.0,0.0,2.4041123390197754,10.641456794738769,0.8610355615615845,6660.7638671875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:10:00,4506.0359375,0.0,0.0223379637114703,3.009376718942076,0.3618597120046615,0.1421441026031971,0.0,0.0,2.404046821594238,10.637840080261231,0.8394887804985046,5139.93056640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:20:00,6248.837109375,0.0,0.0214120377786457,3.1402864002622666,0.3387347459793091,0.1422164402902126,0.0,0.0,2.4339847564697266,10.63512725830078,0.8651939272880554,4304.8611328125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:30:00,10025.1166015625,0.0,0.0214120377786457,3.2701351665891707,0.3387347459793091,0.1422164402902126,0.0,0.0,2.485386085510254,10.629883003234864,0.9173717498779296,4297.56953125,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:40:00,13569.05,0.0,0.0214120377786457,3.2287773632444443,0.3387347459793091,0.1421441026031971,0.0,0.0,2.488286590576172,10.626085281372069,1.0097134947776794,4297.22216796875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 17:50:00,8121.483984375,0.0,0.0214120377786457,3.4163456940092147,0.3387347459793091,0.1421441026031971,0.0,0.0,2.493177795410156,10.62047882080078,1.1335878133773805,7357.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:00:00,7212.21572265625,0.0,0.0214120377786457,3.311658956948668,0.3387347459793091,0.1422887779772281,0.0,0.0,2.4616283416748046,10.648509788513184,1.27731032371521,5855.90283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:10:00,12520.2,0.0,0.0214120377786457,3.425401260796934,0.3387347459793091,0.1422164402902126,0.0,0.0,2.473355960845947,10.669307136535645,1.463212966918945,5351.04169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:20:00,22965.204296875,33.21999969482422,0.0214120377786457,4.17867803806439,0.3387347459793091,0.2005931712687015,0.8888307000000001,2047.885861683645,2.469905471801758,10.69354019165039,1.7772745847702027,4180.90283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:30:00,26929.784765625,78.03999938964844,0.0215277785202487,4.817796709481627,0.3400113069452345,1.421802645176649,1.2195948,5453.286854793453,2.424324321746826,10.702039909362792,2.0376606702804567,4257.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:40:00,13117.5,54.12000045776367,0.0219907414866611,5.390492823068053,0.3603228095918893,1.0957754664123058,1.3032732,2388.8434808664138,2.4433448791503904,10.719943428039551,2.188028907775879,4350.00009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 18:50:00,21061.399609375,96.85999908447266,0.0219907414866611,5.3172342323698105,0.532970416545868,1.0216290287673473,1.3419672,3730.3978747617234,2.4718573570251463,10.707284355163576,1.8807547092437744,5868.40263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:00:00,22575.23359375,83.45999908447266,0.0219907414866611,5.687729742471129,0.7833383202552795,2.0101996354758738,1.3879764,4921.863169655617,2.3843807697296144,10.712529182434082,1.7490416765213013,6742.36103515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:10:00,13019.6830078125,36.4,0.0219907414866611,5.123118593636901,1.1115325927734374,1.3468605272471903,1.3483732,2119.040601401498,2.3909047126770018,10.708188629150392,1.5456456184387206,4639.2361328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:20:00,12209.53359375,90.9199996948242,0.0219907414866611,4.706261446420103,1.493276572227478,0.5301649264991284,1.240108,2443.930301407993,2.4283283710479737,10.716507720947266,1.4027820348739624,4258.68056640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:30:00,19720.166796875,94.91999816894533,0.0219907414866611,4.468546392861754,1.5709761142730714,1.408709495514631,1.171044,3975.3482207265215,2.4235846519470217,10.709092712402343,1.313655495643616,4287.5,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:40:00,18986.55,47.71999969482422,0.0219907414866611,4.26284551853314,1.7609166860580443,1.872468178719282,1.1640838,3693.1987051631017,2.411305236816406,10.715965270996094,1.2538858890533446,4313.54169921875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 19:50:00,11354.9666015625,40.97999954223633,0.0226851859362795,4.232012655679137,2.11723530292511,0.7455150477588177,1.1059793,1641.5495056503896,2.441055107116699,10.716146087646484,1.1998803853988649,5914.97216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:00:00,17665.38359375,90.98000030517578,0.0222222229698672,3.4559326195158064,2.3295650243759156,0.8269675783813,1.0924528,3165.9022630203685,2.4214176654815676,10.7213903427124,1.1822010278701782,6518.05576171875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:10:00,20506.666796875,46.380000305175784,0.0219907414866611,3.8514860176481305,2.426822543144226,1.6286169461905955,0.212886,2488.9424926210913,2.424576187133789,10.72681541442871,1.177626371383667,4119.7916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:20:00,19418.73359375,0.0,0.0240740748355164,4.1562139534391465,2.650280404090881,0.1851851873099803,0.0,0.0,2.443966197967529,10.748878479003906,1.1892837285995483,4237.50009765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:30:00,19579.4,0.0,0.0231481489026919,3.517468407098204,2.564341974258423,0.1457609944045543,0.0,0.0,2.4534626483917235,10.766058731079102,1.218224024772644,4257.63876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:40:00,28010.466796875,33.03999977111816,0.0226851859362795,3.7647842907346782,2.171174192428589,0.2991898171603679,0.8679801000000001,2536.03416229224,2.48103985786438,10.78577117919922,1.2670329809188845,4267.01396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 20:50:00,20916.01796875,73.51999969482422,0.0219907414866611,3.9202763103879983,1.886467123031616,1.2722077779471874,1.0876454,3408.899717849821,2.489366149902344,10.799515533447265,1.3718895673751832,4358.68056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:00:00,21558.899609375,89.22000274658203,0.0219907414866611,4.357803537789732,1.950436782836914,0.5814525477588177,1.125102,2806.482567826216,2.5300371646881104,10.822120857238769,1.4180222034454346,5772.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:10:00,33286.587109375,98.3000030517578,0.0219907414866611,4.332796957436949,2.125372290611267,1.1230468563735485,1.146708,5011.241539092872,2.4960694789886473,10.845630645751951,1.4175750970840455,6110.76396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:20:00,32013.896875,94.48000030517578,0.0219907414866611,4.504437544289976,2.35881245136261,1.458550327271223,1.1607728,5443.615118605871,2.494958734512329,10.877459144592285,1.4156892538070678,5099.305517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:30:00,22540.9486328125,71.77999877929688,0.0226851859362795,4.621887495461851,2.671970582008362,1.305121522396803,1.20546,3658.067410087312,2.5164767265319825,10.900426864624023,1.4232399940490723,4154.5138671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:40:00,19905.071875,94.47999877929688,0.0229166674194857,4.835017683450133,3.0189602613449096,0.483145248144865,1.2321492,2853.605649673273,2.558836555480957,10.915617752075196,1.4057760953903196,4237.84736328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 21:50:00,34486.405078125,99.0999984741211,0.0219907414866611,4.813914778176695,3.1578731298446656,0.8378906182944774,1.246412,4468.406962393367,2.516443204879761,10.935329818725586,1.3730217218399048,4259.375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:00:00,33998.228515625,91.6,0.0229166674194857,4.843669512216001,3.26862256526947,1.674840872734785,1.2229336,5426.2266164074945,2.5598966598510744,10.93713836669922,1.3370595932006837,4285.7638671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:10:00,19628.626171875,37.69999961853027,0.0232638896442949,4.677719786111266,3.7333220720291136,1.391493021696806,1.236332,2269.1239038841513,2.559651184082031,10.931712722778322,1.3156906604766845,4286.4583984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:20:00,23384.844140625,87.55999908447265,0.0243055563187225,4.711213591042906,4.15112955570221,0.7513021044433117,1.2297480000000005,3330.1854114743655,2.6026431560516357,10.93948917388916,1.2106183052062989,4293.75,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:30:00,34186.66015625,70.72000007629394,0.0243055563187225,3.8984765076078474,4.288198113441467,1.9649161033332347,1.1220403,4605.783773347473,2.551943063735962,10.92972354888916,1.0839919805526734,4326.3888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:40:00,28895.953125,31.0,0.0244212970603256,3.721183731500059,4.5870600938797,1.2120225720107556,1.085932,3412.5135321503667,2.5569654941558837,10.938042640686035,1.0028097033500671,4356.25,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 22:50:00,15566.616796875,45.4,0.0292824081145225,3.269680502358824,4.950970005989075,0.6247106485068799,1.0683123,1891.7639612524829,2.584908437728882,10.9333402633667,0.9015932083129884,4382.6390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:00:00,29146.96328125,74.86000061035156,0.0281250007450578,2.833936455193907,5.193292260169983,1.3746383123099803,1.0451832,4054.961329100168,2.500300645828247,10.934425544738769,0.8360182046890259,4333.33330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:10:00,31767.028125,34.880000305175784,0.0281250007450578,2.5406326794065537,5.391543698310852,1.7194009952247142,1.02484,4110.479720105325,2.449398708343506,10.93587245941162,0.7886377692222595,4345.13896484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:20:00,14486.5490234375,20.960000038146973,0.031481482228264,2.2087402367033064,5.899879670143127,0.9089265041053296,0.4062225,1571.1162290318498,2.500122594833374,10.940755653381348,0.7407902359962464,4338.88876953125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:30:00,17845.33359375,0.0,0.0332175934687255,1.6253393434919416,6.120477223396302,0.1566116906702518,0.0,0.0,2.500880765914917,10.955403518676755,0.6845770120620728,4225.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:40:00,18471.1998046875,0.0,0.0239583340939133,1.5317218565382065,5.8962181329727175,0.1453269682824611,0.0,0.0,2.514919710159302,10.97529640197754,0.6614608049392701,4184.02763671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-25 23:50:00,8670.49365234375,0.0,0.0237268526107072,1.4597715162672102,5.402900624275207,0.1419994242489338,0.0,0.0,2.516059398651123,10.989402389526369,0.7261200308799743,4077.43046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:00:00,9727.98349609375,0.0,0.0237268526107072,1.9813343309797349,4.973594880104065,0.1421441026031971,0.0,0.0,2.5427356719970704,11.008572196960449,0.8540619015693665,4142.7083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:10:00,20208.183203125,0.0,0.0237268526107072,1.9813343309797349,4.535464215278625,0.1419270850718021,0.0,0.0,2.538253355026245,11.026114082336424,0.94248309135437,4104.51396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:20:00,15267.8,0.0,0.0236111118691041,2.6561475777067245,4.0457937002182005,0.1420717634260654,0.0,0.0,2.550798845291138,11.037507247924804,1.0323889255523682,4209.027734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:30:00,12357.7333984375,0.0,0.0237268526107072,3.5963978313840927,3.597820973396302,0.1420717634260654,0.0,0.0,2.5490626811981203,11.052336502075196,1.1101808071136474,4856.5970703125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:40:00,19969.83359375,48.359999084472655,0.023379630385898,4.15996580356732,3.1316892862319947,0.3025896988809108,1.1050649,2433.143032954914,2.545089626312256,11.068070220947266,1.1939671993255616,5507.9861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 00:50:00,21257.066796875,81.17999877929688,0.0231481489026919,4.47991438144818,2.880368447303772,0.7996961645781994,1.1708960000000002,4329.074428959009,2.470803642272949,11.08868637084961,1.2702698469161988,4034.72236328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:00:00,15515.4666015625,86.0000015258789,0.023495371127501,4.725159265939146,2.940293049812317,1.3788338594138625,1.2103640000000002,4725.66960160256,2.504053497314453,11.102792167663576,1.316782784461975,4240.62490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:10:00,11786.2333984375,88.81999969482422,0.0251157414866609,5.049431803170592,3.1241207838058473,0.8391927056014538,1.254602,2658.864246436959,2.522234630584717,11.097728347778322,1.3126821279525758,4170.833251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:20:00,19272.2,96.6999969482422,0.0248842600267379,5.035033132974059,3.4133269071578978,1.2683014921844005,1.3084232,3978.4883901786807,2.5112833976745605,11.10098342895508,1.2587225437164309,4152.083447265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:30:00,16162.7833984375,96.6999969482422,0.0261574081145225,4.625859835091978,3.659854149818421,1.553964155167341,1.2543328,3215.456042701303,2.522043800354004,11.098089981079102,1.1208468437194825,4098.26396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:40:00,19992.98359375,81.8,0.0287037044297902,4.208296110574156,4.07684280872345,1.797815340012312,1.1281298000000002,4346.758861363509,2.5158041954040526,11.102792167663576,1.0379988431930542,4148.610986328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 01:50:00,15292.8830078125,32.37999954223633,0.0302083340473471,3.709786179009825,4.6283427476882935,1.1929976873099803,1.0997534,2275.0421352405074,2.5664017677307127,11.098451614379885,0.9273402690887452,6725.6943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:00:00,15241.0,69.2000015258789,0.035300926491618,3.1852653049863875,5.134772324562073,0.7718460790812969,1.059808,2944.5825682385707,2.5263092041015627,11.104600524902343,0.8611057043075562,7335.12587890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:10:00,20837.816796875,61.36000061035156,0.0349537042900918,2.6153200649656356,5.376361203193665,1.5094762496650218,1.0340644,2992.2019241993553,2.5092202186584474,11.103153800964355,0.7844505071640014,6654.86123046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:20:00,22552.86640625,44.78000030517578,0.0348379636183379,2.529140474740416,5.643245911598205,0.8433883123099803,1.019949,2454.6302524166435,2.5388854503631593,11.11129207611084,0.7436869978904724,5165.97216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:30:00,29111.154296875,34.12000007629395,0.0376157416030763,1.88548386329785,5.790118718147278,1.4377169899642468,0.4067698999999999,2988.2152325466186,2.5374712467193605,11.112738800048827,0.7063599467277527,4266.31953125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:40:00,16368.6666015625,0.0,0.0372685191221534,1.7981883072294298,6.055082249641418,0.2154947943985462,0.0,0.0,2.5417702198028564,11.127025413513184,0.6990191459655761,7398.958203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 02:50:00,19987.366015625,0.0,0.0244212970603255,1.6722974085249007,5.911000847816467,0.1436631970107555,0.0,0.0,2.557606649398804,11.161747741699218,0.6915310144424438,7040.27783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:00:00,12840.366796875,0.0,0.0238425933523102,1.6385591053403914,5.286205315589905,0.1420717634260654,0.0,0.0,2.491829538345337,11.177300453186035,0.7628527283668518,7119.791796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:10:00,13767.9166015625,0.0,0.0237268526107072,2.496891596261412,4.688049054145813,0.1421441026031971,0.0,0.0,2.4459798336029053,11.201714134216308,0.9669084548950196,6703.12509765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:20:00,22300.75,0.0,0.0237268526107072,3.13189339870587,4.150794100761414,0.1419994242489338,0.0,0.0,2.4284316062927247,11.217628669738769,1.0969151735305789,7082.98603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:30:00,25056.873828125,32.079999923706055,0.023495371127501,3.626363804284483,3.590374255180359,0.2785011671483516,0.86433,2627.764623737421,2.457015371322632,11.235532188415526,1.2519812345504762,7261.80556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:40:00,20906.904296875,72.68000030517578,0.0232638896442949,4.279227068368345,3.1413048028945925,1.3430989436805247,1.1032208,4885.1598970730665,2.425566720962524,11.24909610748291,1.3654866456985473,7852.77763671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 03:50:00,16881.0,69.86000213623046,0.0237268526107072,4.671707823220641,3.1516765356063843,0.9053095988929272,1.1855956,3291.3179386918287,2.4060399532318115,11.268084526062012,1.4443886041641236,7595.13896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:00:00,21452.58359375,97.73999938964845,0.0237268526107072,4.938596727792174,3.331578993797302,0.5959201626479625,1.236298,3421.9533193345987,2.4130744457244875,11.28255214691162,1.4350674867630004,7705.5556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:10:00,32542.949609375,99.0999984741211,0.023379630385898,4.938596727792174,3.463365387916565,1.1812789373099803,1.21136,5338.702689526265,2.3754428386688233,11.296477127075196,1.4375191926956177,7089.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:20:00,22641.849609375,99.0999984741211,0.0243055563187225,4.938596727792174,3.669915413856507,1.7665653876960277,1.158652,4938.4834145277755,2.347214365005493,11.293222045898435,1.437895131111145,7009.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:30:00,14875.9166015625,99.0999984741211,0.0261574081610886,4.938596727792174,4.060479378700256,1.0526620678603649,1.1046980000000002,3102.167770670334,2.426926040649414,11.294849586486816,1.440745186805725,6693.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:40:00,22360.550390625,74.0199981689453,0.0280092600267378,5.033541109506041,4.470435833930969,1.8513454370200635,1.0886033000000002,4323.752650486331,2.3911344528198244,11.292860412597657,1.3108210802078246,7401.73623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 04:50:00,17531.6,33.29999923706055,0.0299768525175748,4.511586954537779,4.878812527656555,1.255063646286726,1.2271584,2689.488523289507,2.419345331192017,11.294487953186035,1.1594000101089477,7169.7916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:00:00,16300.2166015625,64.7,0.0364583341404794,4.384792711678893,5.347896218299866,0.885054986923933,1.245496,3170.3404831445573,2.423469877243042,11.294668769836424,1.0611096382141114,7430.5556640625,2.0,2221.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:10:00,22583.76640625,54.339999771118165,0.0362268526107071,3.5456009411253033,5.480654644966125,2.228153937309981,1.5,4682.968401416092,2.399065113067627,11.290871238708494,0.9512202382087708,6863.19453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:20:00,12110.233203125,54.21999855041504,0.0336805563420056,3.65303220981732,5.7551575899124146,0.8253761820495129,1.5,2543.9090382896015,2.4369140625,11.294849586486816,0.8744274497032165,6788.19443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:30:00,20123.5837890625,96.61999969482422,0.0370370376855133,2.7736357235349716,5.977228093147278,1.3757233195006848,1.4434999999999998,5032.832999407712,2.4136220455169677,11.288882064819337,0.8182444095611572,6844.79130859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:40:00,18957.749609375,48.65999908447266,0.0312500006519256,3.083913328591734,6.207278084754944,1.8970631055533889,1.39999,4109.714236501552,2.399652099609375,11.289424514770506,0.8965709447860718,6650.69443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 05:50:00,13578.5666015625,66.31999893188477,0.0337962971068917,2.8629313969053327,6.420250058174133,0.7641059093177318,1.4739533333333334,3110.731086553672,2.419899749755859,11.287073516845702,0.8829105615615844,6647.9166015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:00:00,20827.18359375,93.0199981689453,0.0348379636183379,3.0681557201780376,6.51636049747467,1.7597656182944774,1.4387466666666664,5252.699646981739,2.396378755569458,11.289243698120115,0.9261204481124878,6602.777734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:10:00,16383.0998046875,49.68000030517578,0.0325231490656732,3.093353559914976,6.65162193775177,1.859664361923933,1.4964533333333332,3705.5428169404513,2.397241306304932,11.280200958251951,0.93252979516983,6686.1111328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:20:00,13972.1666015625,68.34000091552734,0.0377314824610947,3.1388937973417343,7.026989483833313,0.8846209578216075,1.488419333333333,3241.7747371086416,2.391290807723999,11.278392601013184,0.9276076197624208,6648.61123046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:30:00,19126.31640625,92.46000061035156,0.0413194458931683,3.029397585336119,7.251995301246643,1.8430989913642408,1.49412,4965.1518933159,2.3468369960784914,11.268265533447266,0.9371875524520874,6604.166796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:40:00,14310.2,45.07999877929687,0.0390046302229164,3.1345206283964218,7.377325272560119,1.78262445256114,1.49278,3089.9451960501774,2.3379737377166747,11.263924598693848,0.9284871578216553,6559.37490234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 06:50:00,14951.7998046875,75.42000045776368,0.0466435190290211,3.106232645455748,7.488878273963929,1.0536024264991284,1.4952,4154.551360336514,2.310697221755982,11.252170372009278,0.9170507073402404,6560.7638671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:00:00,13177.7166015625,57.34000091552734,0.0482638895511626,2.7411303066648545,7.520049500465393,2.0211226396262645,1.3916286666666666,3831.309325788619,2.2312795639038088,11.24421329498291,0.90405455827713,6536.458203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:10:00,4937.1966796875,15.959999656677246,0.0521990749984978,2.940551855508238,7.750344300270081,0.6877893529832362,0.2882399999999999,897.290924604407,2.170260190963745,11.235713005065916,0.8839528322219848,4696.527758789062,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:20:00,5618.67578125,0.0,0.0437500003725288,2.8490981602109975,7.810990643501282,0.1490162052214145,0.0,0.0,1.764240288734436,11.22648983001709,0.8732049226760864,4463.194555664062,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:30:00,18460.966796875,0.0,0.0377314822748301,2.892294027749449,7.330501675605774,0.1456163190305232,0.0,0.0,0.8654770731925965,11.223054504394533,0.8604185104370117,6407.9861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:40:00,18446.233203125,0.0,0.0324074080213903,3.169068243447691,6.626224160194397,0.1427228040993213,0.0,0.0,0.1366677552461624,11.221065139770507,0.9130199432373048,6319.44443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 07:50:00,11413.3166015625,0.0,0.0310185192152856,3.283045818749815,6.316244339942932,0.1422164402902126,0.0,0.0,0.0429667390882968,11.214011955261231,0.8522581815719604,6223.26376953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:00:00,21976.61640625,0.0,0.0299768525175748,3.4003181480802596,6.099158978462219,0.1421441026031971,0.0,0.0,0.0324868042021989,11.2018949508667,0.9292803168296812,5563.19453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:10:00,15478.100390625,0.0,0.0305555562488733,3.4003181480802596,5.835964989662171,0.1451099537312984,0.0,0.0,0.0167570170015096,11.19827823638916,0.9154200434684754,5420.4861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:20:00,12039.9666015625,0.0,0.0311342599801717,3.097062017861753,5.673678708076477,0.1424334533512591,0.0,0.0,0.0123814202845095,11.189959526062012,0.9239479184150696,5003.81953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:30:00,16848.783203125,0.0,0.0304398155771194,2.929893543664366,5.53815529346466,0.1438078723847865,0.0,0.0,0.0130278956145047,11.183087348937988,0.9231997966766358,5015.277734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:40:00,10693.06669921875,0.0,0.0314814820885657,3.2490924381650985,5.376532673835754,0.1555989615619182,0.0,0.0,0.0122607193887233,11.171513175964355,0.9337130546569824,4992.01396484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 08:50:00,1638.2367919921876,34.44000015258789,0.032175926864147,3.283818867150694,5.259563374519348,0.152850117534399,1.2,0.0,0.0141998567618429,11.157045936584472,0.936663818359375,4193.402734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:00:00,8175.9185546875,99.0999984741211,0.0265046304091809,3.1602804684080184,5.09395821094513,0.336226850003004,1.5,2048.2077220333827,0.7507761634886265,11.177300453186035,0.9241664886474612,4209.72216796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:10:00,17338.2833984375,79.87999877929687,0.0255787044763563,3.269740774575621,4.687110161781311,1.4728732518851757,0.6,3486.9070947981445,2.457665729522705,11.157769203186035,0.9104196071624756,4351.041796875,2.0,1212.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:20:00,18971.3998046875,0.0,0.0329861118458209,3.183876516763121,4.386605381965637,0.5511429585516453,0.0,0.0,2.644943380355835,11.159396743774414,0.8892911076545715,4296.52783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:30:00,10989.0666015625,0.0,0.0282407414633779,3.055084040109068,4.332378172874451,0.143735534697771,0.0,0.0,2.781498098373413,11.144929313659668,0.8961069822311402,5767.70830078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:40:00,18068.46640625,0.0,0.025115741509944,3.007629492226988,4.010518622398377,0.1424334533512591,0.0,0.0,2.707776117324829,11.13679141998291,0.9055507183074952,6848.5115234375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 09:50:00,21754.65,0.0,0.0246527785435317,3.281104662362486,3.638712525367737,0.1425057910382747,0.0,0.0,2.758568000793457,11.119068145751951,0.9766125321388244,4138.8888671875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:00:00,11818.3833984375,31.179999542236327,0.0240740748355163,3.6986945175565777,3.2350374937057493,0.1890191011130809,0.8629396,1121.468031969068,2.6810794353485106,11.117259979248049,1.0074658513069152,4255.902734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:10:00,17307.5166015625,79.0999984741211,0.0238425933523102,3.9219770931638775,2.9957524061203005,0.6400463096797466,1.092427,2911.2860120308633,2.777226114273071,11.103515624999998,1.0475519180297852,4283.33330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:20:00,19841.5001953125,76.37999877929687,0.0259259266778825,3.972331049386412,2.987693762779236,1.4026330880820752,1.09505,4027.1752508994095,2.734247636795044,11.099175643920898,1.0522201538085938,4351.7361328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:30:00,11227.7,46.859999084472655,0.028356482228264,4.105578997079283,3.2895291566848757,1.2324942521750928,1.1032949,2704.6766529774945,2.7448743343353272,11.092484092712402,1.0233119010925291,6295.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:40:00,7872.7833984375,62.099998474121094,0.0322916674427687,3.7474381946958593,3.640597987174987,0.6712963037192822,1.088869,2059.0457019910464,2.7633994102478026,11.099175262451173,0.9460814476013184,6122.22216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 10:50:00,9368.05,99.0,0.0321759266778825,3.5719695114530623,3.9315425634384153,1.1087239913642406,1.0785855999999998,2772.147902646793,2.7711949348449707,11.098994636535645,0.8991554141044616,4224.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:00:00,9589.68359375,99.0,0.0320601860061287,3.26531682247296,4.254528164863586,1.2434895925223828,1.0655027,2670.0259702205617,2.7099116802215577,11.099717903137208,0.8094847321510314,4297.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:10:00,11830.7166015625,80.27999877929688,0.0329861119389533,2.8644207500852645,4.699713158607483,1.48111979290843,1.043487,3099.7523957779754,2.741424560546875,11.099356651306152,0.7481030583381653,4293.74990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:20:00,11720.8333984375,43.53999938964843,0.0339120376855133,2.232277204934507,5.030183148384094,1.350983767956495,1.0179663,2460.937678097921,2.727507400512695,11.10423927307129,0.6752599000930786,5031.2501953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:30:00,8424.51650390625,38.18000030517578,0.036342593282461,1.8805016064085067,5.428132176399231,0.8000578932464123,0.8004490000000001,2222.598789597591,2.7090303897857666,11.099175643920898,0.6055607914924621,7020.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:40:00,6413.05,2.6799999237060543,0.0369212968274949,1.4061883234418928,5.789950585365295,0.2916666693985462,0.0,304.58643709807785,2.691192102432251,11.107494354248049,0.5650908470153808,6095.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 11:50:00,6332.977734375,0.0,0.0276620377553625,1.1749771618284286,5.7287027597427365,0.1443142376840114,0.0,0.0,2.6668862819671633,11.095558547973631,0.524130129814148,4298.26396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:00:00,8665.1166015625,0.0,0.0243055563187225,1.0660684608854354,5.3145344972610475,0.1421441026031971,0.0,0.0,2.642776107788086,11.090856552124023,0.5089308023452759,4339.23623046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:10:00,7543.81650390625,0.0,0.0237268526107072,1.3303858303464948,4.817589974403381,0.1420717634260654,0.0,0.0,2.695228910446167,11.08488826751709,0.5089308023452759,7398.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:20:00,12987.45,0.0,0.0237268526107072,0.8828134083189069,4.47262852191925,0.1420717634260654,0.0,0.0,2.636041784286499,11.081090354919434,0.5808077096939087,5517.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:30:00,15270.21640625,0.0,0.0237268526107072,0.7697461270727216,4.21703999042511,0.1420717634260654,0.0,0.0,2.6518415451049804,11.071506118774414,0.6500172019004822,4286.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:40:00,9677.71669921875,0.0,0.0237268526107072,1.022194387856871,3.898610472679138,0.1420717634260654,0.0,0.0,2.6103440284729005,11.068251037597657,0.6797289371490478,4340.62509765625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 12:50:00,6874.8060546875,0.0,0.0237268526107072,1.1519289040006695,3.6256223917007446,0.1419994242489338,0.0,0.0,2.546517515182495,11.0637300491333,0.7160643339157104,7037.5001953125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:00:00,4435.089306640625,0.0,0.023495371127501,1.4057312988676132,3.299470067024231,0.1420717619359493,0.0,0.0,2.547598361968994,11.05631504058838,0.7253886580467224,6576.0416015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:10:00,266.1425048828125,0.0,0.0231481489026919,1.2709914707578718,2.962879204750061,0.1419994242489338,0.0,0.0,2.5142915725708006,11.054325675964355,0.738711154460907,5580.20830078125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:20:00,6167.4048828125,50.25999908447265,0.0231481489026919,1.6094208740629257,2.7154189348220825,0.2785011552274227,1.0,1200.6931336841074,2.455998516082764,11.05324058532715,0.7821342825889588,4290.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:30:00,6692.17197265625,82.95999908447266,0.0236111118691041,1.7067735695280135,2.470604157447815,0.4696180634200573,1.0,1659.632677042342,2.510875415802002,11.04600715637207,0.8272748470306397,4278.8193359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:40:00,10911.6833984375,99.0999984741211,0.0237268526107072,1.920898821298033,2.542895531654358,0.9269386820495128,1.00016,2737.2810587120443,2.523126173019409,11.04564552307129,0.8218597173690796,4374.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 13:50:00,14980.683203125,78.01999969482422,0.0258101858897133,1.9430662178434432,2.7943245649337767,1.701967566460371,1.0,3767.4610982982113,2.5197397232055665,11.04636878967285,0.7686941862106323,6906.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:00:00,10505.916796875,32.099998474121094,0.0270833340939132,1.4611204170621932,3.2510141134262085,1.3119936399161816,0.8,2238.1413499866258,2.5137132167816163,11.04636878967285,0.7116424679756165,6602.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:10:00,6318.8107421875,0.5199999809265137,0.0322916675359009,1.374709823075682,3.6648222684860223,0.3181423626840114,0.0,21.135080042986186,2.525997066497802,11.046549606323245,0.6465198874473572,5750.6943359375,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:20:00,9406.30009765625,0.0,0.0258101858897133,0.9787241959013044,3.662522482872009,0.1440248854458332,0.0,0.0,2.482507848739624,11.043113708496094,0.5926509022712707,5724.65283203125,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:30:00,11582.466796875,0.0,0.0237268526107072,0.8718390726484356,3.363062262535095,0.1419994242489338,0.0,0.0,2.4610558986663817,11.038411903381348,0.5588801026344299,5029.166748046875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:40:00,8484.28056640625,0.0,0.0237268526107072,1.034448339883238,3.1418545484542846,0.1421441026031971,0.0,0.0,2.4724324226379393,11.031720161437988,0.5731554508209229,4249.30556640625,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 14:50:00,7065.59111328125,0.0,0.0237268526107072,0.8740325116552412,2.9079711198806764,0.1419994242489338,0.0,0.0,2.473502445220947,11.02864589691162,0.568099296092987,4268.05546875,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:00:00,5863.6396484375,0.0,0.0232638896442949,1.0279710554517805,2.6536141633987427,0.1419994242489338,0.0,0.0,2.4412138938903807,11.021954536437988,0.5736462950706482,4325.34716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:10:00,8463.81650390625,0.0,0.0231481489026919,0.8840858959592879,2.408249044418335,0.1420717634260654,0.0,0.0,2.42569899559021,11.025209999084472,0.5852423548698426,6698.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:20:00,15996.8662109375,0.0,0.0231481489026919,0.6745183371938764,2.0692944526672363,0.1419270850718021,0.0,0.0,2.432730770111084,11.032262992858886,0.5833474040031433,6699.30576171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:30:00,13831.0501953125,49.97999992370605,0.0229166674194857,1.0188128256238995,1.7438855409622191,0.2783564828336239,1.0,1752.4772216178535,2.407151985168457,11.03913516998291,0.6555404663085938,5108.333349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:40:00,8254.26669921875,84.2999984741211,0.023379630385898,1.8568086409009992,1.663269329071045,0.4533420197665691,1.0,1667.8946247501976,2.429192638397217,11.046730422973631,0.7207091808319092,4264.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 15:50:00,12974.5001953125,97.5,0.0231481489026919,2.173189833108336,1.7747438907623292,0.6133535794913769,1.003507,3062.9885263099604,2.397030401229858,11.046730422973631,0.7644837498664856,4335.4166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
