time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-26 16:00:00,13943.7166015625,88.01999969482422,0.0237268526107072,2.325419428292662,1.8605040311813352,1.4615161828696728,1.011233,3729.93563372323,2.381614255905151,11.041486167907715,0.7804421305656433,4369.4443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 16:10:00,11878.8,57.00000076293945,0.0245370378019286,2.325419428292662,2.042537713050842,0.9804687671363354,1.001756,1683.692708190656,2.382757616043091,11.043475341796874,0.772756040096283,4353.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 16:20:00,21984.5845703125,77.1,0.0261574081610887,2.325419428292662,2.375042366981506,1.0505642347037791,1.0,3069.968231460111,2.412534999847412,11.038773536682127,0.6872058749198914,6779.513671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 16:30:00,25305.8751953125,39.59999961853027,0.0255787044763563,2.325419428292662,2.69861524105072,1.7629485063254833,1.0,3472.6515381418344,2.3889015674591065,11.038411903381348,0.6449728608131409,6074.65263671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 16:40:00,9816.0,37.119999694824216,0.0261574082076547,2.325419428292662,3.109209132194519,0.6973379544913769,1.0,1581.2333514937934,2.435239028930664,11.038592720031737,0.6118187785148621,4299.3056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 16:50:00,11495.7333984375,34.880000019073485,0.0273148155771194,2.007082083169371,3.3102099657058717,0.6492332212626934,0.2,1209.1132866119165,2.447364854812622,11.036603355407712,0.5695895195007324,4296.8748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:00:00,14385.9833984375,0.0,0.0254629637580363,1.3404540562070906,3.375415873527527,0.1593605332076549,0.0,0.0,2.4217400550842285,11.051794052124023,0.5559890627861023,4237.152734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:10:00,11908.75,0.0,0.0237268526107072,1.2504137062467633,3.2271772146224977,0.1421441026031971,0.0,0.0,2.4516757011413572,11.064272499084472,0.5429134130477905,4293.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:20:00,16201.833203125,0.0,0.0237268526107072,1.2265775226987898,2.826224684715271,0.1422164402902126,0.0,0.0,2.442097854614258,11.076026916503906,0.6102837562561035,4053.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:30:00,19383.3998046875,0.0,0.0237268526107072,1.8340987228788437,2.434968638420105,0.1421441026031971,0.0,0.0,2.4589048862457275,11.083260536193848,0.6877195358276367,4179.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:40:00,9652.65,0.0,0.0237268526107072,2.1496739172376693,2.114862084388733,0.1422887779772281,0.2007864999999999,0.0,2.4430580615997313,11.10423927307129,0.7718294739723206,4230.20849609375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 17:50:00,9810.0666015625,65.47999877929688,0.0232638896442949,2.6185365223325787,1.7568833351135251,0.2372685231268406,1.025417,1570.151963430834,2.4313445568084715,11.10261173248291,0.8391677618026734,4272.222265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:00:00,17569.1501953125,83.97999877929688,0.0231481489026919,3.2003612064756455,1.539187216758728,0.7254774264991284,1.0421308,3549.235630004795,2.4358680725097654,11.120153045654297,0.911129605770111,5465.97216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:10:00,15677.95,75.69999847412109,0.023495371127501,3.595068933907897,1.6472824096679688,1.469907396286726,1.0665322,3350.599128797842,2.4084261417388917,11.106228446960449,0.9220772862434388,5920.48603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:20:00,13536.0833984375,59.29999923706055,0.0239583340939133,3.3814973377622666,1.9536229848861697,1.161168985813856,1.0633236,2493.090997111044,2.438005161285401,11.107494354248049,0.9307015776634217,4087.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:30:00,20165.4166015625,49.99999923706055,0.0254629637347533,2.9794188999570905,2.306321549415588,1.4949363403022289,1.0590441,3363.4753769110366,2.4053132057189943,11.099175643920898,0.825675082206726,4153.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:40:00,13789.2333984375,32.78000030517578,0.0253472229931502,2.6841629528440536,2.707074761390686,1.1040943317115306,1.028141,2207.4653281766305,2.443118524551392,11.099175643920898,0.7772936224937439,4268.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 18:50:00,13655.0833984375,53.859999084472655,0.0274305562954394,2.515459778252989,3.0390144109725954,0.7854456000030041,1.0247015000000002,2471.0745562882075,2.4278008937835693,11.09085636138916,0.6966121792793274,4293.0556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:00:00,18556.5833984375,46.18000030517578,0.0265046303160487,1.9715850138105453,3.2374632596969604,1.5993923835456372,1.0034216,3102.4801347565462,2.40049467086792,11.09103717803955,0.6679113030433654,4219.79169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:10:00,11161.633203125,44.75999984741211,0.0267361118458209,2.086969091836363,3.5572832822799683,0.6072771959006786,1.0,1763.4331624980307,2.412612247467041,11.08959045410156,0.6410812497138977,4221.527734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:20:00,18019.516796875,77.18000183105468,0.0269675933290271,1.7140798353590072,3.718582892417907,1.0342158488929272,1.0,2874.916435027516,2.4004485607147217,11.087782096862792,0.6057969331741333,4248.9583984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:30:00,24014.6609375,42.65999984741211,0.0253472229931502,1.4533776068128643,3.908102583885193,1.669487827271223,1.0,3191.9670698539144,2.417604446411133,11.087962913513184,0.6049102902412414,5874.652734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:40:00,17410.6513671875,33.70000076293945,0.0263888895977287,1.3755296968854966,4.339850926399231,1.1088686399161816,1.0,2639.35360427681,2.408256101608276,11.096100997924804,0.5847384452819824,5681.94443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 19:50:00,11238.7666015625,61.21999893188477,0.0260416673962025,1.220934202615172,4.6496013879776,0.4348958365619182,1.0,1742.7408739753598,2.4475470066070555,11.132812690734864,0.5757948756217957,4149.652783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:00:00,18931.216796875,97.6999969482422,0.0243055563187225,1.1433622145093978,4.627150368690491,0.7596209459006786,1.0,3149.8739533674952,2.481079578399658,11.139503860473631,0.5793445706367493,4151.0416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:10:00,30716.182421875,82.91999816894531,0.023379630385898,1.7515282415784896,4.567803692817688,1.7154224567115306,1.0,5510.145232551689,2.4901211738586424,11.167354011535645,0.5819337368011475,4204.86123046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:20:00,14892.5974609375,31.979999542236328,0.0238425933523102,2.3564654850400983,4.68496572971344,1.2564380936324595,1.0072932,2357.1284190067036,2.5123546600341795,11.174768447875977,0.7125093579292298,4224.9998046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:30:00,8379.1333984375,75.1,0.0244212970603255,2.4175165199674664,5.008462834358215,0.3520688645541667,1.015845,1661.6039971894702,2.5626998424530028,11.197373771667484,0.8717822194099426,4288.5416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:40:00,16132.3001953125,99.0999984741211,0.0232638896442949,1.6011991762556137,5.024291920661926,0.6260127238929272,1.0018132,3257.3455374610467,2.557834577560425,11.212746238708496,0.9056556224822998,4217.01396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 20:50:00,19881.2330078125,90.9999984741211,0.023379630385898,1.9209538483060895,4.9798482179641725,1.4506655149161816,1.0,4714.036812873895,2.566498422622681,11.231734657287598,0.9904733777046204,4260.7638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:00:00,11311.9666015625,58.5,0.0239583340939133,2.142238094750792,5.1418301820755,0.8325376264750958,1.0,1987.5763807564456,2.5901848793029787,11.24764919281006,1.030687403678894,5745.180517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:10:00,19079.3498046875,94.71999816894532,0.0239583340939133,2.3506570362485943,5.253962540626526,0.3987268559634685,1.0100422,2469.980867917745,2.625067710876465,11.265009880065918,1.0673261404037475,4248.2638671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:20:00,27727.507421875,97.5999984741211,0.0232638896442949,2.3544834637083114,5.238675236701965,0.994429998844862,1.006583,4749.853805075074,2.535928010940552,11.278754615783692,1.0915549516677858,4261.11103515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:30:00,24476.06484375,49.099999237060544,0.0245370378019286,2.472749569360167,5.323355698585511,2.1665219716727733,1.0143432,4416.743197422148,2.554117727279663,11.264648628234864,1.1574608087539673,4277.77783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:40:00,11249.466796875,40.97999954223633,0.0265046304091809,2.5977563404478135,5.853478169441223,0.6789641313254833,1.024324,1960.8206422154271,2.597490644454956,11.27097816467285,1.1404584646224978,4246.52783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 21:50:00,17547.4166015625,53.86000022888184,0.0307870376855133,2.0682989143766464,6.159968972206116,1.0470196895301342,0.4089366999999999,2604.0754298057327,2.6347723484039305,11.258137893676755,0.9791493058204652,4259.02783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:00:00,13876.95,0.0,0.0302083339076487,1.7009616875089706,6.368572354316711,0.3202401481568813,0.0,0.0,2.6101425170898436,11.27531852722168,0.9520648002624512,4264.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:10:00,14921.98359375,0.0,0.0244212970603255,1.4255352043546736,6.266308045387268,0.1443142376840114,0.0,0.0,2.600962018966675,11.292679405212402,0.8745883226394653,7021.52763671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:20:00,25881.59296875,0.0,0.0237268526107072,1.4740671657957136,5.689381241798401,0.1425057910382747,0.0,0.0,2.6291348934173584,11.31510410308838,0.9241068005561828,4490.625048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:30:00,18328.990234375,0.0,0.0237268526107072,1.644984033051878,5.130621361732483,0.1424334533512591,0.0,0.0,2.6153998374938965,11.324869346618652,1.058210015296936,2361.1111083984374,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:40:00,12825.1166015625,0.0,0.0237268526107072,2.529349520150572,4.591638493537903,0.1423611156642436,0.0,0.0,2.5942690849304197,11.33535861968994,1.2352750539779662,3394.444482421875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 22:50:00,13817.7,0.0,0.0237268526107072,2.694581034127623,4.2075742959976195,0.1407696805894374,0.0,0.0,2.603839874267578,11.338614082336424,1.243485188484192,4246.18046875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:00:00,11101.4498046875,0.0,0.0236111118691041,3.274002649728209,3.721453642845154,0.1388888917863369,0.0,0.0,2.5544086933135985,11.35507106781006,1.3197193622589112,4247.56943359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:10:00,10399.2998046875,48.87999954223633,0.023379630385898,3.439197447244078,3.178244805335998,0.1673900462687015,1.0716179,1313.779249552572,2.55085973739624,11.36266670227051,1.378319764137268,4257.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:20:00,15080.45,84.39999847412109,0.0239583340939133,3.9617603802122177,2.75987765789032,0.3155381970107555,1.0868408,2656.102184937158,2.55656361579895,11.358868789672853,1.4530295372009276,4194.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:30:00,21188.366796875,87.7,0.023379630385898,3.956056120339781,2.599323058128357,1.5505642585456372,1.0965398,4738.493862488418,2.515256404876709,11.34458179473877,1.479125475883484,4173.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:40:00,13164.433203125,38.7,0.0254629637347532,4.336953070107848,2.8928653955459596,1.2505063228309157,1.1467656000000002,2641.8134922990826,2.5632105827331544,11.348017883300782,1.379470658302307,6064.9306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-26 23:50:00,13821.26640625,71.53999786376953,0.0287037044297902,3.4292599701322617,3.3639148473739624,0.8122106723487377,1.0931662000000002,3429.702263454499,2.56236891746521,11.337890434265136,1.2215234279632567,5976.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:00:00,14457.6666015625,72.19999847412109,0.0287037045694886,3.260525705758482,3.756756329536438,1.324146407097578,1.0669178,2969.647705145469,2.531908655166626,11.337347984313965,1.1291917085647585,3009.37509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:10:00,17841.9166015625,69.64000091552734,0.0298611117526887,3.260525705758482,4.079177355766296,0.9689670257270336,1.056885,2943.693564105519,2.5806859016418455,11.334454536437988,1.050703239440918,2115.27783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:20:00,20710.21640625,60.21999893188477,0.0312500006519256,2.7238594555296003,4.301923680305481,1.4784432344138625,1.0458752,3677.0828033222847,2.5571073055267335,11.330294990539551,0.9528456449508668,3161.458251953125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:30:00,18599.7501953125,33.74000015258789,0.0325231488794087,2.1879965805448593,4.665860295295715,1.0138165168464184,1.008992,2370.918845239835,2.5560781955718994,11.325411796569824,0.8885508179664612,4297.222265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:40:00,13874.0,59.4,0.035300926491618,1.9506771110929548,4.991572594642639,0.6378038220107556,1.0028700000000002,2424.3439262313814,2.601409435272217,11.324869346618652,0.8414112210273743,4237.84716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 00:50:00,22532.433203125,61.62000007629395,0.0333333341404794,1.599832990113646,5.014382100105285,1.6369357757270335,1.0,3888.674089830161,2.551798439025879,11.324869346618652,0.7903394818305969,4188.54169921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:00:00,15599.48359375,36.52000007629395,0.0335648156702517,1.339301969949156,5.2734150171279905,0.8082320623099803,1.0,2304.566819598874,2.5720340728759767,11.352720069885256,0.7657727718353271,4223.6111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:10:00,10263.65,81.70000076293945,0.0356481486931441,1.2609659933485091,5.4995102167129515,0.4814814798533916,1.0,2054.0443473193604,2.621837329864502,11.36863384246826,0.7307202935218811,4097.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:20:00,16546.3998046875,98.9000015258789,0.0296296304091809,1.228456809464842,5.546092820167542,0.6663049809634686,1.0,3312.273645143038,2.5889161586761475,11.38906993865967,0.7954553008079529,4037.50009765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:30:00,22760.549609375,88.13999938964844,0.0273148155771194,1.444075181428343,5.616883873939514,1.508318870514631,1.0,4612.293369903025,2.582463788986206,11.40299472808838,0.8430982112884522,4272.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:40:00,15550.0,45.98000106811523,0.0298611120320855,1.7892545723356306,5.841143250465393,0.911169009655714,1.0,1814.0980079441072,2.600054693222046,11.424153900146482,0.9140239119529724,4227.0833984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 01:50:00,22760.92265625,83.41999969482421,0.0322916675359009,1.697063567582518,6.046766304969788,0.7048611335456372,1.0,3385.8863585356085,2.6006614208221435,11.436631965637208,0.9068138837814332,3219.4444091796877,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:00:00,25561.331640625,76.0400001525879,0.0302083339542149,1.9356251978315413,5.960096764564514,1.658492486923933,1.0,5002.63467811192,2.5642383098602295,11.452365303039551,0.9569295644760132,2330.555517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:10:00,12146.283203125,38.9,0.0326388895511625,1.9874986671842632,6.17122642993927,0.7491319589316845,1.000835,2000.4020852630208,2.624323034286499,11.447844123840332,0.9939871311187743,3538.194482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:20:00,11930.6998046875,84.85999908447266,0.0370370376855133,1.9737779640592632,6.435647988319397,0.4790219895541668,1.0017692,2232.3645312268764,2.6347033023834228,11.46158847808838,0.9989705085754396,4201.04169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:30:00,21553.2,97.6999969482422,0.0322916673496364,1.872931315843016,6.455671620368958,0.8323929481208324,1.0005763,3535.774626527639,2.622182083129883,11.468460845947266,0.9790918231010436,4214.930517578125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:40:00,22807.916796875,87.25999832153322,0.0339120376855133,1.919395496789366,6.4743894815444945,1.6582030944526196,1.00001,4254.667080088544,2.529986524581909,11.465024757385256,1.008972406387329,3990.97216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 02:50:00,17723.65,32.74000091552735,0.0358796302229164,1.7411699079908431,6.827888703346252,1.415147560089827,1.0,2410.4249957852926,2.574150323867798,11.455982398986816,1.0055689573287965,4057.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:00:00,14053.0,9.28000030517578,0.0479166675359009,1.5276797317899764,7.271357655525208,0.3322482608258724,0.0,408.7208836665168,2.546448564529419,11.459780311584472,0.9346713781356812,3570.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:10:00,16761.433203125,0.0,0.0379629638046024,0.976795616094023,7.337788224220276,0.1438078723847866,0.0,0.0,2.513820457458496,11.470269203186035,0.8584401130676269,2378.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:20:00,13987.5666015625,0.0,0.0263888896442948,0.9779474996961652,6.981452393531799,0.1424334533512591,0.0,0.0,2.514524745941162,11.469907760620115,0.8216169118881226,3591.666650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:30:00,16176.03359375,0.0,0.0245370378019286,1.2344556116499006,6.463476395606994,0.1424334533512591,0.0,0.0,2.5157063484191893,11.479130935668946,0.9147090673446656,4246.8748046875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:40:00,8803.35,0.0,0.0243055563187225,1.5157095693983138,6.019805550575256,0.1424334533512591,0.0,0.0,2.496752119064331,11.482567024230958,0.96842303276062,3976.389013671875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 03:50:00,12344.7501953125,0.0,0.0243055563187225,1.8366038345731792,5.476753735542298,0.1404079876840114,0.0,0.0,2.507364368438721,11.501916885375977,1.0540433406829834,3906.59716796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:00:00,17902.66640625,0.0,0.0243055563187225,2.292162897530943,5.003687691688538,0.1396122716367244,0.0,0.0,2.5431753158569337,11.508789253234864,1.0946561098098757,3990.97216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:10:00,10148.05,0.0,0.0237268526107072,2.292162897530943,4.533595681190491,0.1390335641801357,0.0,0.0,2.560014009475708,11.515842056274414,1.0946561098098757,2925.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:20:00,7366.20009765625,0.0,0.0237268526107072,2.292162897530943,4.00325767993927,0.1390335641801357,0.0,0.0,2.5436156749725343,11.518012046813965,1.2512151956558228,2339.236083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:30:00,9486.66669921875,4.6200000762939455,0.0237268526107072,2.292162897530943,3.616609215736389,0.1388888917863369,0.43011,246.0872983644026,2.5604086399078367,11.524522972106933,1.3577176570892335,2345.1388671875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:40:00,17005.1666015625,75.27999877929688,0.0237268526107072,3.06179104084149,3.2781923055648803,0.760923048108816,1.0758656000000002,3570.2333287842785,2.567405891418457,11.518012046813965,1.3746524810791017,3806.597216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 04:50:00,13788.033203125,58.94000091552734,0.0261574081843717,4.267290880624205,3.1155038595199587,1.3541666202247142,1.1262168,2837.1334621243113,2.634592628479004,11.517650413513184,1.4142686605453494,4289.93037109375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:00:00,16337.5833984375,79.68000030517578,0.031712963618338,4.254711439553648,3.4304110288619993,0.7312644414603711,1.1660532,2937.6843921185573,2.6226551055908205,11.51566104888916,1.3772918462753296,4276.3888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:10:00,18455.3666015625,96.3000030517578,0.0333333341404794,3.8779309772886337,3.689274621009827,1.791232603043318,1.1016032,3696.786416807468,2.593518829345703,11.51132106781006,1.2801640510559082,3685.7638671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:20:00,11710.95,96.3000030517578,0.0364583339542149,3.5706829571165146,4.12547619342804,1.0619212798774242,1.078578,2608.122408414113,2.6112202167510987,11.508065223693848,1.1905701160430908,2311.458349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:30:00,20324.3498046875,88.14000091552734,0.0423611119389532,3.126753189507872,4.672461342811585,1.5862268380820752,1.063405,4153.081263586939,2.6293336868286135,11.502821159362792,1.1004265069961547,2341.31943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:40:00,13301.4333984375,36.65999984741211,0.043634259700775,2.594958069268614,5.157002568244934,1.1940104000270366,1.037057,1741.5484202654873,2.6223932266235352,11.49938507080078,1.0118831872940064,2768.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 05:50:00,18541.2833984375,59.34000091552734,0.0496527787297963,2.3058416389860215,5.6642911195755,1.1719473056495189,1.0235134,3377.2600268245214,2.643259859085083,11.49974670410156,0.9381173729896546,4114.23603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:00:00,14737.2833984375,15.779999542236329,0.0504629638046025,1.6185446047224104,5.950399899482727,0.9014033667743206,0.2,1065.9535103059302,2.604697513580322,11.497395706176755,0.8838314056396485,4089.930517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:10:00,18175.4669921875,0.0,0.0447916677221654,1.5254745029844343,6.263853001594543,0.1482204891741275,0.0,0.0,2.587878704071045,11.50481014251709,0.8224614858627319,4273.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:20:00,10792.316796875,0.0,0.0274305562954394,1.1175277256406844,5.905352234840393,0.1422164402902126,0.0,0.0,2.6058775424957275,11.512586402893067,0.8003617048263549,3056.249951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:30:00,10873.366796875,0.0,0.0243055563187225,1.233736112061888,5.451473546028137,0.1422164402902126,0.0,0.0,2.6177369117736817,11.516927146911623,0.8758512377738953,2349.652783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:40:00,14935.616796875,0.0,0.0243055563187225,1.6058930658735335,5.210020184516907,0.1423611156642436,0.0,0.0,2.6239323139190676,11.520724868774414,0.9553834199905396,2364.930615234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 06:50:00,8540.27802734375,0.0,0.0238425933523102,2.1458704018034043,4.8023892641067505,0.1401909761130809,0.0,0.0,2.655251932144165,11.525788688659668,0.9930295586586,2764.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:00:00,5414.876171875,0.0,0.0237268526107072,2.3071400188840925,4.402351927757263,0.1401909761130809,0.0,0.0,2.600210189819336,11.527235221862792,1.0333185195922852,4160.73486328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:10:00,8316.8998046875,0.0,0.0237268526107072,2.434283401910215,4.064065337181091,0.1387442164123058,0.0,0.0,2.5640124320983886,11.535915946960449,1.0603782415390015,4089.9306640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:20:00,14386.45,0.0,0.0237268526107072,2.6845174812711776,3.7746339559555055,0.1387442164123058,0.0,0.0,2.57033052444458,11.546947288513184,1.1112404584884643,4074.305615234375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:30:00,12949.35,0.0,0.0237268526107072,3.070115807000547,3.350340723991394,0.1388888917863369,0.213306,0.0,2.519514799118042,11.552372932434082,1.1917781114578248,4041.31943359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:40:00,12127.916796875,63.63999900817871,0.0232638896442949,3.4203207516111434,2.9311884164810182,0.5183738581836224,1.067303,3060.526837171026,2.5342350959777833,11.55562801361084,1.2321334600448608,4056.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 07:50:00,10666.8833984375,79.0999984741211,0.0239583340939133,3.4203207516111434,2.8062101125717165,1.1787470988929272,1.060586,3134.2249255240013,2.538854455947876,11.54821319580078,1.2353459596633911,4097.569384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:00:00,11016.45,90.5800003051758,0.0255787044763563,3.4203207516111434,3.171344685554504,1.3078703813254833,1.053449,3077.3324882143947,2.547028636932373,11.542426109313965,5.365474152565002,3038.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:10:00,9860.5166015625,99.0999984741211,0.0280092599336056,3.4203207516111434,3.6452193021774297,1.1258680514991284,1.0460429999999998,2569.0883274035477,2.5872310638427733,11.537543487548827,4.213248443603516,2332.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:20:00,11407.0666015625,99.0999984741211,0.0299768525175748,3.4203207516111434,4.0256784677505495,1.0674913220107556,1.0361470000000002,2605.6307917769827,2.60435094833374,11.535011672973631,1.1053564071655273,2339.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:30:00,18826.749609375,86.69999847412109,0.0318287045694886,3.4203207516111434,4.445035099983215,1.6174767903983591,1.024807,3715.501957002557,2.634324645996094,11.528862762451173,0.8844234704971313,3117.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:40:00,11836.7166015625,37.94000015258789,0.0333333341404794,3.4203207516111434,4.8895914316177365,0.941550909727812,1.013163,1672.9742096140355,2.6374258041381835,11.524884033203126,0.7905256271362304,4184.02763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 08:50:00,19017.1837890625,59.300000762939455,0.0361111119389532,3.4203207516111434,5.364375138282776,1.2493489317595958,1.0020060000000002,3584.227358984387,2.5995762825012205,11.521447944641114,0.7447752594947815,4217.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:00:00,15186.7666015625,20.77999954223633,0.0343750005587934,3.4203207516111434,5.617501282691956,1.4481336645781997,0.4,2163.5897872585406,2.5820010185241697,11.522894668579102,0.731791353225708,4200.0,2.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:10:00,8140.0,0.0,0.036574074719101,3.4203207516111434,6.011609292030334,0.1720920123159885,0.0,0.0,2.5493257522583006,11.51728858947754,0.6931759476661682,4004.513916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:20:00,11362.0001953125,0.0,0.0250000007683409,3.4203207516111434,5.934450650215149,0.1434461839497089,0.0,0.0,2.549210548400879,11.520182037353516,0.6839403748512268,4054.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:30:00,20758.816796875,0.0,0.0237268526107072,3.4203207516111434,5.492401814460754,0.1420717634260654,0.0,0.0,2.597984552383423,11.527054595947266,0.7022873282432556,4213.19443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:40:00,13008.1,31.719999694824217,0.023495371127501,3.4203207516111434,5.189396977424622,0.2183883108198642,0.9140325982462276,1284.958687945747,2.5609728336334228,11.53229923248291,0.7685575366020203,4169.097314453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 09:50:00,10323.633203125,44.15999965667724,0.023495371127501,2.7157605194486676,4.791022896766663,0.5707465462386608,0.2704810461690349,1725.1784902450531,2.5832716464996337,11.541883659362792,0.8732229828834533,3993.75,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:00:00,9445.4833984375,0.0,0.0245370377786456,3.139196064416319,4.666630101203919,0.1498119257390499,0.0,0.0,2.525217628479004,11.553819465637208,0.942598271369934,3218.055517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:10:00,15387.3833984375,0.0,0.0237268526107072,3.41009540790692,4.350719332695007,0.140842018276453,0.0,0.0,2.5683221340179445,11.559244918823245,0.9497157216072084,2351.041650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:20:00,17894.6087890625,15.759999847412107,0.0236111118691041,3.7256019138731062,3.8266515493392945,0.1532841466367244,0.6527129,658.6048622433643,2.5321476459503174,11.559606742858886,1.012712585926056,3834.375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:30:00,9131.3166015625,79.0999984741211,0.023495371127501,4.157647802773864,3.4940743684768676,0.330367475003004,1.110726,1848.3108307084888,2.5821983337402346,11.567020988464355,1.0772319078445434,4254.51396484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:40:00,16899.11640625,96.43999938964843,0.0237268526107072,4.337102224770933,3.2685070753097536,0.6687644593417644,1.1361368,3065.913671281583,2.5893023014068604,11.577510261535645,1.110367202758789,4295.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 10:50:00,22130.533203125,99.0,0.0239583340939133,4.587763693276793,3.4197823286056517,1.4423467092216016,1.1921560000000002,4324.228258487383,2.5918763637542725,11.590892410278322,1.1605446100234986,4235.41669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:00:00,14039.8498046875,99.0,0.0248842600267379,4.748924639169127,3.782563090324402,1.6702835492789745,1.228228,3110.640655080227,2.529959869384766,11.597764778137208,1.1746779680252075,4167.013818359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:10:00,15540.766796875,99.0,0.0265046303160487,4.745234491769224,4.156549096107483,0.8995225839316845,1.2349720000000002,3144.926637303549,2.524294137954712,11.609881401062012,1.1533596754074096,4292.70830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:20:00,15078.8333984375,92.85999908447266,0.0266203710343687,4.541588022653014,4.310691094398498,1.593171351402998,1.202836,4226.670654488249,2.5134916782379153,11.622178840637208,1.1495524168014526,4272.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:30:00,9312.866796875,63.2,0.0287037044297902,4.56307745212689,4.542680954933166,1.2646122746169568,1.196096,2139.7276408751636,2.4850706577301023,11.617115211486816,1.1451362133026124,4247.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:40:00,10466.7,82.18000030517578,0.0326388899236916,4.46513166660443,5.034723973274231,0.8815104179084301,1.185056,2080.231042119434,2.519184684753418,11.619285583496094,1.1187174558639523,4232.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 11:50:00,14749.5169921875,92.8000030517578,0.0347222229465841,3.9278691315092145,5.400656819343567,1.2873987130820752,1.1278526000000002,2783.1657759890695,2.544901990890503,11.612774848937988,1.0302178621292115,4272.91669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:00:00,21950.983203125,52.55999984741211,0.0359953710809348,3.595132877770812,5.815823006629944,2.1285445384681223,1.077735,3779.374185758063,2.515151834487915,11.615668106079102,0.990196967124939,6901.0416015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:10:00,11303.8666015625,32.920000076293945,0.0398148158565162,3.082832052651793,6.339519429206848,0.9626736335456372,1.0625673,1924.120023147206,2.560965061187744,11.615848922729494,0.9890505075454712,4970.138818359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:20:00,12949.666796875,60.31999969482422,0.0460648152977227,2.550941183511168,6.67112352848053,0.7610677056014538,1.0323126,2257.4164732697745,2.5576086044311523,11.617295646667484,0.9134787201881408,4089.583447265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:30:00,20793.350390625,23.31999988555908,0.0462962973862885,2.1302347206510603,6.922593808174133,1.3338397018611432,0.0,1339.5019154159802,2.564961385726929,11.614583206176755,0.8257556557655334,4115.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:40:00,12283.4333984375,0.0,0.0402777785435317,1.947351124230772,7.12906334400177,0.1570457182824611,0.0,0.0,2.535119390487671,11.62398738861084,0.7989705085754395,4112.499951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 12:50:00,17078.81640625,0.0,0.0266203711275009,1.6326229357160629,6.836448216438294,0.141782409697771,0.0,0.0,2.586753082275391,11.626157569885256,0.7947935581207275,4164.2361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:00:00,15093.8669921875,0.0,0.0243055563187225,1.956016638223082,6.359606766700745,0.1416377313435077,0.0,0.0,2.6211060523986816,11.63465690612793,0.8658733010292053,4208.33310546875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:10:00,11910.0998046875,0.0,0.0243055563187225,2.337562277261168,5.878534626960755,0.139684610813856,0.0,0.0,2.694158601760864,11.641529083251951,0.9375826954841614,5889.23603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:20:00,16027.95,0.0,0.0243055563187225,2.822860481683165,5.39282591342926,0.1380931757390498,0.0,0.0,2.678123712539673,11.6559965133667,1.01747784614563,4866.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:30:00,14649.6166015625,0.0,0.0241898155771194,3.156564047280699,4.923938870429993,0.1380208365619182,0.0,0.0,2.6925503730773928,11.65979423522949,1.0969518661499025,4144.7916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:40:00,8211.88662109375,0.0,0.0237268526107072,3.73205175632611,4.394590926170349,0.1380931757390498,0.221328,0.0,2.695139837265015,11.666666412353516,1.2082639694213868,4280.55556640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 13:50:00,7786.477734375,66.47999877929688,0.0239583340939133,4.142456819955259,3.9019171476364134,0.2064525447785853,1.107788,1758.5572836400993,2.717386484146118,11.666666412353516,1.2366373538970947,4244.09736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:00:00,10886.816796875,88.0999984741211,0.0237268526107072,4.5550398849882185,3.644428324699402,0.5135272018611431,1.1421458000000002,2333.3907460351656,2.744697093963623,11.663049697875977,1.285419511795044,6162.1943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:10:00,16033.0501953125,99.0999984741211,0.0240740748355163,4.854249479714781,3.719362568855286,0.5808738522231579,1.2253012,2770.9920415779065,2.723499631881714,11.66087989807129,1.2769118070602417,5060.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:20:00,20368.3,91.8,0.0245370378019286,4.6515098595060405,3.899672818183899,1.630642407387495,1.2239936,3905.485391690906,2.7135413646698,11.655996894836424,1.1831047058105468,4073.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:30:00,11846.9333984375,54.9,0.0277777784969656,4.379637815896421,4.321148037910461,1.187789326161146,1.154836,2159.734581384445,2.772269630432129,11.65979461669922,1.0961093425750732,4096.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:40:00,13538.4666015625,79.1,0.0324074083939193,3.860044958535582,4.939068531990051,0.9144965581595896,1.1013358,2902.270140504612,2.731480026245117,11.6540075302124,1.004546082019806,4114.58349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 14:50:00,16685.1666015625,64.05999984741212,0.0328703712671994,3.3456378006376326,5.206459736824035,1.7724970273673537,1.0634830000000002,3849.375362307264,2.759503269195557,11.657262802124023,0.952724301815033,4228.81943359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:00:00,10746.4498046875,32.499999618530275,0.0349537042900918,3.072873690072447,5.555522084236145,1.127242451161146,1.049886,2122.86239999502,2.7218823432922363,11.659432983398435,0.8973562359809876,4232.6388671875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:10:00,8094.91669921875,72.11999969482422,0.0396990746259688,2.546898891869932,5.895964360237121,0.4220920138061046,1.0251579999999998,1213.5607301454004,2.6838061809539795,11.6552734375,0.8478702425956726,4229.8611328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:20:00,17006.066796875,60.05999908447266,0.0349537042900918,2.150972607079894,6.051355481147766,0.6956741742789745,0.20238,1561.9763823205617,2.6679222106933596,11.658890533447266,0.8231741070747376,5054.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:30:00,19016.2666015625,0.0,0.0303240747656671,2.0191894554533065,6.125770306587219,0.2018952555954455,0.0,0.0,2.681261444091797,11.67100715637207,0.7966286063194274,5034.37509765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:40:00,12277.1166015625,0.0,0.0244212970603255,1.9350885891355576,5.9571997880935665,0.1402633108198642,0.0,0.0,2.704353952407837,11.68746395111084,0.8058135867118835,4114.583349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 15:50:00,17635.15,0.0,0.0239583340939133,2.198661377374082,5.460188412666321,0.1388165540993213,0.0,0.0,2.742570972442627,11.691804122924804,0.913222563266754,4193.75009765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:00:00,16751.4998046875,0.0,0.0238425933523102,2.82607007259503,4.943412327766419,0.1381655149161815,0.0,0.0,2.793019485473633,11.698495292663573,0.9919097900390624,4211.11103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:10:00,11230.666796875,0.0,0.0237268526107072,2.82607007259503,4.347812056541443,0.1380208365619182,0.0,0.0,2.864722728729248,11.711335372924804,1.1048792600631714,4097.56943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:20:00,14994.5166015625,18.639999771118163,0.0236111118691041,2.82607007259503,3.8141506910324097,0.1555266223847866,0.651755,881.384882180482,2.8679534912109377,11.71712245941162,1.1981301069259642,4127.777783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:30:00,22383.433984375,79.0999984741211,0.0231481489026919,2.82607007259503,3.4321653604507447,0.9307002477347852,1.073757,4027.6225185696544,2.8971172332763673,11.722548103332516,1.3008569478988647,4171.527685546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:40:00,13656.1333984375,71.56000061035157,0.0237268526107072,2.82607007259503,3.471682381629944,1.1097367040812969,1.057084,3053.4084371706053,2.887862968444824,11.73737678527832,1.3595258474349976,4284.722265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 16:50:00,14970.1833984375,94.04000091552734,0.023495371127501,3.820060684625059,3.7314230680465696,0.4233217529952526,1.0479844,2944.436555422726,2.9526102542877197,11.749674224853514,1.3590186357498169,5490.972265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 17:00:00,23127.666796875,97.9000015258789,0.0237268526107072,5.232381346169859,3.6942055463790897,1.2248987130820752,1.3112012,5319.849773081545,2.957646131515503,11.7619722366333,1.387803816795349,4242.708203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 17:10:00,13106.7166015625,97.9000015258789,0.0252314822515471,5.403363707009703,3.9626855134963983,2.089626758545637,1.3357836,3170.7839450157626,2.989146089553833,11.753291511535645,1.4338515758514403,4251.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 17:20:00,13676.0333984375,97.9000015258789,0.0270833340473471,5.455362989846617,4.7302457094192505,0.6765769533813,1.364648,2085.657929679493,3.003813886642456,11.758897590637208,1.4145726680755617,4216.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 17:30:00,21522.7,96.78000030517578,0.0297453710809348,4.753391745034605,5.040638375282287,1.4016203574836257,1.2912640000000002,3979.002676256702,3.040593719482422,11.75220603942871,1.250348973274231,4200.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
