time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-27 17:40:00,17227.2001953125,49.76000061035156,0.0302083340473471,4.301668360177428,5.336428475379944,1.81727439686656,1.136996,3562.215936776246,3.0285243511199953,11.75745048522949,1.1843360662460327,4148.61103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 17:50:00,10954.1998046875,50.35999946594238,0.0376157414168118,3.8422110580839215,5.82284004688263,0.7328558973968029,1.1081849,2532.4479217655053,3.047559452056885,11.751482772827147,1.077567720413208,4281.24990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:00:00,10232.9,74.84000244140626,0.0385416675359009,3.2735062622465194,6.1025391817092896,0.7963686518371105,1.0621337,1984.7301976712895,3.018121576309204,11.749312782287598,1.004474413394928,4209.375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:10:00,13863.283203125,95.55999755859376,0.037847222946584,2.8826976799406117,6.420878052711487,0.7474681667983532,1.0442307,2362.1300520486175,3.0210718154907226,11.75039768218994,0.9588210463523864,4831.2498779296875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:20:00,26697.061328125,57.779999542236325,0.0351851858198641,2.5489908241666854,6.4982705354690555,1.58658854290843,0.205332,3134.3280459547923,3.010611343383789,11.75003604888916,0.9336657762527466,5170.486083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:30:00,20696.6310546875,0.0,0.0341435193084179,2.2650443577207624,6.7092373132705685,0.2769820593297482,0.0,0.0,3.035904359817505,11.76920566558838,0.9075939774513244,4114.93056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:40:00,17163.5166015625,0.0,0.025231482228264,2.0495055221952496,6.5012859582901,0.1420717619359493,0.0,0.0,3.0893102645874024,11.78385410308838,0.9258551239967346,4636.458349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 18:50:00,21772.033203125,0.0,0.0243055563187225,2.2000007652677596,5.905534863471985,0.1393952600657939,0.0,0.0,3.073993444442749,11.794524002075196,1.125703716278076,4211.805517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:00:00,12592.049609375,0.0,0.0240740748355163,2.9257638000883164,5.156611371040344,0.1387442179024219,0.0,0.0,3.077328586578369,11.803566360473631,1.3099565982818604,3815.97216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:10:00,11492.066796875,0.0,0.0237268526107072,3.426325991097838,4.381015658378601,0.1388888917863369,0.0,0.0,3.0398725986480715,11.80826816558838,1.4905333042144775,3590.6249755859376,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:20:00,24754.316015625,49.859999084472655,0.023379630385898,4.017867615167052,3.94992139339447,0.4628182910382747,1.098821,3688.751480027939,3.1237210273742675,11.811704063415528,1.6066176414489746,2003.4721923828124,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:30:00,17209.8919921875,47.43999977111817,0.023379630385898,4.44493427509442,3.5603121519088745,1.6181278757750988,1.1144207000000002,3633.67597010345,3.1097217082977293,11.817310523986816,1.732149076461792,5171.9166015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:40:00,10425.98359375,79.81999969482422,0.0240740748355163,4.790590860787779,3.7377429723739626,0.2354600720107555,1.2147812,1727.935445218963,3.1653608322143554,11.830150413513184,1.7430428981781003,4702.43046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 19:50:00,21099.3615234375,99.0999984741211,0.023379630385898,4.592055227700621,3.7086345911026,0.4451678358018398,1.198848,4168.558316762717,3.16200270652771,11.84733066558838,1.688174057006836,4086.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:00:00,25557.91171875,73.97999954223633,0.0237268526107072,4.806677629891783,3.526317000389099,1.996744840592146,1.1946452,5003.9762487816915,3.132541131973267,11.835394859313965,1.7576114892959596,3979.1666259765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:10:00,13758.5830078125,50.47999877929688,0.0263888896442948,5.157306196633726,4.010977053642273,0.7358217470347881,1.2846948,2552.8464137208966,3.186646509170532,11.838650131225586,1.7808717489242554,4569.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:20:00,17310.066796875,97.46000061035156,0.0262731488794087,4.537160208169371,4.375868248939514,1.2009548835456372,1.2467732000000002,4393.159716368561,3.188194990158081,11.831958770751951,1.661571383476257,1946.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:30:00,15514.133203125,43.86000022888184,0.0277777785900978,3.9572806858457623,4.614269948005676,1.9067563109099863,1.092781,3545.4360146883955,3.208863544464111,11.83340549468994,1.4417210578918458,5301.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:40:00,8882.71669921875,58.65999908447266,0.0332175931893287,3.651899912301451,5.2137174844741825,0.5058593861758709,1.0851171000000002,1957.9155603648524,3.204040670394898,11.826895141601565,1.296955418586731,2572.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 20:50:00,12431.5,97.8000030517578,0.0332175931893287,2.935152389947325,5.54648220539093,0.5199652723968029,1.0470625,2077.0823006934975,3.1922428131103517,11.822012519836424,1.195863389968872,3420.48603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:00:00,23071.38046875,97.22000274658204,0.0285879637114702,2.596207668725401,5.71506130695343,1.1613859944045544,1.026478,3658.478032095979,3.166146755218506,11.816225242614744,1.1133643627166747,4873.6111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:10:00,33014.83671875,47.10000038146973,0.0291666674427686,2.318145945016295,5.9453157663345335,2.2008101157844067,1.010142,4676.2785530846895,3.125083589553833,11.81242733001709,1.117365026473999,4682.63896484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:20:00,16885.6431640625,6.459999918937683,0.0300925933755933,1.9808546089567247,6.346936058998108,0.6788917802274226,0.0,769.7163081726574,3.145194101333618,11.816225242614744,0.9947897195816038,2987.1528076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:30:00,18177.766796875,0.0,0.0277777785900978,1.4361301445402206,6.513289475440979,0.1446035914123058,0.0,0.0,3.1742091178894043,11.830512046813965,0.9412655234336852,3452.7778076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:40:00,21595.71640625,0.0,0.0244212970603255,1.171174743119627,6.1827322244644165,0.141782409697771,0.0,0.0,3.116422653198242,11.834309577941896,0.9313033580780028,5104.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 21:50:00,20461.2,0.0,0.0237268526107072,1.5108578943647446,5.633363175392151,0.1390335641801357,0.0,0.0,3.0555567741394043,11.85691509246826,1.0032405376434326,4016.666650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:00:00,11736.45,0.0,0.0237268526107072,1.881364800874144,4.933252549171447,0.1390335641801357,0.0,0.0,3.027839183807373,11.861798095703126,1.0945714712142944,4283.680517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:10:00,18394.71640625,0.0,0.0236111118691041,2.6656483673490587,4.352882075309753,0.1392505727708339,0.0,0.0,2.962846851348877,11.874276161193848,1.2069602966308597,4554.86103515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:20:00,30632.731640625,0.0,0.023379630385898,3.0611561798490583,3.608575224876404,0.1392505727708339,0.214114,0.0,2.949820375442505,11.884042167663576,1.2696295976638794,3077.7778076171876,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:30:00,31789.930078125,63.77999992370606,0.0224537044530734,3.6870168232358993,2.9535088777542113,0.929470493644476,1.0711903,5148.91666796514,2.892786741256714,11.885850715637208,1.3435144901275635,2001.041650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:40:00,14642.221484375,44.8,0.0231481489026919,4.205366613809019,2.871609330177307,0.9751880638301372,1.0889871000000002,2391.8201722331787,2.912139892578125,11.89290370941162,1.3994353532791135,2035.416650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 22:50:00,20036.6166015625,92.94000244140624,0.0231481489026919,4.541026499215514,3.1463702440261843,0.5059317283332347,1.1662724,3781.474922393335,2.891320514678955,11.894531249999998,1.3481303691864013,6255.20849609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:00:00,26960.776171875,98.3000030517578,0.0232638896442949,4.217535402718932,3.138171076774597,1.335286431759596,1.1084769,5786.878290905002,2.8170142650604246,11.91044578552246,1.3048038482666016,4889.5833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:10:00,12901.8861328125,98.3000030517578,0.0243055563187225,4.33036604160443,3.4354449033737184,1.8510561279952529,1.133572,3232.160005019112,2.7966513633728027,11.891094970703126,1.2754234790802002,4588.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:20:00,16431.9498046875,98.3000030517578,0.0250000007683409,4.225955679360778,4.039600205421448,0.962962942570448,1.117344,3391.1701589206777,2.798370695114136,11.896882247924804,1.2229931831359866,2443.4028564453124,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:30:00,21557.816796875,65.6,0.0270833340939132,3.2816667103208603,4.43304398059845,1.759331601113081,1.0739464,3499.0401338837473,2.828936004638672,11.88313808441162,1.068952417373657,1932.2916748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:40:00,13230.8333984375,41.22000007629394,0.0295138897374271,3.0292089962400497,4.944198250770569,0.662471055239439,1.0434750000000002,1723.416493025111,2.844382095336914,11.88494644165039,1.030652928352356,4706.597192382813,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-27 23:50:00,20169.11640625,83.94000091552735,0.0293981488794086,2.3587368511594833,5.218622994422913,1.1496672205626963,1.0256571,3532.6580750843086,2.806467342376709,11.874819183349608,0.9415555953979492,4854.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:00:00,18379.233203125,39.67999954223633,0.0270833340939132,2.0593695663847034,5.424574971199036,1.4033564619719985,0.8,2606.1431292427555,2.790393590927124,11.874276161193848,0.9246321082115172,4611.4583984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:10:00,18717.566796875,0.4199999809265137,0.0275462970137594,2.0593695663847034,5.77913191318512,0.2886284731328487,0.0,40.68238687838922,2.7986772537231444,11.872649002075196,0.8412677407264709,2486.805517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:20:00,11514.6169921875,0.0,0.0244212970603255,1.5116373800672591,5.772147297859192,0.1425057910382747,0.0,0.0,2.7572875022888184,11.88639316558838,0.8225475788116455,2903.1250244140624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:30:00,14466.45,0.0,0.0237268526107072,1.0576255583204328,5.2881756067276005,0.1391059003770351,0.0,0.0,2.7700156688690187,11.885127449035645,0.8374660611152649,6295.48603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:40:00,12969.7333984375,0.0,0.0237268526107072,1.6316755794920028,4.675893092155457,0.1390335641801357,0.0,0.0,2.73471417427063,11.909721946716308,0.9331675529479982,5566.31953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 00:50:00,19497.9166015625,0.0,0.0237268526107072,1.8909402155317363,4.073255801200867,0.1392505727708339,0.0,0.0,2.7061853408813477,11.92238121032715,1.033877432346344,6248.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:00:00,15037.2001953125,0.0,0.0231481489026919,2.802520801965147,3.377832055091858,0.1391059003770351,0.0,0.0,2.64940881729126,11.943720817565916,1.2170320749282837,5860.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:10:00,11229.75,33.3,0.0228009266778826,3.3320253395475445,2.6150320291519167,0.1501736097037792,0.8518269999999999,1141.0668677631345,2.6042819023132324,11.952220726013184,1.3119098901748658,5546.875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:20:00,18162.533203125,80.95999908447266,0.0219907414866611,4.172257902566344,2.0917235612869263,0.2434172473847866,1.0867435,3079.9723581211233,2.568375492095947,11.963794898986816,1.44297137260437,6314.23603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:30:00,22138.466796875,97.0,0.0222222229698672,4.689458658639341,1.7095320224761963,0.681930010765791,1.151874,4653.141758267412,2.5054324150085447,11.975911331176755,1.511574387550354,6321.52763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:40:00,20948.15,86.31999893188477,0.0231481489026919,5.242375185433775,1.6916499137878418,1.808015053719282,1.2739452,5066.368885555233,2.55796365737915,11.954752349853518,1.509401559829712,6390.9720703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 01:50:00,17931.2998046875,37.24000091552735,0.023495371127501,5.438598730508238,2.1524349451065063,1.3737702779471874,1.3384448,2884.8799882699377,2.547977018356323,11.961805725097658,1.437992525100708,9092.409765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:00:00,14115.75,88.1,0.0245370378019286,4.68268366092816,2.5504806280136108,0.6326678209006786,1.2666812,2864.0241664893338,2.580172061920166,11.947518730163576,1.2221963167190553,9199.278515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:10:00,25791.99140625,77.67999954223633,0.0238425933523102,4.313361265603453,2.7761322259902954,1.8498263768851757,1.13652,4320.635227915153,2.5382981300354004,11.952401542663576,1.139846968650818,9416.52265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:20:00,29674.120703125,30.89999961853028,0.0254629637114702,3.840579225961119,3.218245577812195,1.3765191249549389,1.093995,3721.602364326235,2.570002031326294,11.943902015686035,1.050624394416809,9722.7623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:30:00,17583.3875,38.71999969482422,0.0278935192618517,3.415691187325865,3.7270252466201783,0.6883680634200573,0.854779,2161.378351410601,2.5876922607421875,11.947337913513184,0.9915068864822388,9504.7703125,2.0,2122.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:40:00,22897.76640625,6.340000152587891,0.0267361118458209,2.838639452401549,3.8281801462173464,0.3467881895601749,0.0,426.2082222921425,2.4557923793792726,11.952040100097657,0.9017379403114318,9568.4494140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 02:50:00,23583.8,0.0,0.0239583340939133,2.675039722863585,3.5442827463150026,0.1424334533512591,0.0,0.0,2.2512256860733033,11.957465171813968,0.9007235765457152,9483.5736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:00:00,23584.816796875,0.0,0.0237268526107072,2.7183919453062115,3.129880452156067,0.1390335641801357,0.0,0.0,1.1647563323378562,11.960358810424804,0.9295657515525818,9459.230305989584,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:10:00,23606.583203125,0.0,0.0237268526107072,2.864406826440245,2.583639359474182,0.1389612279832363,0.0,0.0,0.0217449074611067,11.960720634460449,0.9894232034683228,9476.2328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:20:00,23619.733203125,0.0,0.0236111118691041,3.2054770016111434,2.4015870571136473,0.1410590313374995,0.0,0.0,0.0165684554725884,11.95999698638916,1.0255727529525758,9552.5685546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:30:00,23627.783203125,0.0,0.0237268526107072,3.512439539376646,2.242011070251465,0.1451099567115306,0.0,0.0,0.0174833543598651,11.949327278137208,1.0771496295928955,9504.5880859375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:40:00,23601.46640625,0.0,0.0237268526107072,3.775679638329893,1.9868820905685425,0.1506799824535846,0.0,0.0,0.0103407924063503,11.938657569885256,1.103441023826599,10101.6255859375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 03:50:00,23551.966796875,0.0,0.0237268526107072,4.028258230630309,1.8110960960388185,0.153645833581686,0.0,0.0,0.0063792233355342,11.92853012084961,1.1215035676956178,9348.5244140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:00:00,23439.1,0.0,0.0237268526107072,4.307756426278502,1.6629138708114624,0.1559606485068798,0.0,0.0,0.0066436755470931,11.918041229248049,1.156234860420227,9496.310546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:10:00,22120.283203125,0.0,0.0237268526107072,4.307756426278502,1.5411900281906128,0.1581307925283908,0.0,0.0,0.0070066690444945,11.905381774902343,1.156234860420227,9522.2724609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:20:00,18722.35,0.0,0.0237268526107072,4.307756426278502,1.4375094652175904,0.1553819425404071,0.0,0.0,0.0057193205691873,11.893626976013184,1.1832722902297974,9534.8537109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:30:00,16680.2669921875,0.0,0.0237268526107072,4.307756426278502,1.3439616441726685,0.1538628481328487,0.0,0.0,0.006214419286698,11.881148719787598,1.2085176706314087,9815.125390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:40:00,21547.48359375,0.0,0.0237268526107072,4.710857012216001,1.2596335887908936,0.1574797458946704,0.0,0.0,0.0064458318054675,11.86559600830078,1.2138627290725708,9558.9419921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 04:50:00,18401.15,0.0,0.0237268526107072,5.462228300515562,1.1997434258461,0.1538628481328487,0.0,0.0,0.0060354456305503,11.85384120941162,1.2123896837234496,9555.7978515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:00:00,13917.7498046875,0.0,0.0237268526107072,5.672983362618834,1.1615116238594054,0.155237267166376,0.0,0.0,0.0064691465348004,11.832863044738769,1.2032992362976074,9421.172526041666,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:10:00,15191.2830078125,56.39999923706055,0.0236111118691041,5.837027361337095,1.151845490932465,0.2394386552274227,1.5,2889.3713111230877,0.4295262700878083,11.802481269836424,1.215666651725769,9449.180078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:20:00,22781.649609375,74.89999847412109,0.0231481489026919,6.024177553597838,1.4026278972625732,2.166811340302229,1.5,5680.380147279766,1.7009489059448242,11.78023738861084,1.263843035697937,9399.79375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:30:00,13100.316796875,53.34000091552734,0.0231481489026919,6.149101831857115,1.6011844158172608,0.8245804600417614,1.5,2905.162485810931,2.7889817714691163,11.725802803039551,1.3203524351119995,9172.9328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:40:00,20510.8001953125,96.5,0.0231481489026919,5.555896952096373,1.5140127897262574,1.1061921291053296,1.5,5112.135096795777,2.6531558513641356,11.675347328186035,1.5070792436599731,9168.6455078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 05:50:00,22259.05,87.61999969482422,0.0231481489026919,5.288673593942076,1.834961438179016,1.8425202541053296,1.5,5551.610209014019,2.6827133655548097,11.609519577026369,1.4634231328964231,8754.8611328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:00:00,19311.5501953125,50.12000122070312,0.0237268526107072,5.4228607201017445,2.2432246446609496,1.8646556310355664,1.5,4310.895819001873,2.6138844013214113,11.56864891052246,1.358576560020447,9141.173828125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:10:00,14974.3998046875,73.7599998474121,0.0237268526107072,5.034166433755308,2.7170135259628294,0.7649739675223828,1.5,3629.5621331784614,2.5681309700012207,11.513671875,1.2458967208862304,8707.998046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:20:00,21794.6,86.81999969482422,0.0237268526107072,4.832451536599548,2.9884326219558717,2.002097814530134,1.5,5620.327326839308,2.555151081085205,11.462854385375977,1.1654735565185548,8892.7083984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:30:00,13362.4501953125,40.14000015258789,0.0243055563187225,4.684777738992125,3.3440233945846556,1.4233217351138594,1.5,2756.6037006801835,2.4648826122283936,11.408781814575196,1.1149604082107545,9054.7767578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:40:00,18188.0498046875,94.45999908447266,0.0245370378019286,4.533117868844419,3.716625714302063,1.1783854357898236,1.5,4681.04871321863,2.4543726444244385,11.365740776062012,1.0324014186859132,7773.94453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 06:50:00,17112.21640625,53.5,0.0248842600267379,4.195507910195738,3.883115649223328,2.2345196418464184,1.5,3942.4939332084746,2.39782452583313,11.325593185424804,1.0002601742744446,9260.2802734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:00:00,12133.0,65.77999954223633,0.0254629637114702,4.223997023049742,4.276813435554504,0.7877604179084301,1.5,2918.0842767780514,2.356541109085083,11.276765251159668,0.9678274869918824,8777.41875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:10:00,19188.433203125,86.72000045776367,0.0267361118458209,3.9099577450193466,4.430671525001526,1.99674479290843,1.5,4912.937688511511,2.2948052406311037,11.231192016601565,0.9236428260803222,8693.402734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:20:00,11785.3166015625,38.41999969482422,0.0261574081610887,3.8798329376615586,4.579914116859436,1.4579716376960277,1.5,2378.795178508578,2.267205762863159,11.18417263031006,0.9164587259292604,8552.4306640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:30:00,16055.2166015625,89.25999755859377,0.0273148155305533,3.779152967873961,4.85254213809967,1.0855758242309093,1.5,4069.6851806745494,2.251827907562256,11.132450675964355,0.8838290214538574,6487.15263671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:40:00,8510.35361328125,37.39999923706055,0.0293981490656732,3.556888582650572,4.8366863489151,1.2801649563014508,0.0,1396.599927427828,2.11194007396698,11.103515625000002,0.8794058561325073,6315.97216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 07:50:00,12605.8666015625,0.0,0.0276620377320794,3.5452162765897812,5.0091605424880985,0.1561053283512591,0.0,0.0,1.5556241512298583,11.12557888031006,0.8719684481620789,6259.37509765625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:00:00,23484.53359375,0.0,0.0250000007683409,3.326851131860166,4.694178223609924,0.1455439813435077,0.0,0.0,0.5565372258424759,11.172417640686035,0.8437113881111145,6250.69443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:10:00,17351.0501953125,0.0,0.0244212970603255,3.326851131860166,4.137649416923523,0.1454716436564922,0.0,0.0,0.0644135408103465,11.175130081176755,0.8412249207496643,5830.208203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:20:00,17372.733203125,0.0,0.0248842600267379,3.4039154552854596,3.858952212333679,0.1455439813435077,0.0,0.0,0.030880694463849,11.15740737915039,0.887131643295288,5038.88896484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:30:00,21522.98359375,0.0,0.0248842600267379,3.6974919819273055,3.619297480583191,0.1442418999969959,0.0,0.0,0.0223248176276683,11.159034919738769,0.9312753081321716,5712.152734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:40:00,14932.3666015625,0.0,0.0248842600267379,3.9098144077695904,3.467159056663513,0.1448929406702518,0.0,0.0,0.2170573480427264,11.147280120849608,0.9407909989356996,5065.97216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 08:50:00,21078.65,0.0,0.025115741509944,4.01623440021649,3.3897706270217896,0.1428674809634685,0.0,0.0,0.0795810543000697,11.136791229248049,0.9518026113510132,4876.38876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:00:00,13042.666796875,0.0,0.0258101859595625,3.991785910073668,3.298027205467224,0.1524884276092052,0.0,0.0,0.1596610829234123,11.12648239135742,0.9359803438186646,4820.83349609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:10:00,15585.68310546875,0.0,0.0261574081610887,4.062629797402769,3.1977120637893677,0.1461226873099804,0.3,0.0,0.3503205418586731,11.123046684265136,0.9475396037101744,4313.19443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:20:00,6030.01171875,75.4199993133545,0.0245370378019287,4.125794222299009,3.1208725690841677,0.1930700279772281,1.5,1626.5242916097386,0.431002427637577,11.11472854614258,0.9459338068962098,5055.2083984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:30:00,16791.95,99.0999984741211,0.0231481489026919,4.090536692086607,2.8920582056045534,1.3336226396262645,1.5,4281.776344396203,2.2306562185287477,11.08307991027832,0.9449911236763,5148.9583984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:40:00,16493.866796875,55.07999954223633,0.0236111118691041,4.035075190011412,2.702161574363709,2.210648172348738,1.5,3775.562283982488,2.568782901763916,11.079462814331055,0.9265956401824952,5603.472265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 09:50:00,13737.5,74.41999969482421,0.023495371127501,3.8954833530820903,3.0159747838974,0.712094896286726,1.5,3311.3869655400717,2.7414599418640138,11.065899658203126,0.9285359501838684,5432.9859375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:00:00,20691.05,80.93999862670898,0.0237268526107072,3.695022251550108,3.1927539587020872,2.082320635765791,1.5,5071.609187268492,2.7124934673309324,11.044560432434082,0.898902976512909,5247.22216796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:10:00,13172.616796875,43.75999984741211,0.0237268526107072,3.5599261307157577,3.470364499092102,1.2829137854278088,1.5,2789.907152254649,2.731466197967529,11.02864589691162,0.9232495188713074,4868.74990234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:20:00,17474.8669921875,93.18000030517578,0.0245370378019286,3.394402077142149,3.901054930686951,1.2737991861999034,1.5,4422.4925596025705,2.7183725833892822,11.011646270751951,0.867499828338623,4801.73603515625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:30:00,16831.3998046875,66.90000076293946,0.0244212970603255,3.005955316964537,4.079455494880676,2.0872395925223826,1.4730666666666663,4120.609316702328,2.6999374866485595,11.004412269592285,0.8737908482551575,5438.88876953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:40:00,12849.483203125,52.70000076293945,0.0246527785435317,2.941625549737364,4.415809082984924,0.9853877119719984,1.44538,2818.453507114773,2.7203724861145018,10.994104766845703,0.8519466638565063,5665.277734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 10:50:00,17554.250390625,84.89999847412109,0.0266203710343687,2.6084004902280866,4.686736512184143,1.6197916202247142,1.3490266666666666,4474.652087878934,2.661221170425415,10.98325366973877,0.8397733926773071,5985.4166015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:00:00,13285.7333984375,40.21999969482422,0.0253472229931502,2.565238192025572,4.970649647712707,1.5789930276572703,1.03996,2794.854795185163,2.6264989376068115,10.969871139526369,0.8129716277122497,5523.2638671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:10:00,4528.007080078125,1.1600000381469726,0.0284722229931502,2.4684989475645125,5.221704983711243,0.2491319485008716,0.0,25.93039494806796,2.5083035469055175,10.964445686340332,0.8008751153945923,5950.34736328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:20:00,15203.6330078125,0.0,0.0254629637114702,2.3193162464536727,5.030760598182678,0.1477141238749027,0.0,0.0,1.9777106285095216,10.971317863464355,0.784119975566864,6065.62490234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:30:00,14618.2,0.0,0.0243055563187225,2.378445007745177,4.406098008155823,0.1455439813435077,0.0,0.0,1.1251774430274963,10.98470039367676,0.7999982237815857,6264.2361328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:40:00,12019.383203125,0.0,0.0243055563187225,2.594227697793394,3.913942503929138,0.1456163190305232,0.0,0.0,0.1156731106340884,10.98325366973877,0.8439168214797974,6258.3333984375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 11:50:00,18392.4833984375,0.0,0.0244212970603255,2.784841825906187,3.682341647148133,0.1453993059694767,0.0,0.0,0.0284439105540513,10.981083297729494,0.8495938181877136,6362.15302734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:00:00,11824.733203125,0.0,0.0243055563187225,2.838709213677794,3.4451159715652464,0.1440248854458332,0.0,0.0,0.0215214114636182,10.983615493774415,0.831173324584961,7545.27861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:10:00,18287.3498046875,0.0,0.0244212970603255,2.8537936710752545,3.263247513771057,0.1421441026031971,0.0,0.0,0.0170297559350728,10.97746639251709,0.8317089080810547,8197.490625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:20:00,13266.1498046875,0.0,0.0245370378019286,2.8013080143369735,3.165791630744934,0.1440972246229648,0.0,0.0,0.052810427173972,10.979274940490722,0.8302090525627136,9438.403125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:30:00,14725.3666015625,0.0,0.0244212970603255,2.7815162681974472,3.0739283323287965,0.1469907440245151,0.0,0.0,0.0222059441730379,10.976019668579102,0.8165875554084778,8625.69453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:40:00,18731.983203125,0.0,0.0243055563187225,2.874256327096373,2.9848924398422243,0.1461226858198642,0.0,0.0,0.0063092630356549,10.974392127990724,0.8063801050186157,8821.5279296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 12:50:00,10907.2,0.0,0.0243055563187225,2.894001343194396,2.862179732322693,0.1524884276092052,0.0,0.0,0.0062904956750571,10.962818145751951,0.8050150990486145,8689.930859375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:00:00,18385.4,0.0,0.0243055563187225,2.9353593372739852,2.7456283807754516,0.1535011611878871,0.0,0.0,0.0052422798238694,10.957573509216308,0.809209156036377,8837.7099609375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:10:00,14549.583203125,0.0,0.0243055563187225,2.993493702355772,2.6731252431869508,0.1532841451466083,0.0,0.0,0.0052435942925512,10.962275505065918,0.7928072214126587,8794.0970703125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:20:00,13805.866796875,0.0,0.0243055563187225,3.0285092377103866,2.606052279472351,0.1557436354458331,0.0,0.0,0.0072533831000327,10.946361541748043,0.8062142372131348,9165.410546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:30:00,19222.93359375,0.0,0.0243055563187225,3.10977835888043,2.5389092206954955,0.157913776487112,0.0,0.0,0.0059962066821753,10.941298103332516,0.7871088743209839,9082.638671875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:40:00,7563.936181640625,15.88000030517578,0.0243055563187225,3.206222441140562,2.468973231315613,0.1608796261250972,0.9,424.278060831741,0.0055885196663438,10.942202377319337,0.7979130744934082,9172.43984375,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 13:50:00,9776.68984375,98.31999816894532,0.0229166674194857,3.2823064350523055,2.4513227224349974,0.2846498869359493,1.5,2507.4425800604276,0.64596107006073,10.954860877990722,0.8086150527000427,9388.365234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:00:00,22185.833203125,99.0999984741211,0.0229166674194857,3.3346479439176617,2.3216503620147706,1.315465860813856,1.5,5563.402201604517,2.8034172534942625,10.960466957092285,0.8121399402618408,9210.79375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:10:00,21185.783203125,88.44000244140625,0.0231481489026919,3.6548185371793807,1.9741855621337892,1.735894101113081,1.5,5311.972891574287,3.081342935562134,10.960828590393067,0.993623948097229,9518.589453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:20:00,22094.799609375,82.9000015258789,0.0231481489026919,4.035054972115904,2.4189169645309447,1.4071180276572703,1.5,5543.771686634599,3.0244529247283936,10.972222137451173,1.058881688117981,9705.3794921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:30:00,23236.33359375,82.9000015258789,0.0231481489026919,3.980471613351256,2.882986855506897,1.5627893380820752,1.5,5721.432433663806,2.9439440727233888,10.976923942565918,0.9823467969894408,9451.4486328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:40:00,23203.96640625,82.9000015258789,0.023379630385898,4.186728575173765,3.294792056083679,1.5684317283332347,1.5,5842.213502845944,2.8781737804412844,10.986508941650392,0.971704113483429,9406.3087890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 14:50:00,23229.216796875,82.9000015258789,0.0237268526107072,4.3289535545744,3.626124739646912,1.6197193078696728,1.5,5912.98456576495,2.7993659019470214,10.995189476013184,0.9246407747268676,9200.568359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:00:00,23139.7328125,82.9000015258789,0.0238425933523102,4.3963972114957866,3.9303951501846313,1.6823640041053296,1.5,5991.794817238624,2.688848876953125,11.004955101013184,0.9091879606246948,9115.1578125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:10:00,22381.86640625,75.16000061035156,0.0243055563187225,4.532297422830015,4.429350781440735,1.7266348533332347,1.5,5733.910845030151,2.673985099792481,11.013274383544925,0.872927463054657,8777.13046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:20:00,21102.633203125,69.80000305175781,0.0246527785435317,4.526924612466246,4.738394951820373,1.6002603702247142,1.5,5364.081164958098,2.5790531158447267,11.021773910522462,0.8628172039985657,8828.4724609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:30:00,20521.083203125,69.80000305175781,0.0248842600267379,4.581445696298033,5.033004307746888,1.5326967410743235,1.5,5206.2680653174,2.5511325836181644,11.02683696746826,0.8500155210494995,8731.2501953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:40:00,20042.36640625,69.80000305175781,0.0253472229931502,4.588056948129088,5.210529541969299,1.5056423597037791,1.5,5032.47866722042,2.476985502243042,11.030634880065918,0.8386749982833862,8038.8890625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 15:50:00,12926.31689453125,50.600001668930055,0.0261574081610887,4.570010664407164,5.369440484046936,1.3310908369719985,0.6,3201.603348431368,2.4406501770019533,11.04148597717285,0.8184760570526123,6319.791796875,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:00:00,8090.42060546875,0.0,0.0269675933290271,4.614278318826109,5.475238251686096,0.1825810171663761,0.0,0.0,2.299456262588501,11.038773345947266,0.8189682960510254,7205.24072265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:10:00,21019.3666015625,0.0,0.0244212970603255,4.614278318826109,5.109563851356507,0.1472077555954456,0.0,0.0,1.2423583388328552,11.029730606079102,0.8065991401672363,9230.0443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:20:00,19077.866796875,0.0,0.0243055563187225,4.614278318826109,4.507445311546325,0.1453269682824611,0.0,0.0,0.7887216210365295,11.02719898223877,0.8045775651931762,7637.847265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:30:00,21469.383203125,0.0,0.0241898155771194,4.614278318826109,4.113538146018982,0.1454716436564922,0.0,0.0,0.6473485112190247,11.034251785278318,0.8147100210189819,6310.06953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:40:00,23194.8,0.0,0.0243055563187225,4.614278318826109,3.889522910118103,0.1453993059694767,0.0,0.0,0.7474158525466919,11.028826332092285,0.8316169023513794,6307.98623046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 16:50:00,16081.1501953125,0.0,0.0243055563187225,4.656883718911558,3.6822311639785767,0.1480034746229648,0.0,0.0,0.9381208658218384,11.025571250915528,0.8264272093772889,6389.93056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:00:00,17862.6998046875,0.0,0.0243055563187225,4.917466547433287,3.5442541360855104,0.1503182910382747,0.0,0.0,0.9910812735557556,11.027560806274414,0.8320574998855591,6269.4443359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:10:00,20812.6171875,0.0,0.0243055563187225,5.029262068215758,3.388524842262268,0.1517650492489337,0.0,0.0,0.9964911937713624,11.023943901062012,0.8094295144081116,6317.01396484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:20:00,16755.350390625,0.0,0.0246527785435317,4.985374643746764,3.242036938667298,0.1565393514931201,0.0,0.0,0.9909847497940064,11.027379989624023,0.8128592252731324,6298.958203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:30:00,20707.25,0.0,0.0247685192851348,5.0127769493497905,3.1201550722122193,0.1516927100718021,0.0,0.0,0.99649920463562,11.032624435424804,0.8206179141998291,6313.88876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:40:00,12779.60009765625,5.820000076293946,0.0248842600267379,5.026296045724303,2.999564290046692,0.1558159701526164,0.6,0.0,1.0255444288253783,11.030634880065918,0.8035721063613892,6330.20849609375,0.0,1220.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 17:50:00,8133.72041015625,92.4999984741211,0.0238425933523102,5.040175058785826,2.9057656049728395,0.2483362279832362,1.5,2152.962440112786,0.8695021271705627,11.04148597717285,0.8114494204521179,6260.0693359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:00:00,20190.800390625,99.0999984741211,0.0231481489026919,5.04085245365277,2.6739107370376587,1.1680411152541637,1.5,5060.384613194545,2.4629557609558104,11.053964042663576,0.8061899065971374,6268.05556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:10:00,21592.883203125,80.36000061035156,0.0231481489026919,5.009415056649596,2.436471438407898,1.9799623660743235,1.5,5467.368839274093,2.7566829681396485,11.05703830718994,0.8282580256462098,6353.472265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:20:00,17518.3,59.63999938964844,0.0231481489026919,5.204936220590025,2.7884697675704957,1.3771701745688916,1.5,4167.96140799914,2.772134876251221,11.073133659362792,0.8622488617897034,6245.1388671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:30:00,21575.83359375,81.7,0.0236111118691041,4.989116480294615,3.193677544593811,1.4599247865378857,1.5,5344.214325642726,2.795355749130249,11.083803367614744,0.8133788943290711,5391.31943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:40:00,21567.716796875,73.61999893188477,0.0237268526107072,4.807973291818053,3.4641114473342896,1.8603877238929272,1.5,5470.248315391419,2.7099641799926757,11.100441169738769,0.7957566618919373,5037.84716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 18:50:00,17268.083203125,50.27999877929687,0.0238425933523102,4.702865793649107,3.842605090141297,1.5475983791053296,1.5,3983.5574535400183,2.665765333175659,11.111472892761231,0.7844383358955384,5906.94443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 19:00:00,16700.7998046875,75.33999938964844,0.0243055563187225,4.499034597817809,4.27026789188385,1.1001157216727733,1.5,4275.53989711463,2.6222196578979493,11.123046684265136,0.7678303718566895,5879.86123046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 19:10:00,21063.633203125,91.96000213623049,0.0243055563187225,4.3203557037748395,4.577667641639709,1.733217566460371,1.5,5438.614611237559,2.5254072189331054,11.137695693969729,0.7426982283592224,5805.902734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 19:20:00,19630.366796875,65.51999893188477,0.0245370378019286,4.241412928048521,4.824265694618225,1.907552044838667,1.5,4899.014418200168,2.501837730407715,11.151439094543456,0.7268627285957336,6228.8193359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 19:30:00,6703.4921875,14.220000076293946,0.0274305563885717,4.210016634408385,5.200919938087464,0.8315248571336269,0.0,930.7684087646596,2.454285907745361,11.172417640686035,0.740298080444336,6072.222265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 19:40:00,12767.1498046875,0.0,0.0253472229698671,4.014430429879576,5.3063232660293576,0.1509693317115306,0.0,0.0,2.1189881324768067,11.165907096862792,0.7187875866889953,5997.22216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
