time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-28 19:50:00,22190.333203125,0.0,0.0243055563187225,3.9783361458219586,4.815388226509095,0.1453993059694766,0.0,0.0,0.7482191681861877,11.150173377990722,0.726796007156372,5617.70830078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:00:00,16954.3,34.420000839233396,0.0239583340939133,4.146636965218931,4.21070396900177,0.2671441055834293,0.897756,2127.4711275697964,0.489055386185646,11.151800918579102,0.7519731521606445,5503.47216796875,2.0,2121.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:10:00,25059.667578125,51.599999237060544,0.0236111118691041,4.304388430062682,4.033246254920959,2.282335036247969,1.155692,3816.44827610562,1.8274089455604552,11.158673095703126,0.7519731521606445,6202.08330078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:20:00,11679.1833984375,45.619999694824216,0.0243055563187225,4.235690882150084,4.403026223182678,0.703414361923933,1.1498640000000002,1664.1907521536716,2.5268925189971925,11.156864547729493,0.7182483911514282,6299.99990234375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:30:00,20139.5666015625,76.03999786376953,0.0258101859129963,3.751859571877867,4.665792012214661,1.494936292618513,1.1032214,3406.399102735598,2.5524175643920897,11.158853912353516,0.6642618775367737,6254.51396484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:40:00,27769.76171875,32.279999542236325,0.0246527785435317,3.475809719506651,4.850660252571106,1.4466145925223828,1.073807,3119.6327983126384,2.5576725006103516,11.158673095703126,0.6370865941047669,6343.05556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 20:50:00,16692.0662109375,37.41999969482422,0.0283564821816979,3.152783300820738,5.1223256349563595,0.7878327421844006,1.0625155,2191.754706465233,2.6352554321289063,11.167173385620115,0.6006410837173461,6312.84716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:00:00,25232.32734375,52.04000015258789,0.026851852564141,2.819695904199034,5.271197819709778,1.3537326268851757,1.042182,3543.4656678415886,2.60575852394104,11.166811370849608,0.5845937490463257,6357.63896484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:10:00,29430.02578125,30.89999961853028,0.0268518525641409,2.57564020389691,5.484430050849914,1.327184622734785,1.029218,3162.2814608220533,2.627249336242676,11.168620109558104,0.5519903898239136,6333.68056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:20:00,16658.42578125,39.65999908447266,0.0268518525641409,2.367902281228453,5.797073483467102,0.6417100720107556,1.019739,1967.421793557717,2.6098734855651857,11.19140625,0.5456994652748108,6307.63876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:30:00,19093.2212890625,91.2000015258789,0.0259259267011655,2.0895791553892193,5.73603584766388,0.499927657097578,1.006111,2408.6648374412516,2.5993860721588136,11.201533317565918,0.5339336633682251,6360.0693359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:40:00,33675.7203125,97.10000152587892,0.0239583340939133,2.1652064346708357,5.6077168703079225,1.2207754664123058,1.001023,4736.956108291038,2.529124975204468,11.221968841552734,0.602165412902832,6302.08330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 21:50:00,31237.7375,51.380000305175784,0.0243055563187225,2.4490262054838245,5.817135834693909,1.8435329847037791,1.020614,4974.787486095311,2.5098673820495607,11.236798286437988,0.6654644966125488,6342.7083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:00:00,10975.23759765625,39.25999908447265,0.025231482228264,2.58659744495526,5.963917851448059,0.6425057880580425,1.025747,1742.7306016411585,2.532339334487915,11.252170372009278,0.7032894968986512,7340.31953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:10:00,12685.9001953125,90.85999908447266,0.0258101859362794,2.57012377018109,6.099098515510559,0.3580729238688945,1.030045,2191.356623568147,2.524436092376709,11.264829444885256,0.7450271129608155,9136.5765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:20:00,23707.860546875,97.0999984741211,0.0237268526107072,2.6307776474393902,5.867361092567444,0.7646122865378857,1.028073,3972.2835727143975,2.5015900135040283,11.28725414276123,0.8008669495582581,6529.5142578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:30:00,27820.654296875,91.35999908447266,0.0246527785435317,2.987670853082091,5.633579754829407,1.512803810089827,1.0435989,5558.031476274637,2.44191951751709,11.298104667663576,0.886167299747467,6359.7220703125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:40:00,12272.6666015625,40.51999893188477,0.0258101859595625,3.379484369698912,5.825657677650452,1.098162590712309,1.0623117,1879.08822347533,2.4582929611206055,11.312210845947266,0.9516637206077576,6307.9861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 22:50:00,17451.93359375,89.15999908447266,0.0271990748355163,3.4263192200101913,5.95225727558136,0.4255642406642437,1.072907,2701.54248168017,2.4454887390136717,11.320890998840332,0.944034707546234,6332.2916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:00:00,29342.894140625,90.13999938964844,0.0248842600267379,3.42039060825482,5.810843396186828,1.6272424630820752,1.0661308,5013.003932121806,2.3577789783477785,11.321252632141114,0.9819714546203612,6354.1666015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:10:00,18103.32578125,31.539999389648436,0.0260416674427687,3.6914913677610457,6.07110493183136,1.6688368372619151,1.082643,2524.0398695704166,2.3242348194122315,11.321252632141114,1.0260715246200562,9451.9642578125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:20:00,10551.9166015625,62.36000061035156,0.0310185194481163,3.437721445504576,6.59788076877594,0.5266927175223828,1.0820519000000002,1662.034159101985,2.34578275680542,11.321252632141114,0.9422822952270508,9139.6837890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:30:00,23220.808984375,93.7999984741211,0.0314814823679624,2.9059405350126326,6.647968792915345,1.357928281277418,1.050574,3843.185384394192,2.310979890823364,11.317635917663576,0.8630692481994628,6003.47236328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:40:00,32108.930078125,36.119999694824216,0.0297453709878025,2.6967994713224472,6.891357827186584,2.209997098892927,0.8323940000000001,3994.700427541199,2.3213786125183105,11.31673183441162,0.807224977016449,6365.972265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-28 23:50:00,17804.5810546875,0.3,0.0353009267710147,2.31489744419232,7.356709504127503,0.7057291768491268,0.0,33.26127391877912,2.338035821914673,11.322699356079102,0.7532111763954162,6373.95849609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:00:00,15647.3,0.0,0.0300925933755932,2.028986217919737,7.51403067111969,0.1482928268611431,0.0,0.0,2.3343708992004393,11.339698982238769,0.7052637338638306,9089.0455078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:10:00,23243.38359375,0.0,0.0255787044763563,1.9897182011045516,6.966602444648743,0.1453993059694767,0.0,0.0,2.04379780292511,11.356879425048827,0.7236475706100464,9252.7775390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:20:00,21895.1,0.0,0.0248842600267379,2.067666580621153,6.162408947944641,0.1419994242489338,0.0,0.0,1.3920755624771115,11.348560333251951,0.8558152914047241,9210.4166015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:30:00,23177.45,0.0,0.0248842600267379,2.3984897159971297,5.7754030466079715,0.1421441026031971,0.0,0.0,0.3215812295675277,11.343315696716308,0.9438034057617188,6114.58330078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:40:00,23268.383203125,0.0,0.0248842600267379,2.761572744790464,5.66064760684967,0.1420717619359493,0.0,0.0,0.0375846743583678,11.35054988861084,0.9719915509223938,6957.32060546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 00:50:00,22302.516796875,0.0,0.0258101859595625,2.6839447998441757,5.747652268409729,0.1420717634260654,0.0,0.0,0.0327546495944261,11.356879425048827,0.9334546685218812,9228.621484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:00:00,20677.299609375,0.0,0.0261574081610887,2.4146529220975936,5.728352570533753,0.1420536786317825,0.0,0.0,0.0279526278376578,11.358506965637208,0.8966348171234131,9275.6943359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:10:00,21412.8328125,0.0,0.0263888895977287,2.422689535561949,5.571312737464905,0.1420717634260654,0.0,0.0,0.1657437413930892,11.36736831665039,0.896137809753418,6146.527734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:20:00,21797.599609375,0.0,0.0267361117992548,2.477289678994566,5.466634011268615,0.1456163235008716,0.0,0.0,0.2746161669492721,11.360496330261231,0.9017786741256714,6402.08330078125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:30:00,19045.833203125,0.0,0.0273148155771194,2.517310478631407,5.382343411445618,0.1548032400508721,0.0,0.0,0.2893103629350662,11.3483793258667,0.9170734643936156,7801.22783203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:40:00,16342.3,0.0,0.0277777784503995,2.630192711297423,5.31152184009552,0.1570638008415698,0.0,0.0,0.2122801601886748,11.34150733947754,0.9393395781517028,9162.7037109375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 01:50:00,19787.533203125,0.0,0.0284722230397163,2.704920341912657,5.25883629322052,0.1587818272411822,0.0,0.0,0.3983168244361877,11.33807144165039,0.9545899033546448,5923.958203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:00:00,7687.51865234375,37.74000015258789,0.0284722230862824,2.724264767114073,5.229712510108948,0.1587818302214145,1.1280533333333334,684.4144344483153,0.2417306922376156,11.341145706176755,0.9630970120429992,6290.27783203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:10:00,12819.15009765625,99.0999984741211,0.0245370377786456,2.7468346619047224,5.221735787391663,0.6275318168103695,1.4095533333333332,3255.428587925509,1.2126880288124084,11.334273529052734,0.957770562171936,6312.5001953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:20:00,22085.65,99.0999984741211,0.0241898155771194,2.7918410801328717,4.814487051963806,1.7934027843177318,1.4207933333333334,5686.801754148361,2.5471288681030275,11.332465553283692,0.9573839902877808,6322.2220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:30:00,12714.65,99.0999984741211,0.0250000007683409,2.8495801948942243,4.371371102333069,1.8089554242789745,1.4395066666666667,3914.556151148551,2.552026557922363,11.340964889526369,0.9858997941017152,6322.222265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:40:00,17082.5833984375,99.0999984741211,0.0248842600034548,2.9971130394376813,4.8629456758499146,1.022641771286726,1.4858333333333331,4310.394776451301,2.7230682373046875,11.344581604003906,0.9962739706039428,6276.041796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 02:50:00,18361.833203125,82.51999969482422,0.0262731488794086,2.7286122822202743,4.897540783882141,1.8423031739890576,1.41908,4517.827459007945,2.6364907741546633,11.351272773742677,0.9869489669799804,6201.7361328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:00:00,15340.966796875,82.61999969482422,0.0253472229698671,2.873129417840391,5.259907269477845,1.013020830601454,1.4373933333333333,3761.036949504002,2.625077962875366,11.357783699035645,0.9924123406410216,5203.12490234375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:10:00,20299.099609375,78.39999923706054,0.0270833340939132,2.7130807899869978,5.427430462837219,2.0368923358619213,1.4115733333333331,4919.665571451304,2.5051127433776856,11.358326148986816,0.9883570194244384,5031.59736328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:20:00,12117.0833984375,45.20000076293945,0.0260416674427686,2.778477623406798,5.739518570899963,1.1005497746169568,1.4103066666666666,2601.0895732177537,2.5336163520812987,11.357964515686035,0.9843730807304384,4998.26376953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:30:00,17833.8666015625,94.42000122070311,0.0287037043832241,2.5560066723264754,5.929858231544495,1.2993344835937024,1.366153333333333,4473.079689896143,2.4776211738586427,11.358868598937988,0.9653318643569946,5186.80556640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:40:00,14563.66640625,57.01999893188477,0.026967593282461,2.4803407692350445,6.036637616157532,1.7930411033332347,1.3134533333333334,3415.4519185826152,2.4568384170532225,11.365740966796874,0.963266158103943,5693.40263671875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 03:50:00,6611.186572265625,22.65999984741211,0.0296296304091809,2.5007540249265734,6.335384106636047,0.5653935126960278,0.2671266666666666,1071.2726613549648,2.4498827934265135,11.367187690734864,0.9464838147163392,5191.66650390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:00:00,10038.43974609375,0.0,0.0265046303626148,2.4058580421842635,6.357128071784973,0.1490885443985461,0.0,0.0,2.156112670898438,11.365740966796874,0.9579604744911194,5344.039225260417,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:10:00,21155.18359375,0.0,0.0260416674427687,2.4058580421842635,5.756218361854553,0.1453993059694767,0.0,0.0,0.8074286639690399,11.36809196472168,0.9630584716796876,4882.2916015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:20:00,14559.1166015625,0.0,0.0258101859595625,2.4058580421842635,5.290162682533264,0.1420717634260654,0.0,0.0,0.425408262014389,11.367730140686035,0.9953843593597412,4676.04169921875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:30:00,16157.16640625,0.0,0.0269675933290271,2.4058580421842635,4.979690098762513,0.142795143276453,0.0,0.0,0.4844684571027756,11.365560150146484,1.0227914571762085,4684.0279296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:40:00,18093.516796875,0.0,0.0270833340939132,2.610446932259947,4.85460102558136,0.1434461839497089,0.0,0.0,0.6211816430091858,11.363208961486816,1.0087236404418944,5328.47216796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 04:50:00,12090.5833984375,33.339999771118165,0.0262731489259748,2.9267630600370467,4.725066876411438,0.161024310439825,0.8369310000000001,1057.1877493190757,0.6128804445266723,11.36212387084961,0.99212304353714,5087.5001953125,2.0,2122.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:00:00,26068.749609375,67.21999893188476,0.0237268526107072,2.9286584400571885,4.567610478401184,1.5387008361518384,1.045405,3180.6099790695075,1.737610638141632,11.350187683105467,0.9711354613304138,5170.8333984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:10:00,29259.34609375,30.89999961853028,0.0250000007683409,2.910881235543638,4.587089085578919,1.155454307049513,1.044667,2812.681899318144,2.481434679031372,11.358145332336424,0.956565308570862,4823.6111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:20:00,14253.2166015625,50.0,0.0270833340939133,2.62396259540692,4.7723389863967896,0.6065538339316845,1.0367226,1726.240574720296,2.747217226028442,11.356879234313965,0.881483519077301,4577.4306640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:30:00,25545.34921875,84.46000061035156,0.0256944452179594,2.3164426826871933,4.955318474769593,1.0465132765471936,1.017155,3138.2565066420284,2.6177001476287844,11.358687782287598,0.8359179735183716,4593.05556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:40:00,30529.449609375,49.28000030517578,0.0254629637347533,2.1220336937345565,5.236035084724426,1.6650029115378857,1.006641,3233.389349735312,2.732445764541626,11.358506965637208,0.8020341277122498,4901.0416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 05:50:00,12965.1001953125,49.63999938964844,0.0258101859595625,1.903306629601866,5.544170212745667,0.4666522078216076,1.00077,1452.981174714373,2.657356595993042,11.358687782287598,0.7768620252609253,6047.56953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:00:00,22184.8048828125,95.19999847412107,0.0247685192851348,1.6997905754484235,5.52594530582428,0.6641348414123058,1.0,2761.5065356306936,2.760349416732788,11.359230422973631,0.7943468570709229,5775.69443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:10:00,31308.62109375,87.23999938964843,0.0240740748355163,1.8604061865247783,5.361424279212952,1.501012747734785,1.0,4090.667371160528,2.692841100692749,11.365921974182127,0.8436498403549194,5965.9724609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:20:00,19190.488671875,36.71999969482422,0.0245370378019286,2.0504986309446394,5.4740375757217405,1.2598379902541637,1.0014569999999998,2133.6604012453545,2.741467237472534,11.358868598937988,0.8976105213165283,5697.9166015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:30:00,18012.1001953125,71.34000015258789,0.0254629637114702,2.06357703441754,5.773428940773011,0.5305266134440899,1.003784,2359.649247179247,2.715090799331665,11.358506965637208,0.8919422149658203,6193.05556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:40:00,27323.926171875,88.2000030517578,0.0243055563187225,1.9964222454465923,5.7957661867141725,1.3321759276092051,1.000555,3859.730819202429,2.7037160396575928,11.358326148986816,0.9076783299446106,6346.52783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 06:50:00,16772.6806640625,38.94000015258789,0.0245370378019286,2.109181740228087,5.883323693275452,1.3370225958526134,1.00414,2130.557860899397,2.6795326232910157,11.36357078552246,0.9072411775588988,6292.36103515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:00:00,16075.1330078125,68.5400016784668,0.0253472229931502,2.1401375317014755,6.169347882270813,0.5737847201526165,1.00642,2536.980167315897,2.6522122383117677,11.35995388031006,0.8835177898406983,6357.98603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:10:00,21314.35,83.45999755859376,0.0246527785435317,2.103163101617247,6.127436470985413,1.3070022992789745,1.004224,3240.487733843716,2.5708319664001467,11.367911338806152,0.881706154346466,6395.4859375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:20:00,17751.683203125,46.89999923706055,0.0247685192851348,2.2040395283140244,6.088860630989075,1.456235497444868,1.008367,2326.9852681562857,2.568455934524536,11.359411239624023,0.8879421710968017,8882.2205078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:30:00,11670.0166015625,50.25999908447265,0.0271990748587994,2.226626017037779,6.443936371803284,0.4924045078456401,1.011248,1413.4880045084424,2.640296459197998,11.365921974182127,0.8773605465888977,6520.1388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:40:00,20907.1,55.58000106811524,0.0261574081610887,1.9692575954832137,6.592421841621399,0.9218749694526196,0.201858,1887.2567983505753,2.584912633895874,11.357964515686035,0.8188868165016174,6284.37490234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 07:50:00,18306.3833984375,0.0,0.0263888896442948,1.6420590900816023,6.642128968238831,0.2303964100778102,0.0,0.0,2.5629978656768797,11.360134696960449,0.7601088047027588,6309.722265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:00:00,8069.1197265625,0.0,0.0243055563187225,1.5490376972593367,6.4864609956741335,0.1452546305954456,0.0,0.0,2.6023908138275145,11.353262329101565,0.7273181557655335,6344.4443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:10:00,5637.605859375,0.0,0.0243055563187225,1.5326743149198592,5.96718533039093,0.1440972246229648,0.0,0.0,2.527366018295288,11.349645042419434,0.7597047924995423,6312.152734375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:20:00,5502.4,0.0,0.0239583340939133,1.657772018853575,5.55467369556427,0.1421441026031971,0.0,0.0,2.5166555881500248,11.34512405395508,0.8142315983772278,6245.4861328125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:30:00,6890.1705078125,0.0,0.0237268526107072,2.097118976060301,5.07883722782135,0.1421441026031971,0.0,0.0,2.4694159984588624,11.339156532287598,0.8438842177391053,6317.01376953125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:40:00,5301.863134765625,0.0,0.0237268526107072,2.5367217087186873,4.621480059623718,0.1419994242489338,0.0,0.0,2.4363977909088135,11.32649745941162,0.8809175968170166,7342.28662109375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 08:50:00,1489.645751953125,48.61999931335449,0.0237268526107072,2.855481388512999,4.109569573402405,0.1421441026031971,1.42856,193.24196460037857,2.440342140197754,11.319806098937988,0.9052642345428468,9246.8751953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:00:00,9213.41787109375,85.23999938964843,0.0231481489026919,3.240117695275694,3.749214768409729,0.3841145895421505,1.4983133333333334,2297.5512291630193,2.422625780105591,11.311487197875977,0.9521907091140748,9206.94453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:10:00,21143.216796875,97.5999984741211,0.023379630385898,3.600652458611876,3.57481529712677,1.3459201388061046,1.5,5272.636590411881,2.367815637588501,11.300998497009278,0.9630123138427734,6078.47236328125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:20:00,17514.933203125,77.91999969482421,0.0239583340939133,3.9667222999967633,3.649502396583557,1.8650896959006784,1.5,4269.323141767492,2.3419590473175047,11.29720058441162,0.9487091660499573,7336.84716796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:30:00,16141.2,73.44000091552735,0.0244212970603255,4.027053358498961,4.065450215339661,1.287615745514631,1.5,3839.3121747967625,2.349084281921386,11.297381401062012,0.8936483144760132,9258.1765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:40:00,20559.550390625,66.80000152587891,0.0258101859595625,3.808284714166075,4.427599930763245,2.0635850600898267,1.5,4787.367892241986,2.287960243225098,11.28490333557129,0.831430983543396,9019.8806640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 09:50:00,11944.45,37.55999984741211,0.0260416674427687,3.631946375314146,4.647669625282288,1.2554976753890514,1.5,2553.6107833221895,2.2694558620452883,11.279296875,0.8100042343139648,8738.54140625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:00:00,13976.2501953125,90.0,0.0271990748122332,3.5259739899076523,4.952307915687561,0.955222811549902,1.5,3512.849817504317,2.2050325870513916,11.276222419738769,0.7819803357124329,8784.7224609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:10:00,17428.46640625,87.3,0.0270833340473471,3.461421205941588,5.075311875343322,1.9639756612479689,1.5,4414.728040373508,2.1119644165039064,11.271158599853516,0.7762325286865235,8647.2220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:20:00,11157.383203125,58.2,0.0260416674427687,3.5902364277280867,5.288489651679993,1.4683883123099803,1.5,2736.960185806552,2.1115471363067626,11.258319091796874,0.7723115086555481,8650.6943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:30:00,15861.8998046875,73.53999938964844,0.028356482228264,3.5058859371580184,5.503730225563049,1.4537037067115306,1.5,3815.487231623054,2.080060863494873,11.245116996765136,0.7528617858886719,6130.20830078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:40:00,7134.59404296875,37.599999856948855,0.0295138896442948,3.432084753457457,5.73810179233551,1.5225332789123058,0.3,1446.738127113798,1.9895715713500977,11.248191452026369,0.7521532416343689,8702.60810546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 10:50:00,9623.3666015625,0.0,0.0269675933755932,3.408952381554991,5.951987099647522,0.1634837992489338,0.0,0.0,1.6375333547592164,11.244755172729494,0.732116413116455,9289.5021484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:00:00,19282.216796875,0.0,0.0247685192851348,3.2909657024778425,5.64158775806427,0.1486545167863369,0.0,0.0,0.5818465322256088,11.250542831420898,0.7160079836845398,9274.6525390625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:10:00,14143.6333984375,0.0,0.0244212970603255,3.3470337414182723,5.152948594093322,0.1452546305954456,0.0,0.0,0.0944062605500221,11.24837226867676,0.7172571182250976,7728.47255859375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:20:00,14771.4169921875,0.0,0.0247685192851348,3.5085296177305283,4.889222741127014,0.1466290526092052,0.0,0.0,0.0293699800968169,11.242946815490724,0.7469827651977539,6325.69453125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:30:00,16819.866796875,0.0,0.0247685192851348,3.4628129028715193,4.703831124305725,0.1480034731328487,0.0,0.0,0.0130650812759994,11.23987274169922,0.7535175204277038,6309.375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:40:00,13323.133203125,0.0,0.0253472229931502,3.3681953930296005,4.586363339424134,0.1539351888000964,0.0,0.0,0.0065848223865031,11.237521743774414,0.7556753993034363,8074.873828125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 11:50:00,20825.883203125,0.0,0.0248842600267379,3.3172551655210554,4.523151803016662,0.1488956448932488,0.0,0.0,0.0049381918273865,11.238064193725586,0.72818044424057,8674.30546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:00:00,13287.3833984375,0.0,0.0248842600267379,3.2511882805265486,4.477918362617492,,0.0,0.0,0.0057624916080385,11.23697910308838,0.7267046570777893,6467.36103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:10:00,14343.633203125,0.0,0.025115741509944,3.127926876489073,4.432289624214173,0.1540798638015985,0.0,0.0,0.0046493812464177,11.238064384460449,0.7267046570777893,6315.27783203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:20:00,16164.683203125,0.0,0.0248842600267379,3.085210707131773,4.357185053825378,0.1515480366845925,0.0,0.0,0.0052952645346522,11.25072364807129,0.7183342218399048,7938.30693359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:30:00,14114.6998046875,0.0,0.0255787044763563,3.0865582012571395,4.27956531047821,0.1538990177214145,0.0,0.0,0.0061435221694409,11.25235118865967,0.7308199763298034,8867.16796875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:40:00,20221.83359375,0.0,0.0260416674427687,3.0830213093198835,4.218017554283142,0.1575159169733523,0.0,0.0,0.0042368561960756,11.24168128967285,0.741278350353241,6976.38876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 12:50:00,8099.487109375,16.460000228881835,0.0248842600267379,3.063735868874937,4.178004050254822,0.1684751115739345,0.9,365.76952828321976,0.0093149326741695,11.227755737304689,0.7331151366233826,6349.30546875,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:00:00,9452.7,98.63999938964844,0.023495371127501,3.0555754684843124,4.167982506752014,0.475766771286726,1.5,2410.166868149872,0.6376976788043975,11.228298377990722,0.7354599356651306,6335.06943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:10:00,18600.5330078125,99.0999984741211,0.0231481489026919,3.04091177219525,3.8740339517593383,1.6226851634681223,1.5,4804.961903022007,2.372382926940918,11.22594738006592,0.7208160996437073,6307.291796875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:20:00,12551.08359375,99.0999984741211,0.0237268526107072,3.1669511341489853,3.4973276376724245,2.044180314987898,1.5,4002.803163641541,2.6035659313201904,11.231734275817873,0.791848337650299,6354.02197265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:30:00,14501.7669921875,99.0999984741211,0.0236111118691041,3.4452716850675644,4.028842329978943,1.0685040645301342,1.5,3776.127475693588,2.667575168609619,11.235532188415526,0.8686343669891358,6843.9888102213545,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:40:00,18905.0833984375,82.56000061035157,0.0244212970603255,3.172406341973692,4.283000874519348,2.019675951451063,1.5,4727.977380907172,2.641065216064453,11.237159919738769,0.8267575383186341,8499.939697265625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 13:50:00,13132.6833984375,72.1,0.0239583340939133,3.2474567436613144,4.557316136360169,1.150173645466566,1.5,3371.1816042697455,2.621782636642456,11.240234184265136,0.8381582498550415,5531.25009765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:00:00,18614.7166015625,94.63999938964844,0.0255787044763563,3.116538193169981,4.839656376838684,1.734664361923933,1.5,4644.736406394497,2.6100635051727297,11.244936180114747,0.7959861397743225,6326.38896484375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:10:00,12172.4,90.01999969482422,0.0248842600267379,3.245646717492491,5.226366734504699,1.030002173036337,1.5,3037.365985109759,2.6281113147735597,11.251808547973637,0.8166882872581482,6297.56943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:20:00,18916.2166015625,92.56000061035157,0.0265046303160487,3.088077881280333,5.510776829719544,1.7190393380820752,1.4963733333333331,4709.979503582439,2.600289154052734,11.260670280456544,0.7979007124900818,6350.2603759765625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:30:00,11493.933203125,90.6,0.0254629637114702,3.149072601739318,5.7197571992874146,1.1308232359588146,1.4877186666666666,2878.2483475917047,2.558245372772217,11.262478446960449,0.8184395074844361,6373.9583984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:40:00,19719.38359375,96.77999877929688,0.0263888895977287,3.0990632557310165,5.777767968177796,1.7424407415091991,1.5,4939.294384031315,2.4948880672454834,11.269530868530271,0.8088801264762878,6323.350667317708,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 14:50:00,6697.91494140625,29.52000026702881,0.026967593282461,3.1151887440122663,5.954152894020081,1.0629159659147265,0.0,1062.2347885157214,2.493228530883789,11.278030776977538,0.8129657149314881,6309.606526692708,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:00:00,12097.61669921875,0.0,0.0248842600267379,3.147142078820616,6.042253708839416,0.1512767691165208,0.0,0.0,2.002152132987976,11.26971206665039,0.8158069014549255,8384.37998046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:10:00,22857.633203125,0.0,0.0243055563187225,3.1036087536253034,5.465623593330383,0.1453269682824611,0.0,0.0,0.6734624981880188,11.268265533447266,0.841922664642334,6269.7916015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:20:00,23224.166796875,0.0,0.0238425933523102,3.3803305172361435,4.913187432289123,0.1452184617519378,0.0,0.0,0.0619753517210483,11.260851097106936,0.878267514705658,6307.98623046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:30:00,22994.016796875,0.0,0.0243055563187225,3.475390484277159,4.735648941993714,0.1437717042863369,0.0,0.0,0.0263729743659495,11.253797912597658,0.862772524356842,6284.0279296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:40:00,21815.750390625,0.0,0.0241898155771194,3.3848769211210312,4.508412194252014,0.1421441026031971,0.0,0.0,0.0175849650055169,11.25560646057129,0.8514513850212098,6259.114583333333,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 15:50:00,23280.916796875,0.0,0.0240740748355163,3.386028482858092,4.333723378181458,0.1419029720127582,0.0,0.0,0.0132663225755095,11.263021469116213,0.8547410011291504,6285.76396484375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:00:00,23229.55,0.0,0.0243055563187225,3.3827618145383895,4.269079995155335,,0.0,0.0,0.011668403726071,11.259223556518556,0.8562239885330201,6280.55546875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:10:00,22166.63359375,0.0,0.0248842600267379,3.37873816723004,4.168849205970764,0.1453993084530035,0.0,0.0,0.0088423795998095,11.2590425491333,0.8538630127906799,6311.11123046875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:20:00,19324.4,4.279999923706056,0.0243055563187225,3.37873816723004,4.004205870628357,0.1453993059694767,0.43232,328.74512749722226,0.0083238746039569,11.26012725830078,0.8533804535865783,6270.4861328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:30:00,23274.118359375,74.95999908447266,0.023379630385898,3.37873816723004,3.875857090950012,0.6600839272141457,1.079755,2931.132418358272,0.2571289069950581,11.25759563446045,0.8597451686859131,6278.12509765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:40:00,34601.878515625,51.91999893188476,0.0231481489026919,3.37873816723004,3.80167076587677,0.6669560484588146,1.077655,3705.8094224185033,2.284657621383667,11.25253200531006,0.8642478108406066,6210.76396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 16:50:00,18004.1419921875,72.37999954223633,0.0231481489026919,3.2833358311094343,3.5440193891525267,,1.0752685,2293.5925126953466,2.7433988094329833,11.267180061340332,0.8228928208351135,5870.83330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:00:00,23106.34140625,99.0999984741211,0.0231481489026919,3.3310799145139756,3.457458806037903,,1.0580411,2962.0983694089723,2.7956937313079835,11.271882247924804,0.856678819656372,5368.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:10:00,36390.4140625,99.0999984741211,0.0231481489026919,3.539234116021544,3.5382724046707152,1.2141927294433117,1.077035,4981.988830273722,2.697984743118286,11.29159450531006,0.8848688006401062,5335.0695393880205,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:20:00,29252.32421875,64.0,0.023379630385898,3.649117901269346,3.5864720582962035,1.729528372734785,1.077092,4279.943288336985,2.7466415882110597,11.298285865783692,0.9078227519989014,5781.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:30:00,15659.516796875,60.89999923706055,0.0238425933523102,3.9069656872190537,3.969280171394348,0.437427669018507,1.0934383,2015.1009570426693,2.745229482650757,11.314561653137208,0.9486760020256042,5477.777734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:40:00,26696.85234375,98.8000030517578,0.0231481489026919,3.62955956691876,4.091463017463684,0.6245659820735454,1.081528,3686.533628776952,2.7156231880187987,11.321071815490724,0.9751698732376098,5981.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 17:50:00,32463.95546875,92.56000061035157,0.0232638896442949,3.758372356835753,4.16527144908905,1.4663628034293652,1.08659,5201.1468706437645,2.642405366897583,11.333731269836424,1.0147074937820435,6010.06943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:00:00,18138.9841796875,62.83999938964844,0.0237268526107072,3.8204125904478135,4.439994072914123,0.6770833445092043,1.088346,2876.95044185371,2.6537257194519044,11.34928379058838,1.0281540393829345,6071.875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:10:00,22022.640234375,94.67999877929688,0.023379630385898,3.8737786316312848,4.620965504646302,0.6455439917743206,1.0945810000000002,3480.7789979636896,2.6360583782196043,11.363932418823245,1.0360477924346925,6324.3056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:20:00,26971.6953125,85.93999862670898,0.0236111118691041,3.7511604809202255,4.663106369972229,1.622106497734785,1.08587,3983.676974555447,2.6003329277038576,11.358145332336424,1.0729910850524902,6180.90283203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:30:00,15987.5,58.91999969482422,0.0248842600267379,3.93750839466229,5.051340794563293,0.7732024006545544,1.094928,1858.968266822078,2.6322062492370604,11.360315895080568,1.0798532247543335,6158.68056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:40:00,30744.126953125,84.63999938964844,0.0245370378019286,3.687606480065733,5.354636788368225,1.5556278638541698,1.0927956,3817.135226796245,2.6279710292816167,11.354347610473631,0.9971064567565916,5948.6111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 18:50:00,36664.51484375,37.50000076293945,0.025115741509944,3.1660630726255476,5.526208996772766,1.649811976402998,1.062815,3505.6907001288737,2.6203569412231444,11.35217742919922,0.9334919452667236,5970.13896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:00:00,22382.5982421875,33.70000076293945,0.0281250006984917,2.92356386417523,6.1171201944351195,0.954282384365797,1.05178,2382.1147005355806,2.6101521968841555,11.35217742919922,0.8722103118896485,5967.01396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:10:00,15291.683203125,56.68000030517578,0.0289351858664302,2.272812893334776,6.47688581943512,0.6593605466187,0.6188005000000001,2475.3222267632727,2.5840281009674073,11.34892234802246,0.8360209107398987,5245.83330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:20:00,20921.7666015625,2.2,0.0281250006519256,2.006489016953856,6.612016892433166,0.6669559963047504,0.0,231.96697950707917,2.553792142868042,11.35217742919922,0.7862432837486267,5198.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:30:00,10036.9,0.0,0.0248842600034548,1.6833262228406969,6.55719473361969,0.1461226858198642,0.0,0.0,2.506996202468872,11.367549514770507,0.7672338366508484,5080.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:40:00,6648.9666015625,0.0,0.0240740748355163,1.5485455059446394,6.186950898170471,0.1428674794733524,0.0,0.0,2.5010636329650877,11.372974586486816,0.7981854677200317,5611.1111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 19:50:00,9826.733203125,0.0,0.0237268526107072,1.9890401625074443,5.572349572181702,0.1421441026031971,0.0,0.0,2.4949004650115967,11.386719131469729,0.945525050163269,6050.34736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:00:00,6014.25,0.0,0.0237268526107072,2.343567326012999,4.9444327592849735,0.1421441026031971,0.0,0.0,2.5090705871582033,11.400463104248049,0.9855486154556274,5690.27783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:10:00,5187.46982421875,0.0,0.0237268526107072,2.869876053277403,4.435501265525818,0.1421441011130809,0.0,0.0,2.50306921005249,11.416558074951173,0.9855486154556274,5935.4166015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:20:00,0.0,0.0,0.0237268526107072,3.321335890237242,3.915598750114441,0.1420717634260654,0.0,0.0,2.441856145858765,11.427589607238769,1.2160367488861084,5754.1666015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:30:00,4917.00771484375,18.960000228881835,0.0236111118691041,3.7630322956480087,3.465966486930847,0.1499204318970441,0.6533789999999999,568.667845416049,2.4480513095855714,11.437355422973631,1.3824092149734497,5762.5,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:40:00,12605.88359375,79.0999984741211,0.0231481489026919,4.1694040798582135,2.9516607999801634,0.4245334230363369,1.1094848000000002,3016.526010896568,2.4960074424743652,11.444227218627931,1.4844182014465332,5252.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 20:50:00,16447.549609375,76.68000030517578,0.0231481489026919,4.616334154549986,2.7617267370224,1.466073530167341,1.188646,3955.545856956277,2.4711992740631104,11.435004615783692,1.5659706830978393,4957.899332682292,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 21:00:00,11678.816796875,78.01999893188477,0.0231481489026919,4.834258558694273,3.015442728996277,0.7642505976061026,1.265572,2828.4858542448615,2.503991222381592,11.443142318725586,1.5030455827713012,5053.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 21:10:00,15102.5669921875,90.65999908447266,0.0232638896442949,4.344367792550474,3.316749167442322,1.568015705794096,1.2043888,3592.3466544680987,2.505170440673828,11.43627052307129,1.3528870344161987,5413.4838460286455,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 21:20:00,12280.1333984375,77.2,0.0239583340939133,4.1029189609922465,3.5827736139297484,0.9163411520421504,1.125196,2376.0262577792028,2.494965982437134,11.44024887084961,1.2942181825637815,6101.7359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 21:30:00,20837.599609375,73.85999908447266,0.0244212970603255,3.6148128055967392,3.909486699104309,1.5808256479601066,1.0889969000000002,3689.6169781553663,2.473465585708618,11.43663215637207,1.1966926097869872,5502.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
