time,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-12-29 21:40:00,27947.716015625,30.89999961853028,0.0243055563187225,3.2643871807493268,4.331425499916077,1.3880750946700573,1.0672492999999998,3107.1695624206377,2.4621252536773683,11.443142318725586,1.150026202201843,5555.20849609375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 21:50:00,17801.0001953125,45.919999313354495,0.0265046303160487,2.774980499688536,4.723197865486145,0.677173774689436,1.0472363,2059.6268884178,2.474633502960205,11.43663215637207,1.0618026494979858,4970.1388671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:00:00,28371.551953125,70.66000213623047,0.0248842600267379,2.3562711738981306,5.006324028968811,1.6746238879859447,1.0212132,3432.167612788498,2.483453559875488,11.441695594787598,1.0239432334899905,5098.26376953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:10:00,34035.13515625,36.12000007629395,0.0244212970603255,2.0740337395109236,5.307964539527893,1.5082465343177318,1.00372,3096.647546535899,2.4790050983428955,11.441514778137208,1.002073884010315,4800.781168619792,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:20:00,18793.9478515625,41.0,0.0243055563187225,1.9135829710401595,5.588392186164856,0.6060112677514553,1.0,1856.543089337308,2.503196477890014,11.4501953125,0.999196434020996,4938.0786539713545,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:30:00,23399.015234375,90.9999984741211,0.023379630385898,1.5502493881620467,5.645582318305969,0.544524010270834,1.0,2935.647476839726,2.5154416084289553,11.471173095703126,0.9903101801872254,5528.645833333333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:40:00,34390.6453125,98.75999908447264,0.0231481489026919,1.4476450228132307,5.494742226600647,1.2525318674743176,1.0,4386.6509128447515,2.5208354949951173,11.481300544738769,1.05298193693161,5247.395914713542,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 22:50:00,32613.457421875,80.9,0.0237268526107072,1.8635262512601911,5.647987961769104,1.4897098951041698,1.0,4628.499640660189,2.5233415603637694,11.498299980163576,1.2064150333404542,5610.41669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:00:00,20143.494921875,48.44000091552734,0.0238425933523102,1.9142077469266952,5.9216614961624146,,1.0,2294.7872423004874,2.544726610183716,11.5185546875,1.2925623655319214,5032.9861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:10:00,24302.362109375,89.42000122070313,0.0236111118691041,2.010995175782591,6.02154324054718,0.5115499508877596,1.0,3070.6456553870785,2.464586925506592,11.53031005859375,1.3668260097503662,5151.38876953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:20:00,35262.11875,97.88000183105468,0.023379630385898,2.0795840286649763,5.838140511512757,1.207953568547964,1.001565,4903.863497354314,2.482005500793457,11.54260711669922,1.4320698022842406,4947.482747395833,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:30:00,25866.94765625,53.32000045776367,0.0239583340939133,2.279551413003355,5.893063282966613,1.5252459906041622,1.010159,3553.2074184579456,2.497652530670166,11.551106643676755,1.4861948013305664,5090.27783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:40:00,14634.9330078125,62.66000061035156,0.025115741509944,2.37067136997357,6.151397919654846,0.3121383301913738,1.016604,1913.550149826703,2.557446908950806,11.569191169738769,1.5217833518981934,5152.488525390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-29 23:50:00,25602.92265625,97.8000030517578,0.023495371127501,2.2735940956510605,6.22491934299469,0.5381944589316845,1.012712,3335.6991629672893,2.4970388412475586,11.582212257385256,1.5458472967147827,5287.49990234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:00:00,33283.4296875,97.34000244140624,0.0238425933523102,2.3957533382810654,6.01274082660675,,1.017031,4825.478466491744,2.546190643310547,11.591615676879885,1.6100535631179809,4884.027734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:10:00,20807.7197265625,43.72000007629394,0.0247685192851348,2.428655865136534,6.093636155128479,2.3888708166778088,1.017255,3308.893647748539,2.5481709957122805,11.583839797973631,1.6684727668762207,4997.781575520833,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:20:00,7192.6615234375,32.720000457763675,0.0273148155771194,2.3991314434446394,6.534509778022766,0.4187162530918916,0.4058799999999999,974.3105829530692,2.519154596328735,11.591615676879885,1.58798828125,4575.086751302083,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:30:00,9765.68330078125,0.0,0.0281250007450579,1.9540053390897811,6.634074330329895,0.1453993059694767,0.0,0.0,2.554280090332031,11.593062782287598,1.4318164348602296,4912.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:40:00,11262.566796875,0.0,0.0244212970603255,1.877329256478697,6.399407315254211,0.1421441026031971,0.0,0.0,2.5209434986114503,11.60662612915039,1.3888594388961792,5143.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 00:50:00,5819.69873046875,0.0,0.0243055563187225,1.9083840155042708,5.756741452217102,0.1421441026031971,0.0,0.0,2.534917783737183,11.608796310424804,1.47521812915802,4960.0693359375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:00:00,1609.43779296875,0.0,0.0239583340939133,2.3745212578214705,5.206089043617249,,0.0,0.0,2.563778448104858,11.62832736968994,1.650149655342102,5154.1666015625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:10:00,0.0,0.0,0.0237268526107072,2.720780470315367,4.559710574150086,0.1421441026031971,0.0,0.0,2.5742751598358153,11.63212547302246,1.7602611780166626,4727.777734375,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:20:00,3172.77265625,0.0,0.0237268526107072,3.241509821359068,4.022074675559997,0.1421441026031971,0.0,0.0,2.627310609817505,11.63827419281006,1.8903897523880004,4626.04169921875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:30:00,9957.6501953125,34.079999160766604,0.023495371127501,3.5833922886289655,3.529677939414978,0.1421441026031971,0.864118,1151.4632824477533,2.6389070987701415,11.640806007385256,1.9807243347167969,4813.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:40:00,19324.08359375,79.0999984741211,0.0231481489026919,3.948353197518736,2.9693455934524535,,1.0908474,3769.509455410802,2.657532548904419,11.645869636535645,2.0737136840820316,5265.62509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 01:50:00,20657.8666015625,49.9,0.0232638896442949,4.3053402923978865,2.880747675895691,1.904055795321862,1.1191796,3972.469625557774,2.622074556350708,11.638636016845703,2.1080495834350588,6038.0858154296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:00:00,9893.75,52.319999313354494,0.0239583340939133,4.341779901925475,3.3029586553573607,0.5067274384200573,1.1929676,1904.770834970958,2.658830690383911,11.640444374084472,1.925551462173462,5903.790445963542,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:10:00,14712.2166015625,96.1999969482422,0.0236111118691041,3.784501459542662,3.5933158159255982,,1.093741,2957.4543073920963,2.64331374168396,11.636466026306152,1.7895946979522706,6118.05546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:20:00,23032.58984375,75.25999908447265,0.0239583340939133,3.509777929726988,3.8412667989730833,1.8885633759200573,1.0791524,3845.421921691207,2.6285349845886232,11.635199928283692,1.6303338527679443,6240.017252604167,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:30:00,23689.6693359375,30.89999961853028,0.0247685192851348,3.197839739266783,4.212914490699768,1.4145688228309157,1.059168,3010.639404118393,2.6331843376159667,11.63284854888916,1.514626669883728,6287.49990234375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:40:00,13319.8166015625,57.95999984741211,0.0266203710343687,2.7883104347623884,4.595654034614563,,1.0493836,1893.645123687113,2.624275493621826,11.636285018920898,1.385841965675354,6365.62509765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 02:50:00,25497.31796875,92.47999725341798,0.0244212970603255,2.2868613266386095,4.69010899066925,,1.014423,3401.8728467830565,2.6303566455841065,11.631402015686035,1.3088139772415162,6352.43056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:00:00,33184.666015625,50.359999084472655,0.0243055563187225,2.137792971078307,4.875348496437073,2.1901524079342685,1.006158,4177.127857415397,2.553170347213745,11.636466026306152,1.2658874988555908,7820.369445800781,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:10:00,19269.6146484375,32.20000076293945,0.0246527785435317,1.9024374985136092,5.16708767414093,0.6637008003890514,1.0,2581.7501339481705,2.534138631820679,11.635923004150392,1.2110450267791748,6365.0173746744795,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:20:00,11328.2998046875,60.75999984741211,0.0253472229698671,1.5396870159544052,5.311883091926575,0.3747106604278087,1.0,1889.6063043706345,2.547548294067383,11.643156814575196,1.1544267654418945,8525.7412109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:30:00,17674.433203125,90.61999969482422,0.023379630385898,1.2721170448698105,5.2359730958938595,,0.6,2934.799875636809,2.528407764434814,11.649848365783692,1.1295705556869506,7945.8333984375,2.0,1122.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:40:00,21644.0828125,6.040000152587891,0.0245370378019287,1.4251116775907575,4.9505671739578245,,0.0,484.8430138674459,2.408108139038086,11.66648597717285,1.200239324569702,6208.68056640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 03:50:00,14036.216796875,0.0,0.0243055563187225,1.9701116346754133,4.682105469703674,,0.0,0.0,1.9397994756698609,11.663953971862792,1.2725361824035644,6298.26376953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:00:00,19798.96640625,0.0,0.0243055563187225,2.1159162067808213,4.14586112499237,,0.0,0.0,0.9967587172985076,11.650932884216308,1.2565448760986329,6266.6666015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:10:00,19325.966796875,0.0,0.0243055563187225,2.1229085945524275,3.695215582847595,,0.0,0.0,0.5512906551361084,11.649305534362792,1.2533209323883057,6194.7916015625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:20:00,18217.566796875,0.0,0.0243055563187225,2.1229085945524275,3.671003746986389,,0.0,0.0,0.67051762342453,11.65274143218994,1.28350830078125,6047.222265625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:30:00,17524.216796875,0.0,0.0243055563187225,2.1229085945524275,3.6219023942947386,,0.0,0.0,0.7686792850494385,11.654730987548827,1.3030696153640746,6224.65283203125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:40:00,17692.56640625,0.0,0.0246527785435317,2.238340094033629,3.5445998907089233,,0.0,0.0,0.9243696093559264,11.644603538513184,1.272569227218628,6184.72236328125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 04:50:00,19095.716796875,0.0,0.0248842600267379,2.6886006855405866,3.47034604549408,,0.0,0.0,0.9515497326850892,11.629774475097657,1.2741586685180664,5809.37490234375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:00:00,16750.083203125,0.0,0.0248842600267379,2.7272149586118757,3.3535897016525267,0.1522714160382747,0.0,0.0,0.988943576812744,11.61946620941162,1.2839601755142211,5667.100748697917,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:10:00,17482.81640625,0.0,0.0248842600267379,2.80212044948712,3.2570728063583374,,0.0,0.0,0.9706125736236572,11.613317489624023,1.2655210733413695,6001.38876953125,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:20:00,17343.15,0.0,0.0253472229931502,2.8668952965177597,3.2045851945877075,0.1768663190305233,0.0,0.0,1.0160401463508606,11.59993476867676,1.2696923494338987,6226.273193359375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:30:00,8808.89150390625,17.74000015258789,0.0260416674427687,2.953228380624205,3.1714518785476686,0.1663773171603679,0.9,375.9940787653126,0.9760101795196532,11.60300941467285,1.2504284858703614,6238.5706787109375,0.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:40:00,9914.96669921875,99.0999984741211,0.023495371127501,3.000505163613707,3.1930907011032104,,1.4691733333333332,2527.4645475852585,1.1564439177513122,11.61729621887207,1.2476412773132324,6270.48623046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 05:50:00,21368.950390625,99.0999984741211,0.0231481489026919,3.0474949860014022,2.940018057823181,,1.48464,5522.206627144167,2.60371470451355,11.60608367919922,1.237360167503357,6233.68046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:00:00,13365.0498046875,99.0999984741211,0.0237268526107072,3.054375507775694,2.6668385744094847,2.263906966894865,1.4847066666666666,4388.56098849248,2.713923692703247,11.607711219787598,1.3058422327041626,6301.022325303819,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:10:00,15964.16640625,99.0999984741211,0.023379630385898,3.199973728600889,3.284382367134094,,1.5,4105.193478346706,2.834478998184204,11.601201057434082,1.3204947710037231,6317.70830078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:20:00,18845.13359375,77.57999954223632,0.0239583340939133,2.9562311672605572,3.465868830680847,2.0884874276816845,1.4681133333333332,4636.826982059448,2.765186405181885,11.594690132141114,1.2369677543640134,8369.599419487848,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:30:00,12586.9,76.72000045776367,0.0237268526107072,2.9680255436338485,3.827262663841247,,1.4534133333333332,3095.2455512786314,2.767302322387695,11.589084053039551,1.2219569444656373,7966.31943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:40:00,20968.61640625,90.02000122070312,0.0243055563187225,2.776909210626036,4.04009439945221,1.794101994484663,1.420213333333333,5190.450690971702,2.6862180709838865,11.578414726257323,1.1568942070007324,6115.125823974609,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 06:50:00,11241.3,64.45999908447266,0.0243055563187225,2.79682841533795,4.231300187110901,1.810619156807661,1.3879933333333332,2666.0266053750393,2.6857422828674316,11.571723365783692,1.1629050254821778,6228.1540120442705,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:00:00,19955.816796875,95.75999908447264,0.0248842600267379,2.8542378448881207,4.6185037851333615,1.513310145586729,1.4381533333333334,4813.660675565632,2.626446580886841,11.556893730163576,1.0969400882720948,7260.368512834822,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:10:00,13409.933203125,48.07999954223633,0.0248842600267379,2.6973559402860703,4.787528538703919,,1.37252,3035.26507969831,2.5135905742645264,11.545681381225586,1.092582392692566,9214.7220703125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:20:00,14895.7,81.5199981689453,0.0261574081145225,2.713104870263487,5.077028393745422,1.2471064738929272,1.3907266666666664,3655.466265692201,2.5303828716278076,11.52994842529297,1.059829020500183,7429.253580729167,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:30:00,12466.133349609376,67.61999855041503,0.0265046303160487,2.5017933391965927,5.067346978187561,1.9924286218980949,0.53538,3128.4957782331585,2.443051528930664,11.520363044738769,1.0506852388381958,6297.2005615234375,2.0,1220.0,2.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:40:00,8531.58828125,0.0,0.0273148155305533,2.712580206338316,5.1368448495864865,,0.0,0.0,2.2836835384368896,11.512586784362792,1.057430624961853,6327.7779296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 07:50:00,19409.8001953125,0.0,0.0253472229931502,2.698547413293272,4.942163681983947,,0.0,0.0,1.1086118578910829,11.515660858154297,1.0201905727386475,8719.429296875,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:00:00,16402.116796875,0.0,0.0247685192851348,2.5960910343565047,4.365960192680359,0.1453993059694767,0.0,0.0,0.6102798819541931,11.511682891845703,1.0170584440231325,8582.374930245536,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:10:00,14010.48359375,0.0,0.0247685192851348,2.5957412743009627,4.084952378273011,,0.0,0.0,0.7032636642456055,11.496853446960449,1.0239504098892211,5824.30556640625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:20:00,19882.2837890625,0.0,0.0248842600267379,2.625222780648619,3.939927077293396,,0.0,0.0,0.7329261541366577,11.492512893676755,1.038572072982788,6279.86103515625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:30:00,11331.4333984375,0.0,0.025115741509944,2.788529875222594,3.7642389059066774,,0.0,0.0,0.9919072985649108,11.482973337173462,1.01950261592865,6240.277734375,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:40:00,19904.733984375,0.0,0.0248842600267379,2.898832514230162,3.647887063026429,0.1526331044733524,0.0,0.0,1.005097258090973,11.46353244781494,1.024780011177063,6212.3842366536455,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 08:50:00,11931.6833984375,0.0,0.025115741509944,2.9163761639036236,3.5888254404067994,0.1558883078396319,0.0,0.0,1.0470451593399048,11.458333206176755,1.0298915147781371,6203.1250406901045,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:00:00,17860.6330078125,0.0,0.0260416674427687,2.905496981088072,3.503538203239441,0.1598669029772281,0.0,0.0,1.0680869817733765,11.44567413330078,1.0188738107681274,5888.744140625,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:10:00,12321.5,0.0,0.0260416674427687,2.9441535496152937,3.3861714124679567,0.1631220988929271,0.0,0.0,1.147399640083313,11.44061050415039,1.0190051794052124,5148.292805989583,0.0,2102.0,2.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:20:00,2141.906884765625,56.71999931335449,0.0258101859595625,2.9357788109220566,3.298140263557434,0.1609519645571708,1.4769733333333332,368.68009476576367,0.9518700957298278,11.424877166748049,1.006490206718445,5577.629010881697,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:30:00,9930.2833984375,99.0999984741211,0.0231481489026919,2.9376771950162945,3.2445527791976927,0.3786892406642437,1.4647799999999995,2517.6247591199376,1.6083750486373902,11.446578788757323,1.007324457168579,6069.444580078125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:40:00,16900.5,89.73999938964843,0.023379630385898,2.9137918018735944,2.73280131816864,2.1563946418464184,1.45962,4260.259939993882,2.7180613040924073,11.424876976013184,1.001287579536438,5362.227260044643,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 09:50:00,10942.8,70.28000030517578,0.0232638896442949,2.9842144035734237,2.690139317512512,0.7852285318076611,1.4668666666666663,2767.3143748862,2.7914857387542726,11.419090270996094,1.065785002708435,5183.7384033203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:00:00,17351.9830078125,94.0000030517578,0.0238425933523102,3.020352127496153,3.1793304681777954,1.61648216471076,1.5,4343.794144793814,2.895941686630249,11.395037651062012,1.0228745222091675,5200.713731553819,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:10:00,11312.133203125,72.17999725341797,0.0239583340939133,2.7625812076963485,3.4951909303665163,1.2272135031720002,1.4201266666666663,2976.4472701692603,2.8214882373809815,11.39268684387207,1.009081768989563,5570.637786865234,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:20:00,12894.9833984375,75.9599998474121,0.025115741509944,2.6436475777067248,3.932647728919983,1.2402344159781933,0.5586133333333333,2737.3878880091866,2.8850176334381104,11.377857398986816,0.9718032836914062,6072.3378499348955,2.0,1212.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:30:00,17446.616796875,0.0,0.0265046303626148,2.3764023804105823,4.100459694862366,0.3387827885647614,0.0,0.0,2.810070276260376,11.370261955261231,0.9370259881019593,5426.974822998047,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:40:00,8190.98369140625,0.0,0.0244212970603255,2.306004478875548,4.099537920951843,0.1473886035382747,0.0,0.0,2.7910686492919923,11.349102592468263,0.9277604937553404,5379.216378348215,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 10:50:00,5424.75224609375,0.0,0.0241898155771194,2.3806322597898544,3.756743168830872,0.1452787431577841,0.204664,0.0,2.73413724899292,11.336444091796874,0.9429116249084472,5349.935089111328,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:00:00,9355.23349609375,76.25999870300294,0.023379630385898,2.6752491020597517,3.328845429420471,0.4131221063435077,1.028949,2126.7598969016262,2.6837018489837647,11.32486972808838,0.966520631313324,5788.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:10:00,12356.0833984375,99.0999984741211,0.0231481489026919,2.985602476540953,3.1550987005233764,1.0996575963993866,1.0400935,3196.0652874749476,2.645235538482666,11.329752922058104,1.012020039558411,6243.381072998047,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:20:00,11027.383203125,97.67999877929688,0.0238425933523102,3.235339739266783,3.3915603399276733,1.3014805726706982,1.0559242000000002,3000.3571970249063,2.689788341522217,11.32613582611084,0.998735761642456,5885.6336669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:30:00,12630.583203125,81.4800018310547,0.0243055563187225,2.9346059345640243,3.722249150276184,1.5147569589316845,1.0507257,3261.4889095795315,2.669663953781128,11.331561470031737,0.9002451300621033,5925.998199462891,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:40:00,10519.1833984375,45.44000015258789,0.0247685192851348,2.4967006229795516,4.108685326576233,1.4280719769497712,1.0264001,2735.6152252424536,2.6897146224975588,11.331742286682127,0.8636555314064026,5346.5709228515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 11:50:00,6118.512109375,40.6,0.0248842600267379,2.078634550515562,4.518053460121155,0.740650337189436,1.0077328,1790.8896465620833,2.6806036472320556,11.333369827270506,0.7967317938804627,5309.702962239583,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 12:00:00,6940.32021484375,94.65999908447266,0.0243055563187225,1.6561469578184187,4.646995663642883,0.9890769354999064,1.0,3313.4151518028825,2.715095376968384,11.331923103332516,0.7749552130699158,6106.336840820312,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-12-30 12:10:00,1050.547854614258,40.439999389648435,0.0245370378019287,1.3280637764371932,4.711738228797913,0.998535107821226,0.0,954.2438128802204,2.7071085929870606,11.331742286682127,0.7749552130699158,6064.332573784723,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
