,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-06-29 12:10:00+00:00,20778.0830078125,15.75,0.2922453600913285,0.1968596600927411,2.313892364501953,0.1898871548473834,,979.323774320646,2.7324124574661255,20.296222686767575,0.2118998765945434,2185.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 12:20:00+00:00,14602.5333984375,24.22000093460083,0.2719907421618699,0.3402403616346418,1.5860458612442017,0.3517071686685085,,1669.411939003026,2.7020678997039793,20.30255393981934,0.2380016446113586,2214.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 12:30:00+00:00,20009.6333984375,0.0,0.1629629617556928,0.3994391583837567,1.020826804637909,0.1901765070855617,,0.0,2.50502347946167,20.30418205261231,0.4627707779407501,2212.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 12:40:00+00:00,23699.2828125,0.0,0.0195601859362795,0.5658671640790998,0.723814582824707,0.18815104290843,,0.0,2.1071065425872804,20.30454292297363,0.441160237789154,2203.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 12:50:00+00:00,17296.03359375,35.820000076293944,0.0174768526107072,0.7538103603757917,0.3899699583649635,0.2170138947665691,,1910.9473651487067,1.5510370016098023,20.310330200195313,0.6844695746898651,2228.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:00:00+00:00,25222.273046875,79.93999938964843,0.0215277785435318,0.7826903604902327,0.4531740501523018,0.4993489556014537,,3954.682169117166,2.6454325199127195,20.31937255859375,1.1585551619529724,2249.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:10:00+00:00,34741.7640625,96.6,0.0254629637347533,0.866155543271452,0.6307223320007325,0.8364438705146313,,5125.276804890492,2.769708204269409,20.328053283691407,1.4418370008468628,2227.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:20:00+00:00,35494.19609375,95.36000061035156,0.0431712968274949,0.6748333715833723,0.6896398723125458,1.220775454491377,,5289.729741550377,2.73059606552124,20.34541320800781,1.157517671585083,2227.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:30:00+00:00,33205.38046875,81.81999969482422,0.072916668280959,0.6132159494794904,1.0996652603149415,1.3546007566154004,,5000.8108819453155,2.805197811126709,20.3559024810791,0.7470558166503907,2268.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:40:00+00:00,28049.97265625,60.380000305175784,0.1120370361953972,0.3934237563051282,1.447473978996277,1.2235243014991284,,4943.333999650427,2.721840238571167,20.36223220825195,0.4505360245704651,2246.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 13:50:00+00:00,25626.31796875,51.66000137329102,0.1417824063450097,0.3092055582441388,1.6767846822738648,1.1942997626960277,,4544.988600446942,2.694938373565674,20.37109413146973,0.2810385882854461,2195.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:00:00+00:00,17923.899609375,52.92000122070313,0.1879629630595444,0.1662643604911862,1.939410591125488,0.7339409582316876,,3241.5681237053927,2.707116651535034,20.375253677368164,0.202126321196556,2180.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:10:00+00:00,16487.1662109375,87.4999984741211,0.2034722257405518,0.1268535622395574,2.1546273231506348,1.6691262178122996,,4818.775662672031,2.6685540199279787,20.380859756469725,0.1659616887569427,2208.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:20:00+00:00,7213.12236328125,92.87999877929688,0.2148148167878388,0.1045051612891256,2.5068729162216186,1.523003464192152,,2601.1157976746363,2.657855415344238,20.387549972534178,0.147737893462181,2196.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:30:00+00:00,7771.4666015625,6.05999984741211,0.1880787063390015,0.1045051612891256,2.7007441759109496,0.6069155149161816,,215.1939623273227,2.526948595046997,20.398401260375977,0.1217960566282271,2167.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:40:00+00:00,16074.4333984375,0.0,0.1170138902962206,0.1045051612891256,2.2832887887954714,0.1913339160382747,,0.0,2.0946571588516236,20.387912368774415,0.1237741380929946,2213.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 14:50:00+00:00,20351.3328125,0.0,0.0238425933755933,0.248390155378729,1.8232309341430664,0.1875723384320736,,0.0,1.9024279594421387,20.36548767089844,0.1270149707794189,2222.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:00:00+00:00,23251.66640625,66.72000236511231,0.0208333341171964,0.6086903595365583,1.1217834234237671,0.3852719835937023,,4114.705771679828,1.687221932411194,20.360062408447263,0.2233594834804534,2237.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:10:00+00:00,27516.68203125,83.56000213623047,0.0281250008149071,0.6397025727666914,0.6951597392559051,0.7528935246169567,,5159.582879659585,2.345542478561401,20.380135726928707,0.643743371963501,2237.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:20:00+00:00,30756.42265625,92.9000015258789,0.0399305563420055,0.648050954286009,0.9469501614570618,1.084924750775099,,5871.55549246852,2.501583433151245,20.367477035522462,0.791676664352417,2257.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:30:00+00:00,26648.41484375,92.9000015258789,0.0734953712671994,0.6977165603078901,1.0355005741119383,1.142144101113081,,5250.159527780039,2.458318710327148,20.3779655456543,0.4319920659065246,2172.9166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:40:00+00:00,22342.47734375,92.60000152587892,0.107291669026017,0.6090011619962751,1.4020713210105895,1.0906394653022289,,5598.387287740428,2.507004976272583,20.368742752075196,0.3904630959033966,2198.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 15:50:00+00:00,18844.083203125,87.83999786376953,0.1670138899236916,0.6884053491987288,1.5363741397857666,0.8912037067115307,,3950.886888876093,2.485185718536377,20.37109413146973,0.2759218454360962,2180.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:00:00+00:00,21894.67578125,97.5999984741211,0.2090277779847382,0.6587461494840681,1.8223731756210328,0.7340133361518383,,4919.251481086069,2.5550405979156494,20.35970077514649,0.2600296556949615,2204.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:10:00+00:00,23285.069140625,97.5999984741211,0.2555555570870637,0.779801168385893,1.9737465381622312,1.0177228026092051,,5276.230172225552,2.504518985748291,20.35680732727051,0.256960380077362,2188.888916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:20:00+00:00,18103.033203125,96.77999877929688,0.2765046346932648,0.5883787536062299,2.1289732456207275,1.1740451388061046,,5132.435511668149,2.5128002643585203,20.371094131469725,0.2651748776435852,2188.19453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:30:00+00:00,17571.4001953125,33.36000061035156,0.3182870406657456,0.4093923592008649,2.4987730264663695,1.3445457451045513,,2454.6061749501323,2.4622419357299803,20.37832717895508,0.2475272893905639,2143.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:40:00+00:00,18285.8,0.0,0.3725694436579941,0.3276517593301832,2.5824156045913695,0.2047164402902125,,0.0,2.2078518152236937,20.396411895751953,0.176666647195816,2141.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 16:50:00+00:00,15168.63359375,0.0,0.3973379630595445,0.2969537579454481,2.229807639122009,0.1878616921603679,,0.0,1.8203415393829343,20.37742347717285,0.1422609388828277,2231.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:00:00+00:00,16784.0833984375,19.15999984741211,0.3503472167998551,0.5289433621801435,1.6550758600234985,0.1893084518611431,,1224.7686601207902,1.2979297161102294,20.3573486328125,0.1633104234933852,2288.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:10:00+00:00,28662.858203125,79.0999984741211,0.3591435212641953,0.8837137603200971,1.033839905261993,0.8101851992309094,,5472.481505082273,2.0695313215255737,20.34975357055664,0.226211392879486,2195.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:20:00+00:00,33945.25625,73.53999938964844,0.2836805541068314,0.851343359891325,0.9105812430381774,1.2350983791053296,,5619.904989089868,2.455959844589233,20.350296020507812,0.635368001461029,2230.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:30:00+00:00,31346.89765625,70.0999984741211,0.2627314824610948,0.8985207700170574,1.153167903423309,1.102719872444868,,5364.1255000797855,2.485975170135498,20.339626693725585,0.6039121866226196,2245.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:40:00+00:00,32614.92265625,70.05999908447265,0.3101851899176835,0.8920321726240216,1.3643311262130735,1.0734953574836257,,5741.477121629543,2.504859256744385,20.33456268310547,0.4291926622390747,2677.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 17:50:00+00:00,23561.178125,61.380000305175784,0.3119212973862885,0.9279863738454877,1.7960994005203248,1.0219907574355602,,4172.635797468696,2.5058261871337892,20.31774520874023,0.4154197812080383,4372.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:00:00+00:00,25109.434375,86.76000061035157,0.4071759242564439,1.090346732083708,1.8722280740737915,0.5581597320735454,,4845.636793010455,2.504803514480591,20.29929809570313,0.3850983560085296,2165.62509765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:10:00+00:00,19104.1,96.5,0.3910879630595444,1.3559311890043315,1.6858131170272828,0.805844884365797,,4819.067068662811,2.532169008255005,20.290798950195317,0.489910763502121,2189.930615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:20:00+00:00,18220.3998046875,96.5,0.4157407421618699,1.2374091410078107,1.60934739112854,1.2327835969626904,,4958.649331768722,2.5143970012664796,20.30689392089844,0.6534513711929322,2207.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:30:00+00:00,12120.8001953125,96.5,0.4149305600672959,0.9472809576429424,2.1107105731964113,1.3421585492789745,,3949.7715497301406,2.501534175872803,20.309968185424804,0.5481916427612304,2234.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:40:00+00:00,13549.9833984375,18.6,0.4802083332091569,0.7746879600919783,2.434636425971985,0.5362413220107556,,837.3447470034789,2.4703203678131103,20.324797439575196,0.3241966664791106,4397.22236328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 18:50:00+00:00,19290.6,0.0,0.5126157421618699,0.7150063537992536,2.4641831636428835,0.1923466525971889,,0.0,2.3989546298980713,20.299479293823243,0.2110801458358764,4299.3056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 19:00:00+00:00,23764.903125,0.0,0.4920138914138078,1.2184225463308394,1.842501640319824,0.1886574111878872,1.0030575000000002,0.0,2.135417366027832,20.25499153137207,0.1932428121566772,2171.875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 19:10:00+00:00,28262.691015625,66.25999946594239,0.4291666645556687,1.761327149812132,0.8416776418685913,0.3054832182824611,1.0055766666666666,3878.925934288059,2.110058879852295,20.252821350097655,0.5338581562042236,2178.125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 19:20:00+00:00,31137.660546875,81.1,0.0863425944000481,1.7829931520856916,0.5573252648115157,0.7390769653022289,,5267.309742529173,2.283103275299072,20.23726806640625,1.3599510312080385,2188.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 19:30:00+00:00,33946.6859375,89.5,0.0959490731358527,1.9776311182416977,0.6785556316375733,1.1082899384200573,,5994.853422178876,2.3332592964172365,20.228949356079102,1.2556122303009034,2188.194384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 19:40:00+00:00,28814.34140625,81.66000061035156,0.0920138891786335,1.7886531614698469,0.7517077624797821,1.2819734029471874,,6001.4162857060055,2.284913682937622,20.21629028320313,0.9945852756500244,2197.916748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 19:50:00+00:00,21259.0283203125,46.71999969482422,0.1185185205191372,1.8844651960767809,1.0817651748657229,1.285734974592924,,4092.2160063505407,2.355506992340088,20.2076099395752,0.7759280443191529,2195.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:00:00+00:00,18827.3396484375,76.87999801635742,0.1839120406657456,1.8592691683210432,1.4547755479812623,0.361617486923933,,3492.3769150924772,2.4329314708709715,20.195854949951176,0.6498728394508362,2214.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:10:00+00:00,23492.451953125,97.5999984741211,0.1790509302169083,2.0147051834501326,1.3908090591430664,1.0545428328216075,,5411.843528092276,2.383930253982544,20.18301467895508,0.6558632254600525,2185.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:20:00+00:00,23489.733203125,97.5999984741211,0.216782410815358,1.9700671696104108,1.3611842036247253,1.1056857518851757,,5887.822185184766,2.3562659740448,20.185004043579102,0.6525208711624145,2230.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:30:00+00:00,24367.4671875,56.5,0.2122685182839631,1.6888751530088484,1.6386365175247193,1.7087673597037791,,4609.768036735443,2.40848388671875,20.204173278808593,0.5976074934005737,3717.36123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:40:00+00:00,27154.0796875,29.08000030517578,0.2959490735083817,1.3815651678480207,2.0878695964813234,0.5238715223968029,,2553.1948644696186,2.44305100440979,20.208875656127933,0.4656894385814666,2584.374951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 20:50:00+00:00,22559.6328125,0.0,0.3311342615634202,1.2907671713270248,2.224476671218872,0.211009844392538,,0.0,2.362359571456909,20.22316284179688,0.2495804369449615,288.5416748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 21:00:00+00:00,19294.916796875,0.0,0.3440972167998551,1.2698451542295517,1.6907426834106445,0.1901041738688945,,0.0,2.2884262561798097,20.217375564575196,0.2146176457405089,2215.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 21:10:00+00:00,19114.816796875,0.0,0.2447916645556687,1.4518611692823469,1.1153138875961304,0.1877170138061046,,0.0,2.322173261642456,20.20254592895508,0.2287503123283386,2231.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 21:20:00+00:00,23035.603125,65.93999862670898,0.0510416665347291,1.7914511465467513,0.6659938514232635,0.4958767287433147,1.007655,4569.4135103253775,2.3794188499450684,20.188078689575196,0.299936956167221,2225.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 21:30:00+00:00,28220.815234375,58.7,0.0447916675359009,1.74431114429608,0.6337786912918091,1.5051359824836257,1.000895,4681.918393417023,2.4288637161254885,20.200556182861327,0.6836350083351135,2211.111181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 21:40:00+00:00,33341.674609375,51.140000915527345,0.0474537044763563,1.446249129716307,0.8333856999874115,0.7232349447906017,,4759.951178179503,2.4966873645782472,20.19621658325195,0.8458867013454437,2242.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 21:50:00+00:00,31481.09609375,60.62000122070312,0.0736111115664242,1.369169166032225,1.09559428691864,1.2313368014991284,,4851.317084173633,2.4502283573150634,20.210864639282228,0.3879859507083892,2227.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:00:00+00:00,30895.48359375,19.780000495910645,0.0981481496244667,1.035187377873808,1.3723313808441162,0.9582609795033932,,1932.1100209055107,2.4273682594299317,20.21448173522949,0.2968832165002822,2137.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:10:00+00:00,30238.309765625,0.0,0.1416666675359009,1.0281321548856794,1.5140931367874146,0.1948784820735454,,0.0,2.074941563606262,20.223705291748047,0.186229583621025,2221.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:20:00+00:00,21244.616796875,0.0,0.064004631154239,1.0665291332639757,1.099095058441162,0.1897424809634685,,0.0,1.723964762687683,20.20815238952637,0.1694156140089034,2289.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:30:00+00:00,22794.2,0.0,0.0180555563885718,1.3913231396116317,0.6029946148395539,0.1882957182824611,,0.0,1.6188894510269165,20.191152954101565,0.2256852626800537,2237.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:40:00+00:00,14432.0833984375,0.0,0.0215277784969656,1.6207431816495954,0.3507026577368378,0.1882957182824611,,0.0,1.3253846168518066,20.185004425048827,0.5161702752113342,2201.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 22:50:00+00:00,11529.8833984375,0.0,0.0156250009313225,1.7094891571439803,0.3463768375106155,0.1884403936564922,,0.0,1.529075074195862,20.158963012695317,1.3441095352172852,2128.124951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 23:00:00+00:00,9258.9455078125,0.0,0.0156250009313225,2.093463208619505,0.366949824988842,0.1882957182824611,,0.0,0.7191804498434066,20.13780403137207,2.2667344570159913,1260.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-29 23:10:00+00:00,11528.683203125,0.0,0.0156250009313225,2.357709124032408,0.384397068619728,0.18815104290843,,0.0,0.4654760241508484,20.12315559387207,3.426161193847656,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-29 23:20:00+00:00,12499.9666015625,34.1,0.0156250009313225,2.625011160317809,0.4003719575703143,0.195457174628973,1.05818875,2185.197000802222,0.5790764212608337,20.11935806274414,4.772502899169922,1328.819384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 23:30:00+00:00,19938.71640625,80.5999984741211,0.0208333340939134,2.5248331570066513,0.4873131155967712,0.742476861923933,1.0364675,5318.594165735426,1.9408673763275144,20.132378387451173,5.9846597671508786,2204.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 23:40:00+00:00,22426.016796875,99.0999984741211,0.0211805563652888,2.412283136788756,0.5194734394550323,0.9742476634681224,1.01746,5712.478079372993,2.4129045486450194,20.136537551879886,6.493096446990966,2244.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-29 23:50:00+00:00,17556.416796875,96.51999969482422,0.0464120376855133,2.2224771522916855,0.5920121759176254,1.2649016313254833,1.0085833333333334,5736.537108907524,2.3609996318817137,20.14557991027832,4.9127226829528805,2209.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 00:00:00+00:00,15068.0501953125,70.11999969482422,0.0818287048488854,1.927177193108946,0.8538001596927642,1.3659577779471874,,5103.924045129535,2.459306573867798,20.15172920227051,3.8268908977508542,2248.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 00:10:00+00:00,11587.316796875,57.67999954223633,0.1423611108213661,1.6939691566862165,1.1566931128501892,0.8321036033332347,,3489.1940274955996,2.4374258518218994,20.160951614379883,2.6705134868621827,2223.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 00:20:00+00:00,15383.0498046875,91.37999877929688,0.2052083332091569,1.567417147103697,1.4465825080871582,0.5219184093177318,,3883.481229156466,2.437855911254883,20.160951614379883,1.943340039253235,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 00:30:00+00:00,21034.466796875,92.33999938964844,0.240393518283963,1.4078231596387922,1.3298121213912963,1.3585069112479686,,4966.077764588005,2.4200750827789306,20.168004608154295,1.458050274848938,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 00:40:00+00:00,21375.26640625,21.6,0.2790509242564439,1.1317571663297712,1.5401067733764648,0.9234664432704448,,1538.3229750852634,2.369245100021362,20.173610687255856,1.1170889258384704,1753.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 00:50:00+00:00,21087.28359375,0.0,0.363310183957219,1.1180411600507796,1.6453599691390992,0.1948061369359493,,0.0,2.050315237045288,20.179397964477538,0.7687314510345459,2254.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 01:00:00+00:00,23775.833203125,0.0,0.2923611167818307,1.18633516067639,1.1058516025543212,0.1906828723847866,,0.0,1.732844591140747,20.15805854797363,0.6808651089668274,2221.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 01:10:00+00:00,23120.833984375,49.699999237060545,0.0346064823912455,1.4856511377729475,0.6735838353633881,0.2790075294673443,1.00013,3285.781388076352,1.3973355531692504,20.14069709777832,0.8968146800994873,2176.736181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 01:20:00+00:00,31429.550390625,79.0999984741211,0.0927083361893891,1.9124431871809064,0.4895719021558761,0.9499421529471874,1.0027975,5469.443247419223,2.4436716556549074,20.138888549804683,1.2640445709228516,1703.81943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 01:30:00+00:00,32773.364453125,77.91999969482421,0.0673611115664242,1.6783551477827132,0.662533438205719,1.204354780167341,,5855.4772399930125,2.635000228881836,20.13020820617676,2.5843412399291994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 01:40:00+00:00,17502.190234375,71.36000061035156,0.1368055555969475,1.7883371376432478,0.879454517364502,0.8366608791053295,,3110.3299643554874,2.77286434173584,20.136718368530275,2.2632398128509523,900.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 01:50:00+00:00,17346.0833984375,97.5999984741211,0.195833336189389,1.568427159730345,1.0501580715179444,0.3070746533572673,,2934.129366591807,2.8118337631225585,20.1338249206543,2.1254361391067507,2293.749951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:00:00+00:00,20784.63359375,97.5999984741211,0.2526620406657456,1.7956591391004622,0.9707009196281432,0.54014757797122,,4121.730924445141,2.839469814300537,20.131835556030275,1.7800993204116822,1791.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:10:00+00:00,23008.983203125,97.2999984741211,0.2718750048428773,1.607291152421385,0.9760274529457093,1.09244791790843,,4979.884372870636,2.895023012161255,20.13726043701172,1.848095417022705,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:20:00+00:00,21486.249609375,78.38000030517578,0.3173611063510179,1.3231951498426495,1.3005712509155274,1.3704427413642406,,5138.4656656572815,2.818151569366455,20.14521789550781,1.931133818626404,467.36110534667966,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:30:00+00:00,18690.433203125,16.81999969482422,0.3909722167998551,1.025846757832915,1.5269207239151,0.8892505995929241,,1556.9596862871508,2.8379334449768066,20.154984283447263,1.3751787304878236,2275.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:40:00+00:00,17620.716796875,0.0,0.4717592615634202,0.9083591603673996,1.7499272346496582,0.1943721078336238,,0.0,2.4924594879150392,20.162218475341795,0.8626731395721435,2248.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 02:50:00+00:00,16220.1328125,0.0,0.5166666764765977,0.9054693602956828,1.2514247179031373,0.1914062522351741,,0.0,1.8042784214019776,20.162218475341795,0.6775315999984741,2233.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:00:00+00:00,11536.0166015625,0.0,0.4351851779967545,0.8971135520376265,0.7763683140277863,0.1888744257390499,,0.0,1.0395014345645903,20.160590744018556,0.5689780831336975,2219.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:10:00+00:00,11424.05,0.0,0.1378472224809228,0.9477079653181136,0.4851162970066071,0.1887297503650188,,0.0,0.6683621644973755,20.155707550048827,0.5157435894012451,4412.49990234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:20:00+00:00,11703.466796875,0.0,0.0232638896442949,0.95088114971295,0.3460818389430641,0.1888020895421505,,0.0,0.8009521126747131,20.14322891235351,0.6235378861427308,1759.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:30:00+00:00,16004.7333984375,0.0,0.0199074081610888,1.172774162236601,0.3387347459793091,0.1888744257390499,,0.0,0.8651436924934387,20.127676010131836,0.8924251794815063,2716.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:40:00+00:00,18170.750390625,0.0,0.0181712971068918,1.2956851744093,0.3387347459793091,0.1888020865619182,,0.0,1.4113022089004517,20.118633651733397,1.5348549365997315,3855.5556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 03:50:00+00:00,19739.0,33.51999931335449,0.0177083342336118,1.8548932098783553,0.3426444068551063,0.195023151487112,1.0136747,2327.050070524501,1.4091238975524902,20.0757740020752,2.6508883953094484,3032.639013671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 04:00:00+00:00,21299.599609375,79.0999984741211,0.0218750007916241,2.133871176186949,0.4575467988848686,0.5268373839557171,1.0226029,4921.048229257937,2.381348705291748,20.087348556518556,3.1359589099884033,2578.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 04:10:00+00:00,23314.516796875,83.0,0.0224537044530733,1.5826011442579329,0.7162923991680146,1.033492498844862,,4946.834913343657,2.7852728366851807,20.10000686645508,3.4138882160186768,4373.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 04:20:00+00:00,21717.53359375,95.81999969482422,0.0518518526107071,1.7014451527036727,0.9494668006896972,0.7246817164123058,,5175.766460206183,2.7001866340637206,20.087890243530275,3.024498224258423,4330.5556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 04:30:00+00:00,20657.383203125,99.0999984741211,0.1077546302229165,1.462531187478453,0.9265998244285584,1.0633680872619151,,5291.377437467595,2.791667127609253,20.0953052520752,2.462092971801758,4342.01396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 04:40:00+00:00,21428.51640625,99.0999984741211,0.1353009287267922,1.4539391779340805,1.0716723680496216,0.9321469716727734,,5458.54108873212,2.796653127670288,20.072699737548827,1.633747148513794,854.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 04:50:00+00:00,16377.9166015625,91.31999893188475,0.188310183957219,1.268673160020262,1.224009382724762,1.30244502350688,,5001.8777455735335,2.8336392879486083,20.091688156127933,1.221709179878235,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 05:00:00+00:00,11519.1166015625,4.920000076293945,0.2489583361893891,1.013595583382994,1.4778855323791504,0.4911747567355632,,453.047677927529,2.6803256034851075,20.08481559753418,1.0375249147415162,2272.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 05:10:00+00:00,15052.3998046875,0.0,0.3358796317130326,1.1768531345762312,1.4977906942367554,0.1923466436564922,,0.0,2.4409313201904297,20.088252258300784,0.6934746146202088,2295.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 05:20:00+00:00,21081.700390625,0.0,0.218402775004506,1.0310263537801805,0.8044812083244324,0.1902488462626934,,0.0,2.2206111907958985,20.07468872070313,0.7174882292747498,2292.7083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 05:30:00+00:00,23328.5828125,0.0,0.0209490748122333,1.3864871763624251,0.4318670690059661,0.1887297503650188,,0.0,1.8719591617584228,20.01537208557129,0.5730662822723389,3596.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 05:40:00+00:00,23253.496484375,33.279999542236325,0.0179398156702518,1.8910391830839215,0.3853137396275997,0.1908275477588176,1.0110688,2392.1715981360044,2.272307109832764,19.990595626831055,1.3684794664382935,4327.0833984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 05:50:00+00:00,34658.51484375,80.17999877929688,0.0255787044297902,2.1925311588682233,0.5204567164182663,0.444516771286726,1.011182,5022.103855991715,2.601358699798584,19.988605880737303,3.1318145751953126,839.2361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 06:00:00+00:00,34178.6046875,96.5,0.0229166674194857,2.296361162606627,0.6368074536323547,0.7642505817115307,1.0037566666666666,5737.319853204541,2.906177806854248,19.98824424743652,4.901003742218018,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 06:10:00+00:00,35246.35234375,92.77999877929688,0.0444444452412425,2.022355129662901,0.7114190042018891,1.2786458425223828,,5412.893801118053,2.8114065647125246,19.996925354003903,4.0138747215271,1377.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 06:20:00+00:00,34122.98515625,69.27999954223633,0.0947916675359009,1.8431091570295393,0.992085301876068,1.4110966853797435,,5493.2111849683515,2.842550182342529,19.99819145202637,2.9969826698303224,2249.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 06:30:00+00:00,28701.047265625,50.560000610351565,0.1652777779847382,1.6544411682523787,1.2102035999298095,1.150824635475874,,5242.318372549341,2.837222957611084,20.009223175048824,1.838588047027588,2217.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 06:40:00+00:00,19840.2744140625,40.640000915527345,0.2359953690320252,1.316757180634886,1.7135517835617065,0.985894077271223,,3938.1094770373834,2.846829652786255,20.01934967041016,1.3254557847976685,2203.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 06:50:00+00:00,19018.4001953125,2.2799999237060544,0.3319444496184586,1.239209153596312,1.904774808883667,0.2709056816995144,,176.6081348467471,2.777937316894531,20.021339035034178,0.7662494063377381,2198.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:00:00+00:00,12929.8666015625,0.0,0.4184027809649705,1.1760291599668562,1.4156065464019776,0.1917679481208324,,0.0,2.5942133903503417,20.02839241027832,0.5039797186851501,2189.583251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:10:00+00:00,8704.9619140625,0.0,0.4162037093192338,1.1694151901639998,1.0168538689613342,0.1912615798413753,,0.0,2.510400152206421,20.02784996032715,0.3682776927947998,2171.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:20:00+00:00,8256.116796875,0.0,0.0655092585366217,1.221975185815245,0.4859036296606063,0.1887297503650188,,0.0,2.077265000343323,20.02097816467285,0.3348577499389648,423.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:30:00+00:00,8406.3666015625,0.0,0.0201388895977288,1.4881631636060777,0.3387347459793091,0.1885850720107555,,0.0,1.0984721064567566,20.01211624145508,0.3676304221153258,900.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:40:00+00:00,7187.8666015625,0.0,0.0175925934687256,1.5164531731046735,0.3518220502883196,0.1887297473847866,,0.0,1.5802397727966309,20.00976524353027,0.6289878606796264,2290.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 07:50:00+00:00,10023.4833984375,0.0,0.016087963618338,1.549263145867735,0.3465871285647154,1.096354191750288,,0.0,1.182388639450073,19.88606796264649,1.3675155878067016,2270.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 08:00:00+00:00,18428.033203125,0.0,0.0156250009313225,1.6858711742796004,0.4138286128640174,0.2088397048413753,1.015535,0.0,1.23223534822464,19.939055633544925,1.498246431350708,2253.819482421875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 08:10:00+00:00,21156.01640625,48.819999313354494,0.0160879638977348,2.459733130875975,0.4553223848342895,0.2925347320735454,1.0332355,3417.279487799693,1.0098279953002929,19.949724960327153,2.515745496749878,2235.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 08:20:00+00:00,21551.0,78.56000061035157,0.0200231488328426,2.104037191811949,0.5221613079309464,0.994936352223158,1.02590325,4488.30962379339,2.3756289005279543,19.98227691650391,4.47684497833252,2221.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 08:30:00+00:00,23854.166796875,78.2599983215332,0.0401620376855133,1.8643811249174176,0.6050504356622695,1.4050202541053296,,5753.666741633411,2.7460241317749023,19.98535079956055,4.81254653930664,2147.9166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 08:40:00+00:00,19033.4998046875,38.160000228881835,0.0814814832061528,1.700467159692198,0.8598548769950867,0.9873408429324628,,3940.8924579639,2.6266246318817137,20.004339981079102,2.566983270645142,855.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 08:50:00+00:00,13339.0666015625,83.54000091552734,0.1520833317190408,1.539611151162535,1.1622494816780091,0.4230324022471904,,2949.1417417744387,2.7903592109680178,20.01645622253418,2.0308914661407473,733.6805908203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:00:00+00:00,20917.23359375,91.64000244140624,0.1809027809649704,1.4693731569685042,1.200617289543152,1.1775173597037791,,4917.731489915661,2.614327573776245,20.026403427124023,1.1622056722640992,2242.708251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:10:00+00:00,15425.300390625,5.520000076293945,0.2487268555909394,1.275177123490721,1.153233802318573,0.6036603145301342,,546.3095246374329,2.5882740020751953,20.036710739135746,1.0156602382659912,2261.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:20:00+00:00,8434.94990234375,0.0,0.2600694436579941,1.322299172822386,1.1095857977867127,0.1927806727588176,,0.0,2.103049468994141,20.049913024902345,0.6550185441970825,2300.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:30:00+00:00,9950.95,0.0,0.1642361112637444,1.545155169907957,0.7186665236949921,0.1918402843177318,,0.0,1.3491347074508666,20.054253768920898,0.6404811978340149,2266.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:40:00+00:00,14709.76640625,0.0,0.018634260026738,1.4183691763319075,0.4502852469682693,0.1885850720107555,,0.0,1.257333183288574,20.043402099609377,0.8610174179077148,2239.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 09:50:00+00:00,22525.183203125,0.0,0.0166666673496365,1.955179145280272,0.3796336993575095,0.1884403936564922,1.023718,0.0,1.533802151679993,20.02748832702637,0.647468626499176,2239.23603515625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 10:00:00+00:00,20491.28359375,48.71999931335449,0.0164351860061287,2.2380011581815777,0.4682589367032051,0.2330005846917629,1.0279458,2772.6619968324017,1.946924352645874,20.028753662109377,2.142994427680969,2201.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 10:10:00+00:00,27124.53046875,82.53999938964844,0.0211805563187226,2.1205271744169294,0.648994529247284,0.602719908207655,1.01625575,5000.053366925319,2.5269100666046143,20.02405242919922,3.55861701965332,2190.27783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 10:20:00+00:00,30887.5515625,97.2,0.0240740747889503,2.1617911838926376,0.6017260909080505,1.1453993014991284,,6106.879180094096,2.7239389419555664,20.02260551452637,3.450148820877075,2234.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 10:30:00+00:00,18170.823828125,87.9999984741211,0.0606481496244667,2.131317188683897,0.7911786556243896,0.9328703694045544,,3848.63209689528,2.6702298641204836,20.027488708496097,2.3188337802886965,2248.263818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 10:40:00+00:00,21750.900390625,97.7,0.1222222242504357,2.049147155229002,0.9941820859909056,1.04434320256114,,4381.149898116201,2.743738031387329,20.044849014282224,1.7672500371932984,2228.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 10:50:00+00:00,22808.37421875,94.52000122070312,0.1643518526107071,1.710753157082945,1.1949787855148315,1.2060908250510691,,4456.746820946729,2.6668331623077393,20.059136581420898,1.183422827720642,2232.638818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:00:00+00:00,20782.7390625,53.83999938964844,0.2074074048548935,1.5212231659330429,1.4113964080810546,1.4652054719626904,,3445.546831311925,2.593766927719116,20.074869918823243,0.6940412640571594,2270.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:10:00+00:00,19889.766796875,0.9600000381469728,0.3035879630595445,1.2740751528181136,1.841705894470215,0.2581018589437007,,73.981531910032,2.532339906692505,20.09602890014648,0.3861084580421448,2320.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:20:00+00:00,14353.75,0.0,0.3759259242564439,1.2903991960920391,1.7584778308868407,0.1917679481208324,,0.0,2.419685983657837,20.102539443969725,0.2556910455226898,2259.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:30:00+00:00,11202.2166015625,0.0,0.4069444436579942,1.3338271879591048,1.134785270690918,0.1919849567115306,,0.0,2.423187732696533,20.11754951477051,0.2350092142820357,2231.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:40:00+00:00,10116.00009765625,0.0,0.2543981531634925,1.3332551502622665,0.7733177065849304,0.1884403936564922,,0.0,2.3587604999542235,20.13219718933106,0.2781135976314544,2223.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 11:50:00+00:00,6991.75869140625,0.0,0.0232638897141441,1.4044151329435408,0.4540530502796173,0.1882957182824611,,0.0,1.6513672828674315,20.12532615661621,0.3043543756008148,2195.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 12:00:00+00:00,11176.9998046875,0.0,0.018865741463378,1.8099351429380477,0.3647208586335182,0.1884403936564922,,0.0,1.3483078718185424,20.1347297668457,0.3370504677295685,2184.722314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 12:10:00+00:00,20839.2,4.55999984741211,0.0175925934687256,1.9943051838316024,0.3737463325262069,0.1882957182824611,1.0239483333333332,424.47579474481455,1.6867151260375977,20.12008171081543,0.3370504677295685,2195.4861328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 12:20:00+00:00,22627.583203125,75.41999893188476,0.0193287045229226,2.561019136849791,0.4367654681205749,0.4576822899281978,1.0374327,4377.229272351764,2.123052144050598,20.128761291503903,1.663837081193924,2217.70830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 12:30:00+00:00,19790.283203125,89.55999908447265,0.0233796303858979,2.2086111568845808,0.6335306465625763,0.7240306429564953,1.010295,4129.680937296098,2.580936574935913,20.134186935424804,3.9447771549224857,2218.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 12:40:00+00:00,27121.9734375,96.6999969482422,0.0445601857034488,2.3208491348661484,0.5836859166622161,0.9587673835456372,1.00271,4723.925739849132,2.676794099807739,20.14304847717285,2.8687150478363037,2217.708251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 12:50:00+00:00,29859.241796875,53.900000762939456,0.0702546309679745,1.8934391760267315,0.6461902052164078,1.5713252000510691,,4314.203820299183,2.6467421531677244,20.16456909179688,2.0166476249694822,2269.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:00:00+00:00,14916.81953125,61.67999954223633,0.1341435182839631,1.862461140099913,1.153821313381195,0.4059606544673443,,2510.339309234285,2.709063100814819,20.171441268920898,1.2660358786582946,2224.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:10:00+00:00,14105.5,96.3000030517578,0.1835648167878388,1.7291331791318951,1.2511387586593627,0.4816261522471904,,3451.0383466895773,2.636557865142822,20.185365676879886,0.7791855692863464,2167.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:20:00+00:00,18668.2501953125,85.4000015258789,0.2105324078351257,1.6856651567853986,1.232182860374451,1.4419849567115306,,4589.542411538096,2.665724277496338,20.192599868774415,0.5698123872280121,2215.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:30:00+00:00,15623.0833984375,56.939998626708984,0.2487268526107072,1.4571991466917098,1.378563129901886,0.9575376205146312,,3513.384470582934,2.6728187561035157,20.21629028320313,0.4148636758327484,2185.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:40:00+00:00,11577.88359375,0.0,0.3358796257525681,1.3182291531004011,1.675843644142151,0.32682291790843,,0.0,2.6325406074523925,20.235097885131836,0.342472493648529,2153.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 13:50:00+00:00,13439.1166015625,0.0,0.4028935153037308,1.352879145089537,1.5276337623596192,0.1913339160382747,,0.0,2.544061517715454,20.249023437499996,0.2791307806968689,2179.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 14:00:00+00:00,14904.216796875,0.0,0.3077546309679745,1.4548431658186018,1.0956591248512269,0.1892361126840114,,0.0,2.4451931953430175,20.24142723083496,0.2884970784187316,2181.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 14:10:00+00:00,18865.5671875,0.0,0.0237268526572733,1.8318071627058088,0.6472272992134094,0.1875723384320736,1.017705,0.0,2.26266496181488,20.2021842956543,0.4195344746112823,2163.5416748046873,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 14:20:00+00:00,20294.799609375,63.89999885559082,0.0214120377786457,2.4480831646360457,0.448610258102417,0.3072916649281978,1.0320437,3486.1993982640133,1.9276917695999145,20.205801010131836,0.6347198843955993,2173.2638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 14:30:00+00:00,25463.801171875,80.81999969482422,0.0240740748355164,2.1636031650938095,0.5322153300046921,0.8014322929084301,1.0125115,4708.540430425734,2.671199178695679,20.207248306274415,1.684222114086151,2272.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 14:40:00+00:00,25456.38203125,76.14000091552734,0.03900463078171,2.2680231594480573,0.6563210189342499,1.3402777843177318,,4572.7640777438655,2.667864990234375,20.1953125,1.7956670761108398,2245.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 14:50:00+00:00,19506.616796875,78.66000061035156,0.0872685190290211,2.159903194848448,0.8051774382591248,0.5717592649161816,,2866.9536705252235,2.672134017944336,20.198025131225585,1.0422632455825809,2207.2916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:00:00+00:00,21057.066796875,99.0999984741211,0.1247685197740791,2.239001133386046,1.0358216524124146,0.8664641313254833,,4406.595040166086,2.532633972167969,20.192419052124023,0.8115628242492676,2206.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:10:00+00:00,18060.41640625,71.09999923706054,0.1738425958901642,2.017991163674742,1.1993674635887146,1.6872829847037791,,4411.873937227633,2.456953001022339,20.20399284362793,0.5374612092971802,1307.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:20:00+00:00,13929.5498046875,50.0,0.2317129630595444,1.722261168900877,1.5417224884033205,0.597222226113081,,2902.9965063000627,2.5105922698974608,20.205981826782228,0.4018857896327972,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:30:00+00:00,14715.5,76.80000305175781,0.2785879660397767,1.5773211740888655,1.6936715602874757,0.9637586764991284,,3630.786501645809,2.506635904312134,20.224428558349608,0.2168189972639083,2086.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:40:00+00:00,14059.1333984375,10.759999847412107,0.3297453720122575,1.3251331352628768,1.8344613552093505,0.777488412708044,,920.3913026593492,2.478041076660156,20.23093872070313,0.1842252850532531,2240.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 15:50:00+00:00,9317.31640625,0.0,0.4245370406657456,1.2995551847852769,1.879617238044739,0.1936487339437007,,0.0,2.3915073394775392,20.24269332885742,0.1565934300422668,2218.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 16:00:00+00:00,10447.94990234375,0.0,0.4546296317130326,1.2619591497816145,1.5756335020065306,0.1914062552154063,,0.0,2.385339450836182,20.2430549621582,0.1506975293159484,2247.9166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
