,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-06-30 16:10:00+00:00,15127.2666015625,0.0,0.4611111123114823,1.3373611473478375,1.0894075870513915,0.1877170167863369,,0.0,2.337774896621704,20.243416595458985,0.1590888530015945,2276.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 16:20:00+00:00,10401.0833984375,0.0,0.3836805541068314,1.3903591656126082,0.7073741257190704,0.1878616921603679,,0.0,2.344861125946045,20.236725997924804,0.1819499194622039,2227.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 16:30:00+00:00,16470.1333984375,0.0,0.0660879644332452,1.5591011547483504,0.465957275032997,0.1878616921603679,,0.0,1.6877968311309814,20.210141372680663,0.2372603684663772,2225.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 16:40:00+00:00,21223.51640625,6.159999847412109,0.021643519308418,2.098991181794554,0.3479802332818508,0.18815104290843,1.033015,545.0741847410243,1.7440129518508911,20.19911003112793,0.3392069071531295,2168.402734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 16:50:00+00:00,14903.849609375,76.97999877929688,0.0228009266778826,2.148683144990355,0.3917012728750705,0.4042968772351741,1.0180073,2598.1018014958395,2.315882515907288,20.201461029052737,1.0263776361942292,2200.347265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 17:00:00+00:00,20211.183203125,91.51999816894532,0.0238425933523102,2.1466131233610213,0.5069433122873306,0.5034722201526165,,3997.598100920881,2.5805382251739504,20.18699340820313,1.904553723335266,2217.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 17:10:00+00:00,21808.71640625,92.09999847412112,0.0371527782874181,2.265193178597838,0.609488707780838,1.2774160914123058,,4405.900785315984,2.699800205230713,20.192057418823243,1.5798349618911742,2211.45830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 17:20:00+00:00,19433.683203125,76.9000015258789,0.0611111123114822,1.8578191780485216,0.8981628179550171,1.1256510190665725,,4074.5460119057448,2.593547010421753,20.19278030395508,1.315996527671814,2184.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 17:30:00+00:00,18956.766796875,67.7400001525879,0.1048611115664242,1.8114711546339095,1.120673704147339,1.299045103043318,,3826.8619810982464,2.6371886253356935,20.19314193725586,0.7429153084754944,2181.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 17:40:00+00:00,19431.300390625,56.199999237060545,0.1519675914198159,1.54044516319409,1.4345184326171876,1.1579860977828502,,4556.847577218759,2.587760829925537,20.188078308105467,0.4810051798820495,2186.805615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 17:50:00+00:00,15982.5166015625,17.780000019073487,0.2172453690320252,1.5096411489881576,1.8041713953018188,0.8023003332316876,,1304.0135843018727,2.5946771621704103,20.18717384338379,0.2973442196846008,2237.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 18:00:00+00:00,12279.816796875,0.0,0.3158564765006303,1.4584491753019393,1.944663405418396,0.1942997746169566,,0.0,2.5166797637939453,20.19061012268066,0.2510980725288391,2287.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 18:10:00+00:00,10756.63359375,0.0,0.3598379630595444,1.4639991545118392,1.5357325077056885,0.1916232727468013,,0.0,2.4702404975891112,20.182471847534178,0.2749270796775817,2194.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 18:20:00+00:00,6771.18330078125,0.0,0.3741898138076066,1.543699171487242,0.9407011270523072,0.18815104290843,,0.0,2.4278510093688963,20.178132247924804,0.2565712183713913,2171.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 18:30:00+00:00,10733.0833984375,0.0,0.0784722222946582,1.6236311935819685,0.6225786745548249,0.18815104290843,,0.0,2.4215949058532713,20.151909255981444,0.2781551212072372,873.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 18:40:00+00:00,16966.1001953125,0.0,0.0200231488794088,1.999699189607054,0.4020985096693039,0.1882957182824611,1.02962,0.0,1.8225105047225951,20.10018844604492,0.3675318896770477,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 18:50:00+00:00,20742.683203125,66.59999961853028,0.0195601858664303,2.545981123391539,0.3527555271983146,0.4018373839557171,1.0420415,3229.346869143165,1.864718770980835,20.12279357910156,0.8240800440311432,2153.8195068359373,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 19:00:00+00:00,27948.798046875,80.33999786376953,0.0219907415332272,1.9768711590208112,0.468493178486824,0.9802517466247082,1.01356825,4371.440936381036,2.4405311584472655,20.109049606323243,1.8743215322494504,2239.93056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 19:10:00+00:00,27242.001953125,80.93999786376953,0.0465277782175688,2.35986118549481,0.6670521557331085,1.1817129783332347,1.001785,4790.6846780287615,2.4418232440948486,20.091327285766603,1.3943930506706237,2261.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 19:20:00+00:00,14375.1998046875,68.63999938964844,0.1003472227603196,2.015361144486815,0.9040973067283632,0.8952546410262585,,2829.102005166312,2.500536489486694,20.086624908447263,1.005176031589508,2266.6666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 19:30:00+00:00,15663.7833984375,94.8,0.1545138884335755,2.0998351597227156,1.2051811456680297,0.593243645876646,,3624.5720086134143,2.558125305175781,20.086805725097655,0.834655225276947,2277.083251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 19:40:00+00:00,17824.533203125,67.85999984741211,0.1944444466382264,1.7795231604017316,1.3248364806175232,1.799840872734785,,4427.8422898942135,2.539431858062744,20.0830078125,0.5725636303424835,2285.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 19:50:00+00:00,11556.0666015625,51.51999969482422,0.2473379630595444,1.7031071686185897,1.7227502584457397,0.4708477966487407,,2222.813695532025,2.5679111003875734,20.08210334777832,0.3690839678049087,2254.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:00:00+00:00,12913.5166015625,90.83999786376953,0.2938657421618699,1.507899143639952,1.723841428756714,0.8467881791293621,,3915.172857606997,2.5219259738922117,20.07902946472168,0.2586011201143264,2202.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:10:00+00:00,11305.5,6.040000152587891,0.3417824048548936,1.4476411604322492,1.7929421186447143,0.6452546261250973,,521.9155703639802,2.4099183082580566,20.07902946472168,0.2619010806083679,2206.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:20:00+00:00,8760.91669921875,0.0,0.4247685272246598,1.3976151251234117,1.8355645895004271,0.1927806727588176,,0.0,2.374471092224121,20.079752731323243,0.2100041270256042,2208.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:30:00+00:00,7505.6333984375,0.0,0.4578703720122575,1.4160711311735212,1.3382469892501831,0.1919126205146312,,0.0,2.432158422470093,20.066913223266603,0.1818481504917144,1287.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:40:00+00:00,9204.83330078125,0.0,0.4208333332091569,1.5499811195768416,0.9930022835731508,0.1912615768611431,,0.0,2.4051204204559324,20.054795837402345,0.2022580444812774,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 20:50:00+00:00,15073.450390625,0.0,0.059490742580965,1.695107176247984,0.5637071162462235,0.1887297503650188,,0.0,2.18100848197937,20.028392028808593,0.2496855616569518,1789.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 21:00:00+00:00,25600.178515625,34.699999237060545,0.0210648156004026,2.082403185311705,0.3552340105175971,0.2693865768611431,1.021039,2428.3430006546077,1.5834315538406372,20.01247787475586,0.3950290501117706,2222.9166015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 21:10:00+00:00,27249.727734375,78.4999984741211,0.0231481489026918,2.131747200433165,0.4134582512080669,1.1283275298774242,1.006802,4792.173921572535,2.547796058654785,20.00452117919922,0.8227854251861573,2259.722216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 21:20:00+00:00,17571.13046875,68.4,0.0497685195878147,2.0699591183103623,0.6354150682687759,1.102719896286726,,3581.211704197665,2.648741436004639,19.994031906127933,1.2309010028839111,2306.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 21:30:00+00:00,14523.8833984375,89.68000030517578,0.0966435182839631,2.111335184518248,1.0362387418746948,0.5292968802154064,,3653.5251992669087,2.620468282699585,19.979384231567384,0.7929834842681884,2262.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 21:40:00+00:00,16372.98359375,75.62000045776367,0.1341435182839631,2.034951116982848,1.0593239307403564,1.7193287067115306,,4150.9683516555715,2.611002254486084,19.98715934753418,0.6308897852897644,2209.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 21:50:00+00:00,12262.6498046875,48.3,0.1855324078351258,1.7705871605314314,1.389500856399536,0.5310329668223858,,2121.369009332843,2.6123854637146,19.97865943908691,0.4790996551513672,2185.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:00:00+00:00,20678.799609375,77.5,0.2229166705161332,1.702013161126524,1.6074970960617063,1.3807146601378917,,4892.037451648981,2.644663381576538,19.984265518188476,0.2612094640731811,432.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:10:00+00:00,16379.8669921875,20.86000015735626,0.2521990705281495,1.4501791500486434,1.775875020027161,1.106915497034788,,2419.99292879807,2.615196132659912,19.980467987060543,0.205116456747055,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:20:00+00:00,6894.07568359375,0.0,0.3510416705161332,1.3833891415037214,2.0568106889724733,0.2026186369359493,,0.0,2.5360908031463625,19.987340164184573,0.169307866692543,2238.194384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:30:00+00:00,4653.31513671875,0.0,0.3946759242564439,1.3597111963666977,1.7153655767440796,0.1922019682824611,,0.0,2.4122570514678956,19.98101043701172,0.1654694765806197,2227.77783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:40:00+00:00,5706.973828125,0.0,0.4221064884215592,1.418569161836058,1.3696525812149047,0.1921296320855617,,0.0,2.3494205951690676,19.970522308349608,0.1834857672452926,2230.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 22:50:00+00:00,6556.006640625,0.0,0.3680555541068314,1.4651571535505354,1.0072572350502014,0.1922019682824611,,0.0,2.2921826362609865,19.96419296264649,0.1972960621118545,2225.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-06-30 23:00:00+00:00,10429.9166015625,0.0,0.026851852564141,1.6866131567396223,0.5876362919807434,0.1913339130580425,,0.0,2.1275217056274416,19.92115173339844,0.2172390758991241,2285.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 23:10:00+00:00,16052.0501953125,0.0,0.0201388896442949,2.1516471409238873,0.4328475400805472,0.1906828723847866,,0.0,1.3340196847915649,19.89022750854492,0.3647727489471435,1379.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 23:20:00+00:00,13757.7001953125,0.0,0.0181712971068918,2.7163051151670516,0.4511809140443801,0.1895978055894374,,0.0,1.257769227027893,19.891674041748047,1.0687379121780396,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-06-30 23:30:00+00:00,14534.9666015625,0.0,0.0171296304091811,2.7201091312803327,0.4159224435687065,0.1902488432824611,1.0622225,0.0,1.0426183819770811,19.87051467895508,2.560157632827759,448.263916015625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 23:40:00+00:00,17426.5833984375,66.03999977111816,0.017476852517575,2.690177109185606,0.3702000826597213,0.7275752387940884,1.05654275,4281.2432298897675,1.8905908346176148,19.87612075805664,3.311317348480224,2276.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-06-30 23:50:00+00:00,18576.966796875,77.7999984741211,0.028587963618338,2.6761471771635117,0.5097285687923431,0.91471354290843,1.0260175,3914.354599721197,2.4306616306304933,19.86906814575195,3.311919355392456,2266.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 00:00:00+00:00,19775.2,70.9,0.0559027783572672,2.364635231439024,0.7222834587097168,1.500506370514631,1.021983,4593.1717295980725,2.5979819297790527,19.876301574707032,2.7287652492523193,2221.180615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 00:10:00+00:00,16769.9501953125,50.31999893188476,0.1034722220152615,2.2468431972898544,1.0918596744537354,0.7656973533332347,,3433.9368082030587,2.5123334407806395,19.872503662109377,1.7671344041824342,2215.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 00:20:00+00:00,14301.2166015625,78.06000061035157,0.1537037048488854,2.0171371483244003,1.173017919063568,0.7546296410262585,,3507.267531300543,2.646131658554077,19.872503662109377,1.0943474769592283,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 00:30:00+00:00,15178.5001953125,89.0,0.1982638884335755,1.9223051571287215,1.5052207231521606,1.0494791559875012,,3430.5178374007387,2.538833475112915,19.86942901611328,0.7245682358741761,675.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 00:40:00+00:00,13028.866796875,89.0,0.2467592615634202,1.68352914089337,1.6386500597000122,0.9819155149161816,,2794.0054781268896,2.61468563079834,19.8768440246582,0.492976438999176,2330.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 00:50:00+00:00,22041.14296875,76.53999938964844,0.2843749959021805,1.5025011562742292,1.8045199155807496,1.595630782097578,,4325.749879011687,2.5962955951690674,19.8690673828125,0.3829582810401916,2274.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 01:00:00+00:00,16344.983203125,0.0,0.3596064765006302,1.2853271507658064,2.1639118671417235,0.6919849567115307,,0.0,2.61037392616272,19.875578308105467,0.247492092847824,1810.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 01:10:00+00:00,16943.4498046875,0.0,0.4986111063510178,1.41207716697827,2.36838538646698,0.1958188705146312,,0.0,2.4184359073638917,19.847004699707032,0.2236436277627944,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 01:20:00+00:00,19925.849609375,5.379999923706055,0.5475694496184587,1.8256151699461045,1.6666867971420287,0.1924913190305232,1.0151416666666666,554.5870872633952,2.439544343948364,19.85026016235351,0.2541489660739898,462.152783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 01:30:00+00:00,16242.7998046875,70.8599983215332,0.5408564884215592,1.72898116344586,1.0811307311058045,1.139033555239439,1.004825,3335.027184179648,2.573171615600586,19.837781143188476,0.6420369863510131,2205.902783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 01:40:00+00:00,21592.596875,64.02000045776367,0.5552083332091569,1.7016971849836409,1.046500289440155,0.7725694589316845,,3454.571779449536,2.67048020362854,19.827473449707032,0.6848942875862122,2231.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 01:50:00+00:00,30693.271875,70.96000061035156,0.5462962944060563,1.7348491453565658,1.295150423049927,1.190610521286726,,4591.783137611497,2.71763391494751,19.81752738952637,0.5088943064212799,2207.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:00:00+00:00,27705.5421875,50.25999984741211,0.5681712944060563,1.6659371637739242,1.57932608127594,1.2176649384200573,,4204.495423784753,2.776058530807495,19.81481437683106,0.7853776454925537,446.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:10:00+00:00,20406.91328125,54.9,0.6116898138076066,1.652217175904661,1.808234596252441,0.7630208544433117,,3946.8087696931425,2.7829068660736085,19.81282539367676,0.888504683971405,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:20:00+00:00,15998.6833984375,64.16000061035156,0.6509259302169084,1.466485168877989,2.0661981105804443,1.1563223414123058,,3933.983257193267,2.8006889820098877,19.809389877319337,0.9969793558120728,2307.986181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:30:00+00:00,14613.7501953125,70.14000015258789,0.7060185272246599,1.329239156190306,2.4398953199386595,0.7761863403022289,,3555.819468810011,2.8127989292144777,19.81264457702637,0.8548764705657959,2279.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:40:00+00:00,13660.9833984375,41.839999771118165,0.726967580989003,1.1092351698316634,2.5556411027908323,1.6898147992789745,,3400.5087403918305,2.801309013366699,19.807943725585936,0.6639744520187378,445.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 02:50:00+00:00,6086.02734375,0.0,0.8644675929099319,0.9915571593679487,2.747574305534363,0.2488425903022288,,0.0,2.6996853351593018,19.8140926361084,0.4489851951599121,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:00:00+00:00,9791.1001953125,0.0,0.9741898138076068,1.006683959905058,2.5077224493026735,0.1959635488688945,,0.0,2.474723196029663,19.80920829772949,0.3515796363353728,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:10:00+00:00,10904.144140625,5.279999923706056,1.0460648018866776,1.1529551529325546,1.9116929769515991,0.1932870380580425,,254.59089775819865,2.387126398086548,19.801432800292968,0.3213421940803527,897.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:20:00+00:00,5913.69990234375,76.13999938964844,1.0642361003905534,1.1804071926511823,1.3450078964233398,0.2863859944045543,,1864.4390837185697,2.621205854415894,19.794379425048827,0.4385683596134185,2271.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:30:00+00:00,7596.0833984375,91.9999984741211,1.0791666585952044,1.1591951631940902,1.1816202759742738,0.3601707153022289,,2522.2245863344556,2.7625709533691407,19.789857864379883,0.5032733321189881,2223.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:40:00+00:00,12925.266796875,95.73999938964845,1.0179398018866777,1.0838451408781111,1.189137864112854,1.2186053328216075,,4436.568454686874,2.7205143928527833,19.78967704772949,0.4467490017414093,2180.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 03:50:00+00:00,15646.7837890625,12.700000190734864,0.9789351899176836,0.9264325761236248,1.3981637358665466,0.9389468155801296,,564.6203213731611,2.684413290023804,19.794741058349608,0.3536995887756348,437.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:00:00+00:00,23009.0765625,0.0,0.9479166705161332,0.926771166268736,1.5833390474319458,0.1967592619359492,,0.0,2.1985960483551024,19.78931541442871,0.2960474967956543,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:10:00+00:00,25415.83359375,0.0,1.0228009182959794,1.0882252001203596,1.2039409637451173,0.1926359944045543,,0.0,1.4273569583892822,19.784613800048827,0.2836964726448059,460.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:20:00+00:00,19121.9388671875,34.05999984741211,0.9648148138076064,1.1387331509031355,0.6471961736679077,0.2982494227588176,,2207.947717886716,1.810855221748352,19.78135871887207,0.2884270071983337,2275.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:30:00+00:00,11837.3998046875,79.0999984741211,0.7429398138076067,1.104879536572844,0.428223206102848,1.0232204727828502,,3318.86840438543,2.6200443267822267,19.770689010620117,0.3329386234283447,2229.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:40:00+00:00,16151.6169921875,80.36000061035156,0.6569444376975297,1.098188974801451,0.7111032128334045,1.2234519533813,,4241.902503189427,2.817647409439087,19.772859191894533,0.4109910070896149,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 04:50:00+00:00,12852.4333984375,58.599999237060544,0.6366898138076066,0.8428919577039776,1.1176197052001953,1.2782118491828445,,2547.4862547951852,2.701090097427368,19.77249755859375,0.4318286418914795,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:00:00+00:00,13258.866796875,0.0,0.6350694496184587,0.7313945435918867,1.5138757467269897,0.2412471078336238,,0.0,2.4554209232330324,19.78027420043945,0.3082245349884033,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:10:00+00:00,8620.88349609375,0.0,0.6436342556029557,0.7422781490720808,1.165629470348358,0.1942274324595927,,0.0,1.4927170276641846,19.770146179199223,0.2270983219146728,1789.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:20:00+00:00,9703.44404296875,5.1400001525878904,0.7138888794928788,0.8210357570089398,0.6984545290470123,0.1924913190305232,,269.2582810954342,1.4821051120758058,19.7705078125,0.205043801665306,2231.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:30:00+00:00,7897.46669921875,92.01999893188476,0.4906250078231095,0.830378367844969,0.5028169751167296,0.4137731544673443,,3056.3361596918626,2.235343670845032,19.751700592041015,0.2124100774526595,1320.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:40:00+00:00,10114.4498046875,99.0999984741211,0.4098379690200089,1.0207513474859298,0.6788088083267212,1.1227575473487377,,3897.442270831239,2.688995122909546,19.74808349609375,0.2566738128662109,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 05:50:00+00:00,10083.2333984375,92.89999847412108,0.3862268585711716,0.7239035629667341,0.8129568517208099,0.9296151451766492,,3055.5182257690485,2.8061493396759034,19.75368995666504,0.5313657820224762,1369.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:00:00+00:00,8388.09091796875,6.0,0.3943287033587693,0.657342364732176,1.117666280269623,0.3715277843177318,,260.8424734702802,2.6165631294250487,19.755498504638673,0.3600960373878479,2263.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:10:00+00:00,16193.6830078125,0.0,0.4123842615634202,0.6391571664251386,1.0196735382080078,0.1934317134320735,,0.0,1.970187735557556,19.752062225341795,0.254885321855545,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:20:00+00:00,23178.63359375,0.0,0.0888888902962206,0.7453055762685834,0.6119337201118469,0.1927806697785854,,0.0,1.5845283031463624,19.741391754150392,0.2288123220205306,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:30:00+00:00,13269.1333984375,49.37999954223633,0.0472222231328485,1.0094583534635604,0.4605301529169082,0.4948639951646328,,2771.5260347827384,1.7813435077667237,19.743200302124023,0.2814520329236983,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:40:00+00:00,13269.883203125,43.54000015258789,0.0510416675359009,0.7215899729169905,0.5087744101881981,1.3918547622859478,,2865.099220501365,2.632726764678955,19.73795547485351,0.6395988702774048,1795.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 06:50:00+00:00,15282.6666015625,65.2,0.063425926491618,0.6562663697637616,0.7610475480556488,0.6806279174983502,,3212.43242818063,2.863824653625488,19.73976402282715,0.5557039976119995,2219.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:00:00+00:00,14610.85,24.79999942779541,0.0922453720122574,0.4423271619714796,1.0269673109054565,1.1153067104518413,,1648.7033591949537,2.539879322052002,19.7441047668457,0.2946552217006682,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:10:00+00:00,14309.633203125,0.0,0.1203703720122574,0.4076611661352216,1.2702335000038147,0.2015335701406002,,0.0,2.1954383850097656,19.75622177124023,0.187516888976097,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:20:00+00:00,6921.34990234375,0.0,0.1118055563420056,0.5592663549818098,0.7889246225357056,0.1927806697785854,,0.0,1.30492103099823,19.75730628967285,0.1559405893087386,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:30:00+00:00,7755.4849609375,17.819999313354494,0.0238425933755933,0.5338389717973768,0.4449539259076117,0.1952401630580425,,917.0768878186116,1.551175093650818,19.75929565429687,0.2043758928775786,1407.6388946533202,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:40:00+00:00,8521.88349609375,99.0999984741211,0.0219907415099441,0.5038985633291303,0.3989607043564319,0.7737268708646298,,3360.2729429119454,2.275130295753479,19.74989128112793,0.2384044438600539,2246.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 07:50:00+00:00,9316.15,99.0999984741211,0.0354166674427687,0.4419807576574384,0.5853874534368515,0.8443287067115307,,2710.237060872118,2.669154739379883,19.75549697875977,0.3066038310527801,2207.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:00:00+00:00,10644.59697265625,79.21999969482422,0.0553240746259688,0.2969743632711469,0.8041245400905609,1.0733507089316845,,3322.0481803801727,2.7192005634307863,19.754773712158205,0.2451610982418059,2164.930615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:10:00+00:00,8747.0166015625,0.0,0.0769675921648739,0.1966405593790113,1.0297925353050232,0.3203125081956386,,0.0,2.443996238708496,19.760561370849608,0.1802420556545257,1278.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:20:00+00:00,14330.9833984375,0.0,0.0572916676290332,0.2222793602384626,0.8812187314033508,0.1930700235068798,,0.0,1.765530562400818,19.748263549804687,0.1570134431123733,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:30:00+00:00,20867.38359375,0.0,0.0170138896442949,0.563571360055357,0.4780502006411552,0.1926359944045543,,0.0,1.429950761795044,19.745913314819337,0.1680707186460494,1918.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:40:00+00:00,13269.9833984375,76.93999862670898,0.0178240747656673,0.7250481748022138,0.3580080235376953,0.5964988701045513,,3533.9059838128915,1.9398780822753907,19.745551681518556,0.644011265039444,2203.47216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 08:50:00+00:00,20349.383203125,91.5999984741211,0.0275462971068918,0.5213729702867567,0.4992805644869803,1.4152923040091991,,4491.333873003627,2.569166374206543,19.740126037597655,1.349315357208252,2203.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:00:00+00:00,16770.650390625,40.23999938964844,0.050925926491618,0.3955573582090437,0.9166401863098144,1.369574647396803,,3434.6361440374058,2.810665655136108,19.74808349609375,0.7471652030944824,2210.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:10:00+00:00,11642.35,0.4599999904632568,0.0995370384305714,0.2431035571731626,1.3176108598709106,0.2816116921603679,,42.164496833326425,2.6817689895629884,19.751519775390623,0.386691689491272,2272.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:20:00+00:00,16361.98359375,0.0,0.1203703705221413,0.3336933576501905,1.0550732254981994,0.1941550932824611,,0.0,1.8270655632019044,19.74808349609375,0.2170038521289825,2261.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:30:00+00:00,10804.5333984375,0.0,0.0181712970370426,0.4575639569200574,0.6119596362113953,0.1923466436564922,,0.0,1.6228669166564942,19.72818984985351,0.1971113562583923,2229.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:40:00+00:00,6973.33310546875,37.099999237060544,0.0156250009313225,0.7641401552595197,0.3598789803683757,0.1929253481328487,,1037.3300940559152,1.961785364151001,19.71806297302246,0.3273763477802276,2227.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 09:50:00+00:00,10819.983203125,99.0999984741211,0.017245371127501,0.8953659676946698,0.4337123177945614,0.2790075205266475,,2978.56273391366,2.514393424987793,19.71046714782715,1.005937647819519,2225.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:00:00+00:00,15058.166796875,99.0999984741211,0.0188657414168119,0.7546685718931256,0.5634893149137497,1.2574508361518384,,5147.171030737543,2.757372570037842,19.719147872924804,1.7468371629714965,2222.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:10:00+00:00,12352.2998046875,59.259999465942386,0.0469907412305473,0.6591161512769758,0.7220750570297241,0.9591290406882764,,2988.88839226461,2.7781042098999023,19.713722610473635,1.2797633409500122,2247.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:20:00+00:00,16635.85,0.0,0.0601851861923932,0.5818569564260542,0.8418326020240784,0.2191840313374996,,0.0,2.421971321105957,19.725296783447263,0.6865573644638061,2210.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:30:00+00:00,19340.9,0.0,0.0260416676290332,0.5943567656911909,0.6688686609268188,0.1926359944045543,,0.0,1.586463308334351,19.698350524902345,0.4490199089050293,2234.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:40:00+00:00,19472.9171875,4.840000152587891,0.0150462966412305,0.885061361733824,0.3851088166236877,0.1926359944045543,,463.9186237860739,1.840102529525757,19.65512924194336,0.375398951768875,2247.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 10:50:00+00:00,18546.96640625,75.61999893188477,0.0182870376156642,1.2911411785520612,0.374497064948082,0.4370659731328487,,3627.468149352183,2.250036120414734,19.63613967895508,0.9742085099220276,3159.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:00:00+00:00,21260.216796875,83.69999847412109,0.0284722229931502,1.1932691597379743,0.6050122678279877,0.742838554829359,,4039.25302856287,2.536781883239746,19.660554504394533,2.784923768043518,2648.26376953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:10:00+00:00,22222.48359375,83.17999877929688,0.0388888898305593,1.063921990338713,0.7289580762386322,1.4241174273192885,,5447.474907306065,2.5442885398864745,19.647895050048827,2.537834072113037,1802.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:20:00+00:00,13521.266796875,2.4,0.0857638899236916,0.9797983788885176,0.7303602457046509,0.6634114675223828,,240.17073962135785,2.4101223945617676,19.67936172485351,1.2999351024627686,2271.875048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:30:00+00:00,19369.6501953125,0.0,0.0831018529832362,0.8059463524259625,0.749567300081253,0.1961082242429256,,0.0,1.7279271364212037,19.66145858764649,1.0388025283813476,2266.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:40:00+00:00,21801.1,0.0,0.0151620374992488,1.0006461405195295,0.5043221563100815,0.192853008955717,,0.0,1.5478276014328003,19.619683456420898,0.5100259423255921,2243.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 11:50:00+00:00,14263.483203125,48.659999465942384,0.0144675932824611,1.4063691400922835,0.3935646794736384,0.1970486097037792,,1987.9185557909773,1.5942426681518556,19.595811080932616,0.709515780210495,2253.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:00:00+00:00,21133.75,79.0999984741211,0.0178240748587995,1.562129142228514,0.4913686692714691,0.7850839428603649,,5079.614488765738,2.361245608329773,19.606481552124023,1.7335142612457275,2256.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:10:00+00:00,17045.033203125,49.84000015258789,0.0371527788229285,1.2879951261915266,0.6252446115016937,1.455150442570448,,4234.572235615433,2.6715351581573485,19.60792770385742,1.9171322584152224,2272.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:20:00+00:00,11015.3833984375,9.34000015258789,0.072916668280959,1.198641135636717,0.8155534982681274,0.2837818287312984,,558.3311783021402,2.629050588607788,19.616608810424804,1.6914915084838866,2283.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:30:00+00:00,15293.2001953125,0.0,0.0219907412305473,1.1406091474927962,0.8266122579574585,0.1940827570855617,,0.0,2.050792860984802,19.621853637695313,1.2893022775650025,3202.77783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:40:00+00:00,12777.5501953125,0.0,0.0135416671633719,1.2282951616682112,0.5080038487911225,0.1927806697785854,,0.0,1.7949145555496215,19.57139778137207,0.8282206296920777,4440.62490234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 12:50:00+00:00,11441.1833984375,16.820000457763673,0.0142361117526888,1.733667137566954,0.4660878777503966,0.192853008955717,,590.9081785930532,2.3664743423461916,19.505751037597655,1.0422556400299072,869.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 13:00:00+00:00,19831.766796875,79.0999984741211,0.0163194451481103,2.376835157815367,0.4786548167467117,0.3200231455266475,1.023895625,3722.6549537005167,2.49039888381958,19.516420364379883,2.9398041725158692,839.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 13:10:00+00:00,22121.033203125,93.2000015258789,0.0194444451481103,2.0212311529554428,0.674675065279007,0.8955439858138561,1.0125905,4863.962321582929,2.677012872695923,19.521123123168945,6.188389110565185,2288.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 13:20:00+00:00,26563.29921875,90.28000183105468,0.0365740749053656,2.107161190453917,0.8421518862247467,1.37319161221385,,5366.0855567749495,2.6089592933654786,19.51352729797363,5.043066835403442,2261.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 13:30:00+00:00,28046.6015625,39.73999938964844,0.0961805570870636,1.6934811853803695,0.9268487215042114,1.374204295128584,,3707.321102170866,2.663718843460083,19.535409164428707,3.784842777252197,2290.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 13:40:00+00:00,19322.749609375,66.44000091552735,0.1703703720122574,1.5922391676343977,1.249713623523712,0.4978298597037792,,2752.9673383321806,2.7004692554473877,19.531792449951173,2.7410478353500367,2272.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 13:50:00+00:00,29000.901171875,85.16000137329101,0.2255787063390015,1.3772891544736925,1.2114609718322753,1.1979166440665725,,4338.741934529399,2.682771587371826,19.54246253967285,1.7754328727722168,2277.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:00:00+00:00,19924.666796875,4.44000015258789,0.2912037003785371,1.1893891596235335,1.3693485021591187,0.720341419428587,,317.9792962553539,2.545712661743164,19.54409065246582,1.3668899297714234,2281.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:10:00+00:00,20278.73359375,0.0,0.369560183957219,1.1840771459974349,1.4425613641738892,0.1968316040933131,,0.0,1.9802358865737917,19.545175552368164,0.8237064719200134,2283.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:20:00+00:00,12496.8501953125,4.540000152587891,0.1283564796438439,1.3388111376203595,0.852460527420044,0.193865742534399,,311.47483606942234,1.6638262271881104,19.520941925048827,0.7052964687347412,2309.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:30:00+00:00,20444.0,75.41999893188476,0.0491898152744397,1.6392091535963118,0.4546955585479735,0.5630063556134701,,4230.296318967923,2.309109854698181,19.50394287109375,0.7349191188812256,2297.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:40:00+00:00,16118.916796875,57.81999969482422,0.0378472227137534,1.5612511419691146,0.4601828143000602,1.4513888768851757,,4239.067403333372,2.68222861289978,19.502857971191407,1.373027300834656,2304.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 14:50:00+00:00,11115.3001953125,71.06000061035157,0.0855324093252419,1.6434511684812605,0.6818805694580078,0.3568431787192821,,2142.391630785441,2.793614149093628,19.489293670654295,1.4919028282165527,2258.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:00:00+00:00,17056.5833984375,97.3000030517578,0.1055555570870636,1.7076171659864483,0.8678498268127441,0.6021412126719952,,4216.617814640083,2.587007856369018,19.48567657470703,0.9679580211639404,2256.597265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:10:00+00:00,13909.583203125,84.04000091552734,0.1451388899236916,1.672983148042113,0.7368377983570099,1.4587673597037791,,4606.040282509481,2.5614450931549073,19.49236831665039,0.9073607921600342,2231.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:20:00+00:00,10090.9333984375,68.43999938964843,0.1759259272366761,1.268149139825255,1.025659716129303,0.7797309093177318,,3159.8982698695613,2.599171018600464,19.499059677124023,0.600374287366867,2253.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:30:00+00:00,10598.016796875,10.820000267028808,0.2658564824610948,1.2302651667036115,1.4327648639678956,0.4024884276092052,,687.4880199020151,2.6063292980194093,19.504304504394533,0.3557939887046814,2250.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:40:00+00:00,14318.8666015625,0.0,0.3481481511145829,1.1742271446622907,1.1495908141136169,0.1965422473847865,,0.0,2.029566431045532,19.513708114624023,0.2121876835823059,2223.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 15:50:00+00:00,22908.4,0.0,0.0530092590721323,1.1905251764692366,0.8029739022254944,0.1930700235068798,,0.0,1.5859439611434936,19.47898597717285,0.192948767542839,2236.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 16:00:00+00:00,19802.633203125,63.89999885559082,0.0192129638278856,1.6447531484998763,0.5788101971149444,0.5132378451526164,,4187.3309610179085,1.9691461324691772,19.44408264160156,0.2363344252109527,2287.500048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 16:10:00+00:00,20894.21640625,71.1,0.0371527783572672,1.756083157006651,0.5634275436401367,1.2531828694045544,1.00004,4107.636863643905,2.533128356933594,19.47500686645508,0.839292025566101,2286.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 16:20:00+00:00,22493.95,54.76000061035156,0.0569444458931683,1.273141171876341,0.7175498187541962,1.3323206357657909,,5208.497145301489,2.706858015060425,19.4599967956543,1.35447781085968,2292.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 16:30:00+00:00,12137.93359375,7.359999704360962,0.0993055570870636,1.4060671352781355,1.0668843507766723,0.7564380578696728,,769.2520052355388,2.5856303215026855,19.480794143676757,0.4576632082462311,2252.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 16:40:00+00:00,15123.3333984375,0.0,0.1556712958961724,1.1048111700452865,1.1068313717842102,0.198133685439825,,0.0,2.112668681144714,19.482783126831052,0.3686314076185226,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 16:50:00+00:00,21849.8,0.0,0.0254629638046025,1.203747155610472,0.7610607743263245,0.1947338007390499,,0.0,1.4235310554504397,19.45764617919922,0.2131625831127165,917.361083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 17:00:00+00:00,18645.3833984375,19.64000015258789,0.0146990746259688,1.5743771576322616,0.4136330455541609,0.1953848384320735,1.00285,1237.5960748109578,1.811401081085205,19.45764617919922,0.2715601205825805,2273.611083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 17:10:00+00:00,13021.95,78.30000305175781,0.018634260050021,1.483961155358702,0.41884710714221,0.5939670138061046,,3336.542660846102,2.105981206893921,19.445891189575196,0.6714449763298035,2289.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 17:20:00+00:00,15895.8166015625,90.54000091552734,0.0274305564584209,1.5226391577161849,0.5931933462619782,0.852719908207655,,4051.728930601456,2.6331350803375244,19.44896621704102,0.8584267854690552,2286.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 17:30:00+00:00,14121.15,78.05999870300293,0.0461805563420056,1.2437751316465435,0.734056681394577,1.3436053209006786,,3565.5620698245316,2.6338626384735107,19.45421028137207,0.6729178786277771,2287.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 17:40:00+00:00,10240.24990234375,0.0,0.0834490742534397,1.1002531551755963,0.9255959153175354,0.3600260429084301,,0.0,2.4734777927398683,19.45836944580078,0.3907095670700072,2325.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 17:50:00+00:00,10459.68330078125,0.0,0.051736111473292,1.1335371517576278,1.012434673309326,0.196180560439825,,0.0,1.8980169534683229,19.438657760620117,0.2207648396492004,2343.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 18:00:00+00:00,18453.8666015625,0.0,0.0140046302229165,1.4924251818098129,0.6203877389431,0.1947338007390499,1.0064,0.0,1.6928431272506714,19.40773315429687,0.2199235260486602,2288.19443359375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 18:10:00+00:00,18764.550390625,66.9599983215332,0.0156250006519257,1.921573164407164,0.4285682246088981,0.3746383212506771,1.010635,4378.268148995254,1.991335296630859,19.395796966552737,0.5096941828727722,2289.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 18:20:00+00:00,20567.599609375,78.25999755859375,0.0223379636881872,2.104597165528685,0.4574551880359648,1.137152760475874,1.012365,4067.306498616957,2.544500637054443,19.41152992248535,1.6128547668457032,2288.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 18:30:00+00:00,22899.3,76.69999694824219,0.0495370376855133,1.6866451525129378,0.6640348434448242,1.1649305514991284,,4320.232993927897,2.672368955612183,19.409722137451173,2.2030972480773925,2249.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 18:40:00+00:00,30571.470703125,43.9,0.081134260073304,1.679183151666075,1.0008134126663208,1.3904803328216075,,4202.566569220029,2.702386903762817,19.4169563293457,0.930180299282074,2236.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 18:50:00+00:00,16818.625390625,30.120000076293945,0.152083334699273,1.333831169549376,1.3021536231040955,0.4489294044673443,,1455.0117209241805,2.704526090621948,19.419850158691407,0.6752276420593262,2254.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 19:00:00+00:00,24972.685546875,0.0,0.1956018526107071,1.3535771870054305,1.2780958890914915,0.2036313645541667,,0.0,2.353645896911621,19.43015823364258,0.3474737465381622,449.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 19:10:00+00:00,21833.914453125,0.0,0.1827546294778584,1.405763151589781,0.8628384947776795,0.1959635488688945,,0.0,1.5152446985244752,19.41424369812012,0.2647256523370743,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 19:20:00+00:00,11915.9833984375,19.4,0.0416666673729195,1.7006771349348129,0.5345410466194151,0.1981336884200572,1.017118625,738.8598626014639,1.3158016443252565,19.41207389831543,0.2275087624788284,1864.93056640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 19:30:00+00:00,14519.284375,79.0999984741211,0.0271990747889502,1.6024631523527204,0.5103554084897042,0.4270110033452511,1.00071,2836.240561666946,2.1835301876068116,19.407371520996097,0.3593720972537993,4048.263818359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 19:40:00+00:00,21254.9,95.19999847412107,0.0215277785668149,1.7420971655286848,0.6238636016845703,0.5891927175223828,,4193.9845508128,2.471461296081543,19.377170181274415,0.5254938960075378,1328.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 19:50:00+00:00,23311.9248046875,99.0999984741211,0.0518518529832362,2.00572517151013,0.5185637891292572,1.5970052413642406,,4545.635301023932,2.5238176822662353,19.394892883300784,0.4406101942062378,2251.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 20:00:00+00:00,16297.5666015625,99.0999984741211,0.0692129645496605,1.3791371607221663,0.9137898087501526,0.8723234824836255,,3483.386002907966,2.543723297119141,19.39254150390625,0.653219211101532,2209.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 20:10:00+00:00,19052.066796875,39.51999893188477,0.1347222227603196,1.4851411604322493,1.324838066101074,1.176793985813856,,2152.8042376246894,2.552580547332764,19.400680160522462,0.68900066614151,2209.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
