,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-01 20:20:00+00:00,19656.8,0.0,0.2295138884335755,1.2160691522993148,1.205540668964386,0.2154947869479656,,0.0,2.1357326745986938,19.415148544311524,0.4892400979995727,2221.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 20:30:00+00:00,15375.55,0.0,0.1288194450084119,1.230777170602232,1.1324897289276123,0.1958912096917628,,0.0,1.6024046659469604,19.38313827514649,0.1599595963954925,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 20:40:00+00:00,12678.5333984375,19.160000228881835,0.1033564848825334,1.8984971784986555,0.7390647053718566,0.2019675962626933,1.0251933333333332,834.3629666745856,2.344668483734131,19.38639297485351,0.1621661841869353,955.2083557128906,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 20:50:00+00:00,23471.849609375,79.0999984741211,0.1238425936549901,1.5087571644224227,0.3912364192306995,0.7591869227588177,1.0097815,3414.188536572464,2.435033988952637,19.386031341552737,0.451441079378128,2286.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 21:00:00+00:00,23728.664453125,63.15999984741211,0.0384259263053535,1.5232371591962874,0.6088021963834762,1.6571180276572703,,4280.441825510528,2.587451124191284,19.38096809387207,0.5549913883209229,2322.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 21:10:00+00:00,16206.4333984375,13.880000019073488,0.1335648152977227,1.137540748063475,1.0401513576507568,0.522786470502615,,1008.489080976399,2.531645631790161,19.392361450195313,0.2602812349796294,2343.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 21:20:00+00:00,10934.4666015625,0.0,0.0994212958961724,1.17348914379254,1.2838768005371093,0.1981336794793605,,0.0,2.409214305877686,19.38675537109375,0.1719850331544875,2330.90283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 21:30:00+00:00,15583.233203125,0.0,0.033796297200024,1.282913162652403,0.7522364616394043,0.1958188705146312,,0.0,2.135738062858582,19.362702560424804,0.1438241302967071,2278.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 21:40:00+00:00,16723.2833984375,5.740000152587891,0.0142361117526888,1.6606171631254256,0.3945491664111614,0.1958912096917628,1.0172154999999998,485.3368089909715,1.7435943603515625,19.355287933349608,0.1777149498462676,2281.597216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 21:50:00+00:00,20408.733203125,76.73999938964843,0.0160879636183381,1.8808251642622056,0.4412193462252616,0.7340856544673443,1.0155949999999998,4520.931421853973,2.2923824787139893,19.352213668823243,0.5728720784187317,2219.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 22:00:00+00:00,16987.3001953125,69.07999877929687,0.0305555563885717,1.7350771688856184,0.531643670797348,1.2442852906882762,,3757.714163922659,2.536034870147705,19.357458114624023,1.5311654329299926,1760.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 22:10:00+00:00,18356.0333984375,64.75999755859375,0.0576388891786335,1.4650071644224227,0.7588024199008941,0.9981915645301342,,4181.7083935962855,2.655795669555664,19.355649948120114,0.941956090927124,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 22:20:00+00:00,13609.8166015625,29.74000015258789,0.0984953705221413,1.371613194886595,1.0737868428230286,0.9439380757510664,,1695.961884287385,2.6026909351348877,19.362521743774415,0.3700653672218322,1708.6805419921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 22:30:00+00:00,12052.46640625,0.0,0.1512731481343506,1.1346111559309064,1.2597777247428894,0.2037760429084301,,0.0,2.364606237411499,19.371021270751953,0.2341928362846374,2290.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 22:40:00+00:00,10052.283203125,0.0,0.0752314798533915,1.197713162843138,0.9772199630737304,0.1960358820855617,,0.0,1.6584762573242189,19.34371337890625,0.1616228461265563,2275.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 22:50:00+00:00,7320.8962890625,0.0,0.0143518524244427,1.731011130753905,0.5587172448635102,0.1958912096917628,,0.0,1.5034863710403443,19.32960777282715,0.1774933278560638,2317.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 23:00:00+00:00,7612.826953125,0.0,0.0137731486931442,1.9509411596693096,0.3734555050730704,0.1961082242429256,,0.0,0.9516774415969848,19.31532135009766,0.4084778130054474,2307.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 23:10:00+00:00,4277.409619140625,0.0,0.0133101856335997,2.3413731598295273,0.3979796782135962,0.1945167861878871,,0.0,0.7869942486286163,19.308629989624027,1.0838836073875426,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 23:20:00+00:00,3625.56494140625,0.0,0.0133101856335997,2.3603471302427352,0.392939493060112,0.1940827570855617,,0.0,0.3829614520072937,19.28403549194336,2.241458296775818,939.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-01 23:30:00+00:00,3525.83095703125,0.0,0.0133101856335997,2.7769011043943466,0.3525640871375799,0.1925636582076549,,0.0,0.331576545536518,19.27915229797363,3.1813919067382814,2287.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-01 23:40:00+00:00,3474.803271484375,0.0,0.0133101856335997,2.7994591736234726,0.3857631675899028,0.1939380817115306,1.0758800000000002,0.0,0.3997882485389709,19.26179084777832,4.002194213867187,2251.041650390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-01 23:50:00+00:00,5068.175732421875,50.439999389648435,0.0133101856335997,3.1407391094602644,0.4151888482272625,0.1953125052154063,1.0747518333333337,950.4971182791868,1.1509995341300965,19.251663589477538,4.799706554412841,2253.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 00:00:00+00:00,9095.6,84.4999984741211,0.0135416671633719,3.2160251640714703,0.5742155760526657,0.2225115798413753,1.05989375,2702.2841191631046,2.1997923851013184,19.25727005004883,5.910299491882324,449.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 00:10:00+00:00,18354.9498046875,97.1999969482422,0.0186342599801719,2.9986591362394392,0.7126429498195648,0.5961371652781964,1.031285,4671.694576741025,2.6757132530212404,19.260706329345705,6.965772914886474,50.347222900390626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 00:20:00+00:00,20113.68359375,90.67999877929688,0.0314814826473592,2.9133291744627057,0.6064643740653992,1.3395544223487377,1.02866375,5219.382837838567,2.548123359680176,19.262334060668948,5.929854393005371,2278.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 00:30:00+00:00,20184.63359375,48.81999969482422,0.0737268533557652,2.545231153909117,0.7330232679843902,1.773365157097578,1.011405,4821.949014669027,2.6962742805480957,19.262153244018556,4.747286701202393,2278.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 00:40:00+00:00,11559.2,50.81999969482422,0.1502314824610947,2.3628291630186142,1.0955517292022705,0.489004635065794,,2588.716350283725,2.6493130683898927,19.26775970458984,3.159379529953003,2297.9166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 00:50:00+00:00,21989.617578125,88.9999984741211,0.2104166645556687,2.157783129159361,1.1865283250808716,1.119068305939436,,4682.5778751051175,2.707484722137451,19.26794052124023,2.297447681427002,904.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:00:00+00:00,13764.5333984375,43.48000030517578,0.2531250018626451,1.918923165742308,1.4627015829086305,1.359157966822386,,2710.822530411134,2.660787010192871,19.269568252563474,1.6278677701950073,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:10:00+00:00,14863.5333984375,68.17999877929688,0.326967592909932,1.7142511391080917,1.767449140548706,0.6509693197906017,,3329.3906212362695,2.7230263233184813,19.269749069213866,1.160184645652771,1800.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:20:00+00:00,16851.4501953125,70.52000122070312,0.3525462884455918,1.554857184831053,1.8872179746627809,1.2957899264991284,,3471.5059963621447,2.671646547317505,19.27065315246582,0.8092348217964173,2243.402734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:30:00+00:00,18830.966796875,6.8599998474121096,0.4275462944060563,1.3323191427625716,2.106510066986084,0.6605179272592068,,568.8196102817321,2.6756001472473145,19.27173843383789,0.5888584375381469,1308.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:40:00+00:00,12159.616796875,0.0,0.5378472346812486,1.3373951219953597,2.040150666236878,0.1990017347037792,,0.0,2.465220308303833,19.26631278991699,0.4773592352867126,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 01:50:00+00:00,16158.55,0.0,0.6091435153037309,1.5543111586011946,1.4117144107818602,0.1963252328336238,1.0080275,0.0,2.551529359817505,19.261610412597655,0.4085994720458984,1345.486083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 02:00:00+00:00,24683.111328125,65.9999984741211,0.6173611003905534,1.5516051554121078,1.0244206309318542,0.6417100541293621,1.00054,3645.2733545213914,2.6178445816040044,19.254737854003903,0.7006478428840637,2242.70830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 02:10:00+00:00,32904.043359375,61.00000076293945,0.5818287093192338,1.578613140527159,1.0155282378196715,1.5486834220588208,,5237.950950973629,2.7432257652282717,19.246781158447263,0.8159712076187133,2251.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 02:20:00+00:00,20291.496484375,37.0,0.5958333451300859,1.5134231352247298,1.24974524974823,0.8004195563495159,,2531.281864341331,2.823368263244629,19.247142791748047,0.7348543286323548,2277.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 02:30:00+00:00,20940.632421875,87.2,0.64421295709908,1.618047144357115,1.5044645309448244,0.5020977966487408,,3114.523100158517,2.8086100101470945,19.24027099609375,0.9790671348571776,1337.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 02:40:00+00:00,32900.16015625,90.81999969482422,0.6305555541068315,1.6108891510404646,1.413114309310913,1.4549334101378917,,5279.025953686401,2.7595641136169435,19.23629264831543,0.9815793871879578,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 02:50:00+00:00,20620.0248046875,37.71999969482422,0.6505787093192338,1.4294591688551008,1.6643993139266968,1.1907551996409893,,2398.5924613375723,2.8035367012023924,19.240090560913085,1.0049729585647582,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:00:00+00:00,18446.1498046875,78.54000091552734,0.7193287093192338,1.2737971567548811,2.0593536138534545,0.577256941050291,,3028.4644020330925,2.666120100021362,19.23520736694336,0.7961401104927063,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:10:00+00:00,20753.2,84.02000122070312,0.716898139193654,1.1657571815885603,2.040936589241028,1.4411892347037791,,4127.254289253074,2.640036773681641,19.237196731567384,0.5589887619018554,1341.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:20:00+00:00,16487.05,45.939999389648435,0.7365740735083818,0.9063953661359844,2.3339892387390138,1.227792280167341,,2758.4290321829485,2.660245752334595,19.243164062500004,0.4477518200874328,2219.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:30:00+00:00,17210.3169921875,46.25999984741211,0.7834490735083818,0.7120717667974531,2.7550806283950804,0.7965856604278088,,2858.780270333639,2.6923468112945557,19.244430923461913,0.3033213257789612,2207.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:40:00+00:00,13213.1166015625,0.0,0.8724537093192337,0.5661415600217878,2.978449273109436,0.4408998839557171,,0.0,2.588565397262573,19.245334243774415,0.2291329562664031,1760.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 03:50:00+00:00,15038.6169921875,0.0,0.9924768526107072,0.5573833608068525,2.893885588645935,0.1982060216367244,,0.0,2.5411383628845217,19.238824462890623,0.1936278969049453,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:00:00+00:00,19185.600390625,0.0,1.05763886757195,0.7317467593587934,2.303952431678772,0.1963252328336238,,0.0,2.537258243560791,19.235749816894533,0.1916464418172836,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:10:00+00:00,13155.3833984375,49.91999893188476,1.0878472167998552,0.7236511611379682,1.6686405181884765,0.276909714192152,,1927.0792031966353,2.542747735977173,19.233941268920898,0.1916464418172836,1157.2916748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:20:00+00:00,10827.0833984375,84.41999816894531,1.0916666585952044,0.7391701483167707,1.4790845632553102,0.403501158207655,,2056.934407570677,2.7143228530883787,19.22743034362793,0.3074867993593216,2286.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:30:00+00:00,16701.5166015625,99.0999984741211,1.0745370466262103,0.7500671767629682,1.4184520244598389,0.5138888947665692,,3427.228223481946,2.7324038982391357,19.22146224975586,0.2774290591478348,447.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:40:00+00:00,17784.5162109375,99.0999984741211,0.9805555660277604,0.8191893481649457,1.4888498783111572,1.7594039373099803,,5132.9104498602555,2.6589839458465576,19.22146224975586,0.2655166953802108,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 04:50:00+00:00,10347.61640625,99.0999984741211,0.9277777869254348,0.5834819578565656,1.7479609966278076,1.5459345988929272,,2586.1812020913376,2.7150853157043455,19.225802993774415,0.3297776401042938,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:00:00+00:00,10966.0666015625,99.0999984741211,0.942476864531636,0.4627199613489209,2.4546392917633058,0.8072916679084301,,2166.511387463027,2.708500623703003,19.22779235839844,0.2914632260799408,960.4166717529296,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:10:00+00:00,17618.95,98.67999877929688,0.9390046317130324,0.3102961563505231,2.603480839729309,0.9817708186805248,,3275.8790462849547,2.7465883255004884,19.231228637695313,0.2173064023256302,2254.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:20:00+00:00,19627.7333984375,69.44000053405762,0.8898148138076065,0.2583713584579526,2.8752310514450072,1.7940538577735423,,4806.978223391134,2.688157892227173,19.225802993774415,0.1911546617746352,890.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:30:00+00:00,11218.633203125,30.89999961853028,0.8379629570990799,0.2142987617291509,3.130232739448547,1.2227286152541637,,2060.15583322192,2.7349154472351076,19.24117431640625,0.2028568893671035,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:40:00+00:00,11307.8666015625,37.21999931335449,0.924768503382802,0.1045051612891256,3.5294596433639525,0.678457771986723,,2168.009086210597,2.7190040588378905,19.242621231079102,0.3319787502288818,928.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 05:50:00+00:00,6487.5408203125,0.0,0.8777777750045059,0.1045051612891256,3.569755959510803,0.5041232489049434,,0.0,2.666801023483276,19.250759506225585,0.2083034098148345,2270.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:00:00+00:00,9469.983203125,0.0,0.9899305660277604,0.1045051612891256,3.3192984819412232,0.1988570682704448,,0.0,2.514709997177124,19.252748870849608,0.1837656706571578,1352.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:10:00+00:00,18660.0330078125,0.0,1.0533564526587724,0.151800959650427,3.023767352104187,0.1966869287192821,,0.0,2.559391498565674,19.25473823547363,0.1613212764263152,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:20:00+00:00,13489.4166015625,5.220000076293945,1.0164351779967546,0.2332071625627576,2.155996084213257,0.1960358850657939,,408.6602794293613,2.418289613723755,19.266132354736328,0.3390759974718093,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:30:00+00:00,8351.85,76.91999969482421,1.0670139152556657,0.1806883596815168,1.85457763671875,0.6498119167983532,,2286.426154376501,2.569200086593628,19.263238525390623,0.6111509323120117,1563.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:40:00+00:00,6234.11474609375,99.0999984741211,1.016087945178151,0.1880229585804044,1.8638853549957275,0.2729311339557171,,1420.96737048613,2.7845103263854982,19.26974868774414,0.4468836843967437,2258.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 06:50:00+00:00,11293.28359375,99.0999984741211,1.0429398138076067,0.2327741586603223,1.906920909881592,0.3139467619359493,,2106.0526673291033,2.769840717315674,19.2744499206543,0.362659591436386,458.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:00:00+00:00,17785.966796875,99.0999984741211,0.926157422736287,0.3874393546022474,1.6898071765899658,1.1835937790572644,,4241.712216192036,2.598353767395019,19.281322479248047,0.3616005539894104,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:10:00+00:00,11451.35,99.0999984741211,0.9123842556029556,0.2264801585115491,1.9154568433761596,1.1903935365378857,,2788.984185202032,2.593541383743286,19.29217376708984,0.6067591905593872,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:20:00+00:00,15959.8666015625,98.69999847412107,0.8679398138076065,0.17570396149531,2.3771676063537597,1.0284287981688975,,3417.3633731205236,2.663309335708618,19.30211906433106,0.4716764867305755,917.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:30:00+00:00,17143.6330078125,46.179999923706056,0.8239583332091568,0.1045051612891256,2.587451529502869,1.9513165645301345,,3144.9351304252177,2.6316690921783445,19.313693618774415,0.3869470655918121,2303.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:40:00+00:00,10698.9,34.840000534057616,0.770023151114583,0.1045051612891256,2.8777978181838995,1.02018229290843,,1921.26290937224,2.70666823387146,19.32761917114258,0.278828826546669,877.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 07:50:00+00:00,14748.48359375,28.500000619888304,0.7756944496184587,0.1045051612891256,3.182102513313293,1.0893373899161816,,1748.8171481572747,2.6963619232177733,19.32960891723633,0.2320217072963714,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:00:00+00:00,9115.0984375,0.0,0.7420138914138078,0.1045051612891256,3.385711121559143,0.3605324171483516,,0.0,2.54196982383728,19.342990112304687,0.1975595146417617,1814.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:10:00+00:00,8169.93623046875,0.0,0.7412037212401628,0.1045051612891256,3.107605051994324,0.1979166649281978,,0.0,2.5115957260131836,19.359446716308593,0.1734397053718566,2258.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:20:00+00:00,16293.6833984375,0.0,0.7452546317130326,0.1045051612891256,2.7700627565383913,0.1958912096917628,,0.0,2.4284095287323,19.378074645996097,0.1757026076316833,2204.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:30:00+00:00,12626.6166015625,0.0,0.5041666645556687,0.1427343600429593,2.142868995666504,0.1959635488688945,,0.0,2.4420097351074217,19.393265151977538,0.1995653063058852,883.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:40:00+00:00,5020.2232421875,65.19999923706055,0.4633101899176835,0.2728197597898542,1.6154947757720948,0.2041377358138561,,950.6679285025436,2.5460202217102053,19.398329162597655,0.4834961831569672,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 08:50:00+00:00,5667.6619140625,88.73999938964843,0.2734953749924896,0.4242629610933363,1.484034276008606,0.2132523171603679,,1022.8722256869308,2.720367908477783,19.408095169067384,0.6827960014343262,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:00:00+00:00,9456.13330078125,99.0999984741211,0.2243055541068314,0.4659951590932905,1.370684599876404,0.2901475630700588,,1757.5456247384398,2.7745237350463867,19.421476745605467,0.6806875109672547,2278.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:10:00+00:00,17346.2833984375,99.0999984741211,0.1525462973862885,0.5117275678552686,1.3072523832321168,0.6162470988929272,,3496.919062577508,2.7064587593078615,19.431062316894533,0.5254191517829895,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:20:00+00:00,20077.316796875,99.0999984741211,0.1768518541008232,0.6454579615034162,1.2544928312301635,1.2485532574355602,,4710.156932400302,2.6713587284088134,19.45384826660156,0.4314110517501831,1768.055615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:30:00+00:00,15636.316796875,99.0999984741211,0.189467592909932,0.6380235576070844,1.4700498580932615,1.28754343315959,,3486.8353847295793,2.6280070781707763,19.47120895385742,0.4034883081912994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:40:00+00:00,17760.8333984375,98.0199981689453,0.2297453720122574,0.5764619492925702,2.028084516525269,1.4968894653022289,,4033.896516941866,2.6787357330322266,19.487846755981444,0.420580792427063,99.30555419921876,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 09:50:00+00:00,11181.6998046875,99.0999984741211,0.2706018496304749,0.3859915577806531,2.4561634302139277,0.9499421052634716,,2402.98454847407,2.6792126178741453,19.493453598022462,0.3709852755069732,2255.2083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:00:00+00:00,17388.4669921875,92.9199996948242,0.2959490735083817,0.2756747596897184,2.74452645778656,1.3524305514991284,,3981.173874695649,2.6709914207458496,19.496527862548827,0.2700804948806762,2244.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:10:00+00:00,17455.2666015625,16.279999923706054,0.3346064765006303,0.1108847611583768,3.0473042249679567,1.3543113462626934,,1304.6912804988483,2.6645649909973144,19.51244239807129,0.2289630085229873,2219.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:20:00+00:00,13701.5333984375,0.0,0.3780092615634202,0.1045051612891256,3.2756405115127563,0.2038483850657939,,0.0,2.4057491779327393,19.5234733581543,0.16895312666893,2215.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:30:00+00:00,20313.066796875,0.0,0.5035879690200089,0.1143655621446668,2.7790342569351196,0.1960358880460262,,0.0,2.335227680206299,19.53161201477051,0.1636881798505783,2240.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:40:00+00:00,11955.11650390625,4.94000015258789,0.5460648138076066,0.3179005556739865,2.340938925743103,0.1959635488688945,,147.41880313238153,2.408720111846924,19.55096282958984,0.2200849145650863,2268.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 10:50:00+00:00,5117.7177734375,75.77999877929688,0.5843749959021806,0.4972819530405103,1.816912341117859,0.202473958581686,,854.473326488016,2.6614437103271484,19.56090850830078,0.44034144282341,2323.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:00:00+00:00,7556.7927734375,92.71999816894532,0.5912036973983048,0.787315144483,1.3283536434173582,0.2232349537312984,,1494.269077718332,2.587435579299927,19.572663497924808,0.6493110895156861,2266.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:10:00+00:00,14481.7,99.0999984741211,0.5190972227603197,1.012907161656767,0.9862547397613526,0.3459201477468013,,3039.990551866209,2.512169599533081,19.58948173522949,0.8023762702941895,1342.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:20:00+00:00,21157.2,99.0999984741211,0.4612268585711717,1.2001191639341413,0.84118572473526,0.9395978145301342,,4131.822557569552,2.511747884750366,19.597980880737303,0.7895286560058594,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:30:00+00:00,19522.5166015625,99.0999984741211,0.4295138973742722,1.1415251516737044,0.9017886877059936,1.4469038896262645,,4308.68775393443,2.547728395462036,19.60286407470703,0.7316514730453492,2277.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:40:00+00:00,13572.0333984375,99.0999984741211,0.4556712944060563,0.8876845621503888,1.433230996131897,0.9021990589797496,,2673.056437724585,2.5515725135803224,19.60232162475586,0.5772542238235474,2279.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 11:50:00+00:00,23275.719921875,99.0999984741211,0.4814814884215592,1.01853194469586,1.706967329978943,0.788990157097578,,4010.7951884597423,2.593958282470703,19.59997177124023,0.3720273792743683,2293.402734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:00:00+00:00,25851.856640625,99.0999984741211,0.4616898197680711,0.9422339701093734,1.749121260643005,1.57609950825572,,5244.558172490468,2.5378918170928957,19.611545944213866,0.3463059961795806,2290.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:10:00+00:00,12155.8998046875,99.0999984741211,0.4723379690200089,0.7428453587926922,2.224856233596802,1.267288761585951,,2905.912189612656,2.577333498001099,19.633789443969725,0.3471523523330688,2261.458251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:20:00+00:00,19269.73359375,39.47999954223633,0.5027777809649705,0.5034957611002027,2.650855803489685,1.15617763325572,,2053.35939186489,2.5088169097900392,19.6504264831543,0.2952394843101501,2325.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:30:00+00:00,15757.3833984375,0.0,0.5694444496184586,0.4483437621034681,2.825324845314026,0.2205584488809108,,0.0,2.353092622756958,19.664352035522462,0.203496304154396,4053.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:40:00+00:00,15143.9166015625,0.0,0.698842592909932,0.4586911701597272,2.4146128416061403,0.1960358850657939,,0.0,2.389768648147583,19.658022689819337,0.1974384576082229,1803.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 12:50:00+00:00,23869.2298828125,17.139999771118163,0.7334490615874528,1.0618065380491315,1.7007450819015504,0.2016059063374995,,967.4053395273866,2.3669670104980467,19.653863525390623,0.2269864290952682,2284.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:00:00+00:00,12334.066796875,79.0999984741211,0.7097222167998551,1.1398891472257673,0.9865854024887084,0.3127893559634685,,2550.2164247870433,2.518326568603515,19.659108352661132,0.6615148544311523,2281.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:10:00+00:00,19736.66640625,96.45999908447266,0.6679398257285356,1.3716951393522323,0.95318785905838,0.7957176022231579,,5013.815031777302,2.5625243186950684,19.662724685668945,0.8684239029884339,2274.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:20:00+00:00,16278.733203125,99.0999984741211,0.613773151114583,1.390663149300963,0.8692145824432373,1.460286419838667,,3934.6124284704497,2.4910297870635985,19.668872833251953,0.5709091424942017,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:30:00+00:00,17555.400390625,99.0999984741211,0.6107638794928788,1.3860011600889266,1.3284109592437745,0.6310763888061046,,3258.9202369407367,2.556282949447632,19.66959609985351,0.5682744860649109,2302.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:40:00+00:00,23572.457421875,97.83999938964844,0.6109953600913285,1.4160871767438947,1.5747122287750244,1.1883680395781997,,4905.043506879255,2.5105162143707274,19.676468658447263,0.4137448728084564,2330.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 13:50:00+00:00,19995.5232421875,49.25999908447265,0.5901620347052812,1.3537391209043563,1.8432356119155884,1.463179975003004,,3409.53326197501,2.491260051727295,19.67502212524414,0.4182257711887359,2280.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:00:00+00:00,17266.5501953125,65.44000091552735,0.669907422736287,1.4325691484846177,2.1668447732925413,0.63237848803401,,3835.8493853642294,2.5026808261871336,19.675564575195313,0.3573123037815093,2325.00009765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:10:00+00:00,20314.216796875,63.75999908447265,0.6189814884215592,1.390285160485655,2.267618250846863,1.4555845193564891,,4231.0467821884695,2.4583202838897704,19.67248992919922,0.3822740316390991,2354.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:20:00+00:00,16641.933203125,40.459999084472656,0.655092592909932,1.1358143829740583,2.4323329687118536,0.9106626085937024,,2615.1701328239988,2.5451548099517822,19.68858528137207,0.3727429568767547,2784.027880859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:30:00+00:00,19503.35,28.219999694824217,0.6854166705161332,0.927294745389372,2.8019161462783813,0.7696035794913769,,1712.9309218730134,2.5321769237518312,19.68569107055664,0.2869956254959106,1988.5415771484377,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:40:00+00:00,20204.9333984375,0.0,0.7431712824851273,0.8582213663496077,2.8180916547775268,0.2094907455146312,,0.0,2.378820848464966,19.700520324707032,0.204582604765892,2361.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 14:50:00+00:00,11744.6830078125,0.0,0.8337962824851273,0.8275349521078169,2.684450459480286,0.1959635488688945,,0.0,2.3526381492614745,19.68804168701172,0.1811916291713714,2324.305615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:00:00+00:00,18516.6666015625,4.659999847412109,0.86828704662621,1.2176871561445295,2.111191153526306,0.1932146988809108,,320.12358921294106,2.1264384031295775,19.68243598937988,0.213086849451065,2340.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:10:00+00:00,17455.3,75.51999893188477,0.8365740735083816,1.3620311521925033,1.5347055435180663,0.5797164313495159,,3393.086897901428,2.209455060958862,19.67321319580078,0.4206849873065947,2297.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:20:00+00:00,16010.21640625,78.81999816894532,0.7866898257285355,1.383723165933043,1.2927842617034913,1.0746527843177318,,3789.962726479637,2.3553021907806397,19.677734375,0.6533576965332031,2298.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:30:00+00:00,15687.8998046875,67.99999771118163,0.7673611123114823,1.0557871603406963,1.5246754884719849,1.0595341376960277,,3527.239582899041,2.4210235118865966,19.68243598937988,0.5699785947799683,2313.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:40:00+00:00,15061.666796875,1.0399999618530271,0.7648148257285355,0.9784251713193952,1.939875888824463,0.5604022167623043,,82.4542621552028,2.2712753295898436,19.69346694946289,0.341293478012085,2764.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 15:50:00+00:00,15028.5666015625,0.0,0.8289351899176834,0.8981617593206466,1.9308680534362792,0.1959635488688945,,0.0,1.760742974281311,19.682978439331052,0.26811745762825,4352.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 16:00:00+00:00,22075.31640625,0.0,0.7656249959021806,1.0311651372350752,1.5488208055496215,0.1929253481328487,,0.0,1.8106835603713989,19.6171516418457,0.2248014360666274,2740.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 16:10:00+00:00,15879.6501953125,48.43999977111817,0.5658564943820237,1.9513211512006816,0.9245747208595276,0.3304398111999035,1.01243175,3144.266384057729,1.8630014419555665,19.60033302307129,0.2921673417091369,2332.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 16:20:00+00:00,13384.9666015625,88.17999877929688,0.676157422736287,1.9605091833509505,0.5711690664291382,0.7212094835937023,1.0152128333333332,3865.81219657799,2.379738473892212,19.64210777282715,1.1379266262054444,2267.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 16:30:00+00:00,15054.4001953125,84.43999786376953,0.2658564794808625,1.6338071607984603,0.839509266614914,1.351996510475874,,3925.957605964292,2.499089097976685,19.621853637695313,1.6640861988067628,2309.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 16:40:00+00:00,13764.83359375,76.4,0.5401620406657457,1.6224251770414413,1.082390820980072,0.8098958186805248,,2761.69038834139,2.51959433555603,19.634874725341795,0.7115051627159119,2262.84716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 16:50:00+00:00,24439.706640625,84.66000213623047,0.3520833391696213,1.3180751585401596,1.419462299346924,1.2216435246169568,,4063.990440225853,2.518992233276367,19.62745971679687,0.7161645889282227,2284.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 17:00:00+00:00,18484.284375,11.039999771118165,0.5086805600672959,1.2116191410459578,1.6511362314224245,1.1004774533212185,,912.7606791710164,2.359408473968506,19.635417175292968,0.4440799951553345,2310.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 17:10:00+00:00,14568.06640625,0.0,0.580902786925435,0.9803577565588056,1.7172955989837646,0.2003761582076549,,0.0,2.0086158990859984,19.623843002319337,0.3540547609329224,2303.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 17:20:00+00:00,18592.8833984375,0.0,0.5222222167998551,1.2025011562742294,1.3982696533203125,0.196180560439825,,0.0,1.842465615272522,19.58043975830078,0.2639990329742431,2295.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 17:30:00+00:00,23032.416796875,67.65999832153321,0.5407407481223344,1.6554791473783552,0.7498374998569488,0.4428530298173427,1.003345,3552.7568610163507,1.693222427368164,19.571578979492188,0.320695024728775,2303.125048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 17:40:00+00:00,23336.46640625,71.83999938964844,0.5052083391696214,1.6202811502851546,0.757151335477829,1.2306857876479629,,4062.387447822793,2.430430603027344,19.569408416748047,0.6684443712234497,2323.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 17:50:00+00:00,24360.152734375,68.0999984741211,0.4109953720122575,1.6332331442274153,1.133255124092102,0.9915364317595958,,4424.665227489761,2.5336649417877197,19.54662170410156,0.8022928237915039,2279.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 18:00:00+00:00,18157.231640625,44.23999938964844,0.4824074108153581,1.5274331592954695,1.2429241061210632,1.35611979290843,,3743.740524084409,2.468457269668579,19.562174606323246,0.5679424643516541,2281.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 18:10:00+00:00,15570.7333984375,45.25999984741211,0.4768518585711717,1.191049196664244,1.6982439279556274,0.5464409701526165,,2566.0047759973177,2.5682332515716553,19.54951629638672,0.5716302156448364,2219.79169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 18:20:00+00:00,18355.08359375,0.0,0.6167823988944291,1.227085163537413,1.8166904211044312,0.2838541708886623,,0.0,2.3883410930633544,19.555483245849608,0.3360481381416321,2210.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 18:30:00+00:00,22248.083203125,0.0,0.6415509182959794,1.130007150117308,1.6204800128936767,0.1962528966367244,,0.0,2.083522891998291,19.54499397277832,0.2982884347438811,2195.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 18:40:00+00:00,18608.35,0.0,0.6384259302169084,1.3646611713804304,1.308126735687256,0.1962528966367244,1.017685,0.0,2.1207375526428223,19.506293869018556,0.2756844699382781,2210.41669921875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 18:50:00+00:00,12593.6498046875,51.040001678466794,0.6204861123114823,1.8099851631559432,0.7047604441642761,0.2145543985068797,1.0164149999999998,1847.370672113871,1.6456436157226562,19.48549613952637,0.3080401718616485,2233.680615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 19:00:00+00:00,22014.999609375,77.9800018310547,0.4807870406657456,1.9146831774152815,0.3900875601917505,0.849609374254942,1.01452,4258.362575676885,2.252592182159424,19.48567733764649,0.6154812574386597,2188.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 19:10:00+00:00,14830.28359375,56.4,0.3371527809649705,1.5622091793455184,0.6449318856000901,1.264105897396803,,3226.499695352576,2.405485916137695,19.48658218383789,0.8727980136871338,2223.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 19:20:00+00:00,12733.11640625,75.85999984741211,0.4513888854533433,1.4804471754468975,1.0360194444656372,0.4627459578216076,,2317.2902499966267,2.421785831451416,19.479167175292968,0.5158447206020356,2326.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 19:30:00+00:00,19553.38359375,91.9999984741211,0.3799768526107072,1.2952771686948836,1.1774428486824036,1.1678240709006786,,3743.390471803577,2.4612647533416747,19.47952880859375,0.380459326505661,2285.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 19:40:00+00:00,19527.81640625,5.44000015258789,0.4599537093192338,1.1119631552137434,1.5098479509353635,0.7748119078576565,,418.60596162309713,2.3010801792144777,19.47790107727051,0.2882264375686645,2294.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 19:50:00+00:00,17340.016796875,0.0,0.5172453720122575,1.0792671703733503,1.5085737466812137,0.1984230332076549,,0.0,1.5527908086776734,19.443359375,0.2305710643529891,2298.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 20:00:00+00:00,21402.316796875,5.979999923706055,0.4609953600913285,1.5063491606153547,1.036817228794098,0.1963975690305233,1.009348,534.5842673790769,1.6683580875396729,19.420391464233397,0.2022109925746917,1797.9166015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 20:10:00+00:00,20762.5669921875,73.14000015258789,0.4310185272246598,1.808491184655577,0.5170557051897049,1.0551938824355602,1.0114954,4584.108436643204,2.0088505029678343,19.40954132080078,0.2022109925746917,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 20:20:00+00:00,16237.7001953125,54.720000457763675,0.336342592909932,1.5099411749280989,0.6702518284320831,0.8213252358138561,,2760.358617412616,2.470265436172485,19.414062500000004,0.6772855460643767,1871.874951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 20:30:00+00:00,17811.483203125,68.37999725341797,0.3504629600793122,1.4585491680540144,1.0615902423858643,1.3439670138061046,,4249.707462776698,2.5604299545288085,19.40086135864258,0.612528944015503,2319.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 20:40:00+00:00,11346.91640625,46.540000915527344,0.3635416645556687,1.176607158128172,1.3602993130683898,0.7914496831595897,,2302.295556310705,2.5291977882385255,19.401584243774415,0.4350558221340179,2338.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 20:50:00+00:00,10883.13359375,41.28000068664551,0.423495366051793,1.1216871284879744,1.7084521770477294,0.5440538339316845,,1349.929644870159,2.516644334793091,19.39109497070312,0.3470158755779265,2313.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 21:00:00+00:00,15686.0,0.0,0.5355323929339646,1.0602061652578414,1.6413849115371704,0.2065972261130809,,0.0,2.082072496414185,19.396882629394533,0.2950793027877808,2356.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 21:10:00+00:00,18061.300390625,0.0,0.5157407362014055,0.968536760751158,1.428772830963135,0.1963252328336238,,0.0,1.7217068910598754,19.36939353942871,0.2798237144947052,2295.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 21:20:00+00:00,11172.4666015625,5.920000076293945,0.4701388854533433,1.2271651529707015,1.0066027998924256,0.1963252328336238,1.000325,410.8803047474638,1.5980970382690431,19.32418212890625,0.2657480537891388,2302.08330078125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 21:30:00+00:00,17498.15,76.7999984741211,0.4562500018626451,1.7722971701063217,0.4574106976389885,0.6422887735068797,1.0036325,4089.8418806498216,1.751781940460205,19.325629425048827,0.3680612981319427,2305.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 21:40:00+00:00,14302.75,94.73999938964845,0.3293981481343506,1.4467251324094832,0.5850944459438324,1.2635272197425365,,3469.2293075946145,2.470795488357544,19.32942733764649,0.8850501716136933,2284.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 21:50:00+00:00,14961.5833984375,92.89999847412108,0.3020833391696214,1.3361731552518905,0.946702802181244,0.7937644772231579,,3142.5494758625473,2.5507429599761964,19.312065887451173,0.7980053901672364,2268.402734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:00:00+00:00,18319.15,6.040000152587891,0.4086805541068314,1.241999175492674,1.1024662494659423,0.5365306608378886,,460.1723493573726,2.385201406478882,19.322554779052737,0.4963382840156555,2259.722314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:10:00+00:00,16964.2166015625,0.0,0.3670138973742722,1.0574471496976912,1.0688540816307068,0.1979890070855617,,0.0,1.6742662906646728,19.305374526977538,0.4460937857627868,908.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:20:00+00:00,9282.96650390625,0.0,0.0829861096572129,1.358197190705687,0.7393725514411926,0.1962528966367244,,0.0,1.437066411972046,19.265588760375977,0.3434203922748565,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:30:00+00:00,6868.1203125,0.0,0.2738425861578433,1.8875711941160265,0.4248088523745535,0.1963975690305233,,0.0,1.4536938667297363,19.265769958496097,0.4146125197410583,1374.65283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:40:00+00:00,3995.29482421875,0.0,0.0817129627335815,1.6884211801923812,0.3411489364923909,0.1971209518611431,,0.0,1.3038439512252809,19.277342987060543,0.9284625053405762,3232.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 22:50:00+00:00,3616.556982421875,0.0,0.0250000007217749,1.4455911659635603,0.3419843502342701,0.1963252328336238,,0.0,1.2941697597503663,19.211697006225585,1.2485135078430176,1800.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 23:00:00+00:00,4878.923388671875,0.0,0.020254630362615,2.0969251179136337,0.3387347459793091,0.1963252358138561,,0.0,0.6813145637512207,19.152560424804687,0.928191351890564,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-02 23:10:00+00:00,9169.86669921875,0.0,0.0188657414168119,2.8986311935819686,0.3542609410360455,0.1963975690305233,,0.0,0.2935723453760147,19.18041076660156,1.668839156627655,1381.249951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-02 23:20:00+00:00,14916.2833984375,19.2,0.0180555564351379,2.5009491466917098,0.3684167832136154,0.1973379664123058,1.06923,1319.8723074583809,0.1608930066227912,19.184570693969725,4.02425446510315,2292.361083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 23:30:00+00:00,13183.6333984375,79.0999984741211,0.0226851859828456,2.3900751137174665,0.3463166150264442,0.3464988462626933,1.0291175,3443.5355158699267,1.6732529401779177,19.138997268676757,4.333719158172608,2280.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 23:40:00+00:00,18170.8501953125,94.5999984741211,0.0236111118691041,2.8119791531004013,0.4865810588002205,0.7528935246169567,1.036803375,4660.796602726562,2.3186886310577393,19.172092056274415,3.5045291900634767,2281.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-02 23:50:00+00:00,16544.45,96.5999984741211,0.0398148157401009,2.2292652153410017,0.710951030254364,1.4338830642402172,1.00324,4245.361175550634,2.413479280471802,19.14478378295898,3.8021618843078615,2236.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 00:00:00+00:00,14709.8833984375,96.5999984741211,0.0789351869374512,2.3852711700834335,0.890504515171051,0.998336236923933,1.00808125,3625.423361856465,2.448022890090942,19.155093002319333,2.503147315979004,2257.638916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-03 00:10:00+00:00,20666.366796875,87.15999908447266,0.1203703705221413,1.903043129388243,1.1297503590583802,1.5300202541053296,,4628.059414318612,2.4570092201232914,19.141167068481444,2.1848745822906492,1825.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
