,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-06 12:10:00+00:00,22800.35625,0.0,0.0138888893648981,1.2356551670469345,0.5589191883802413,0.1958912096917628,,0.0,1.7012439727783204,19.12507209777832,2.522773504257202,2385.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 12:20:00+00:00,13018.2001953125,19.0,0.0133101856335997,1.5382411741651594,0.4048987403512,0.1956741921603679,1.0057025,956.5722124693408,1.4738487005233765,19.145688247680663,2.3217072486877437,2389.5833984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 12:30:00+00:00,21638.183203125,79.0999984741211,0.0174768525641411,2.003459193650633,0.4229400098323821,0.4780092529952526,1.0057525,4099.6420569385145,2.2918587207794188,19.15075225830078,2.479240608215332,2462.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 12:40:00+00:00,17925.3166015625,66.85999908447266,0.0250000008614733,1.833039190713316,0.6029734909534454,1.262080400437117,,3833.313572354918,2.4475748538970947,19.170464706420898,5.166847229003906,2444.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 12:50:00+00:00,17070.3001953125,77.83999862670899,0.0689814828336237,1.947501161042601,0.7160620927810669,0.8117042772471905,,3550.8926214230946,2.565055751800537,19.189091873168945,4.225606393814087,2374.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:00:00+00:00,20962.8,55.35999946594238,0.1104166675359009,1.452401163522154,0.8823028206825256,1.6408420257270335,,4323.356047062009,2.489100933074951,19.212782287597655,3.6440807819366454,1890.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:10:00+00:00,11783.9998046875,15.839999961853028,0.1770833332091568,1.4495791458524765,1.195451259613037,0.3791232638061046,,893.0819737828342,2.5046412467956545,19.23556823730469,2.651605463027954,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:20:00+00:00,13818.5998046875,0.0,0.2452546317130326,1.3155791544355453,0.9860017895698548,0.1977719865739345,,0.0,2.2262586116790772,19.24732322692871,2.013216972351074,2142.3611083984374,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:30:00+00:00,17625.8166015625,0.0,0.1324074088595806,1.2135251783765852,0.7509617745876312,0.1958912096917628,,0.0,1.442151165008545,19.254195404052737,1.9024727821350096,2442.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:40:00+00:00,12104.4666015625,18.76000061035156,0.0162037044763564,1.420641162339598,0.40729833394289,0.1958912096917628,,711.4142367031752,1.5831173181533813,19.27047119140625,1.452541995048523,2419.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 13:50:00+00:00,12040.7833984375,79.0999984741211,0.0151620374992488,1.8833931469358505,0.4317134559154509,0.2083333425223827,1.0038483333333332,2157.6728416912674,2.351655673980713,19.278609848022462,1.5506011247634888,2412.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 14:00:00+00:00,20411.933203125,96.67999877929688,0.0181712969206273,1.8020091318525373,0.5967678248882293,0.6825086794793606,,4151.327572692627,2.530228328704834,19.283854675292968,3.4323166847229003,2429.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:10:00+00:00,24186.8005859375,76.07999954223632,0.0304398155771195,1.674383141938597,0.6377264499664307,1.7832031421363357,,4875.9034663591765,2.5177391529083253,19.286205673217772,3.6517086029052734,2439.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:20:00+00:00,15188.23359375,46.41999969482422,0.0793981488794087,1.46865515941754,0.8741478562355042,0.6006221108138561,,2178.900627773774,2.573293590545654,19.30627899169922,2.475981903076172,2489.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:30:00+00:00,22132.150390625,8.220000314712525,0.1311342585831879,1.269515159074217,1.1052449941635132,0.4751880757510662,,608.7462241073557,2.5044732093811035,19.322013092041015,2.2301156997680662,2416.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:40:00+00:00,15282.133203125,0.0,0.1538194466382264,1.391733148042113,0.9975098490715026,0.1966145865619182,,0.0,2.0032140970230103,19.327799606323243,1.4488023042678833,2408.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 14:50:00+00:00,12851.8,0.0,0.0166666673496365,1.574483206216246,0.4487545747309923,0.1956741921603679,1.028385,0.0,1.7641894340515136,19.337022399902345,1.5379079103469848,2410.069482421875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 15:00:00+00:00,21155.533203125,66.09999885559083,0.0166666672099381,1.9169331812299788,0.3826487757265567,0.2715567164123058,1.0120113,3230.2336716799537,1.7115434885025025,19.34154357910156,1.536351490020752,2386.80556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 15:10:00+00:00,16880.46640625,84.45999908447266,0.0222222229698672,1.9973971628583969,0.5163153648376465,0.6661603026092052,1.000355,3838.506235206607,2.1890594482421877,19.343352127075192,3.129433298110962,481.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 15:20:00+00:00,16767.3837890625,99.0999984741211,0.0412037049420176,1.9887971424497664,0.5169114708900452,1.006148701161146,,4299.677840419441,2.37320294380188,19.34823570251465,4.028374385833741,1463.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:30:00+00:00,12049.95,99.0999984741211,0.0648148152977227,1.6285751366056502,0.594040521979332,1.5157696656882762,,3410.753023226613,2.344348764419556,19.36378707885742,2.795956087112427,2452.430615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:40:00+00:00,12809.91640625,99.0999984741211,0.1202546309679745,1.4385431551374497,1.1339120149612427,0.7780671529471874,,2625.6103718029744,2.4228288173675536,19.37391471862793,2.4717166423797607,2428.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 15:50:00+00:00,20919.216796875,59.33999862670898,0.1548611108213662,1.2481391691602766,1.2982826471328734,1.1104600839316845,,2536.943119347929,2.387170124053955,19.384946441650392,1.467333149909973,2404.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 16:00:00+00:00,20691.93359375,0.0,0.2233796317130326,1.004744937364012,1.4393763780593871,0.2844328694045543,,0.0,2.1734955310821533,19.39543571472168,1.356758236885071,2472.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 16:10:00+00:00,11871.05,0.0,0.0866898167878388,1.1368083738721908,1.1472118377685547,0.1957465313374995,,0.0,1.4817472219467165,19.38295707702637,0.8189794778823852,2408.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 16:20:00+00:00,17254.7998046875,34.20000038146973,0.0167824082076549,1.6986751818098127,0.5914855480194092,0.2126736126840114,1.005310875,1823.1850527960944,1.4989761352539062,19.38874397277832,0.8313235640525818,2390.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 16:30:00+00:00,15396.7333984375,79.83999938964844,0.0659722223877905,1.7549111627973617,0.4713295519351958,0.6239872507750988,,3297.3288333728296,2.30914363861084,19.38765907287598,1.6498263359069825,2356.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 16:40:00+00:00,18064.5833984375,96.74000244140623,0.0314814821816979,1.6801531576551496,0.5796251595020293,0.6843171171844006,,3924.3693477999977,2.4687877655029298,19.384222793579102,2.4409413814544676,2356.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 16:50:00+00:00,15578.533203125,97.8000030517578,0.0734953712671994,1.6053951525129375,0.6873903810977936,1.5120804481208323,,3374.466172010664,2.4899516105651855,19.397063064575196,1.7793468236923218,2314.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:00:00+00:00,15378.5998046875,77.90000152587889,0.0912037048488854,1.253329160157591,1.1065252542495727,0.9147858910262584,,3382.612673222147,2.454517650604248,19.400136947631836,1.6713669300079346,463.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:10:00+00:00,14402.916796875,0.0,0.1826388914138077,1.2366951488889757,1.2916222095489502,0.4402488492429256,,0.0,2.3325336933135987,19.410264205932616,0.9116885781288148,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:20:00+00:00,13652.9169921875,0.0,0.2239583332091568,1.1841811680234968,0.984903883934021,0.1962528966367244,,0.0,1.650269865989685,19.41153030395508,0.7566235780715942,2423.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:30:00+00:00,20114.45,0.0,0.0565972244832664,1.0647331499494612,0.6109035432338714,0.1952401660382747,,0.0,1.4683571338653565,19.41116828918457,0.6713366389274598,2426.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:40:00+00:00,18796.2337890625,65.29999923706055,0.0171296304557472,1.284281160775572,0.4825503289699554,0.4751157484948634,,3844.95865956498,1.539741277694702,19.390190505981444,0.5351485192775727,2505.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 17:50:00+00:00,10841.4833984375,89.15999908447266,0.0361111122416331,1.5914871477521957,0.4097791992127894,0.597945611923933,,2338.503284401214,2.4044079780578613,19.398328399658205,0.7662377715110777,2457.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 18:00:00+00:00,16848.7498046875,98.43999938964843,0.032407408277504,1.124859168473631,0.6485141217708588,0.9025607638061046,,4288.325986582287,2.5379255294799803,19.395615768432616,1.7785232305526733,2415.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 18:10:00+00:00,14763.3,17.279999923706054,0.0567129638046024,1.2266291641630231,0.7207543015480041,1.2235966466367243,,1349.5874986905178,2.3671735763549804,19.399413681030275,0.7595034718513489,2379.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 18:20:00+00:00,15332.5333984375,0.0,0.1068287041038273,1.1286171698011458,0.6563417255878449,0.2018952541053294,,0.0,1.743811941146851,19.401945114135746,0.745460045337677,2373.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 18:30:00+00:00,19571.45,0.0,0.0160879635717719,1.0993477725423872,0.5580718696117402,0.1956741921603679,,0.0,1.574021053314209,19.375542068481447,0.5159158766269684,472.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 18:40:00+00:00,14294.3666015625,33.57999954223633,0.0144675932824611,1.6615871452726425,0.3407595660537481,0.2024739615619182,1.01034,1560.9108121788738,1.4323198318481445,19.365053939819337,0.4975616574287415,484.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 18:50:00+00:00,11749.6333984375,80.17999877929688,0.0201388895744457,1.6532391571439802,0.4017791524529456,0.4940682880580425,1.01143075,2536.5796997427474,2.2915241956710815,19.374275970458985,1.5947974443435675,2452.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 19:00:00+00:00,15205.116796875,98.4999984741211,0.0214120377553626,1.3472751640714704,0.5424563169479371,0.5944010309875012,,3766.689043370335,2.420888900756836,19.358723449707036,2.960030269622803,2423.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 19:10:00+00:00,14418.7998046875,82.1,0.0363425933523102,1.387289168778807,0.5960794001817703,1.4071180753409862,,3072.240489633362,2.295271301269531,19.369213104248047,1.3390631914138793,2418.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 19:20:00+00:00,11586.9,7.240000152587891,0.0745370391756295,1.0134865664876995,0.770090764760971,0.354817708581686,,335.74195041799277,2.2713744163513185,19.369031524658205,1.615185594558716,2437.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 19:30:00+00:00,15941.2498046875,0.0,0.0230324080912395,1.1403731607832015,0.6255735039710999,0.1963975690305232,,0.0,1.8885801315307615,19.35727729797363,0.6524746894836426,2429.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 19:40:00+00:00,16243.933203125,0.0,0.0133101856335997,1.3630552076734603,0.4140141636133194,0.1956741921603679,1.00748,0.0,1.6255799531936646,19.346789169311524,0.6768134713172913,2383.68056640625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 19:50:00+00:00,17073.9666015625,49.19999961853027,0.0133101856335997,1.5494791769422591,0.3970697261393069,0.2080439828336238,1.0019675,2288.3509787202684,1.5887974739074706,19.32526741027832,1.106147027015686,2367.708349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 20:00:00+00:00,17431.2498046875,82.77999877929688,0.0188657414168119,1.8074531578458848,0.4225247412919997,0.4856047324836254,,4299.880550326138,2.317086410522461,19.321289825439457,1.9635415077209473,2362.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 20:10:00+00:00,20146.616796875,70.93999938964843,0.0275462971767409,1.6001531385816634,0.4724880173802376,1.581452553719282,,4073.680850664744,2.433233451843262,19.325629043579102,2.121217727661133,2353.124951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 20:20:00+00:00,16738.4998046875,42.159999465942384,0.0531250007450579,1.4238851570524276,0.7509751677513122,0.8107639126479625,,2900.098626458953,2.389026498794556,19.325990676879883,1.896864128112793,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 20:30:00+00:00,12350.45,0.0,0.1082175944000481,1.3143811487592756,0.9386993050575256,0.2920283518731593,,0.0,2.2835479736328126,19.32924728393555,1.4562744617462158,963.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 20:40:00+00:00,11136.8001953125,0.0,0.0956018525175749,1.3402671837247908,0.711115437746048,0.1958912096917628,,0.0,1.6956865787506104,19.32544860839844,0.968818187713623,2430.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 20:50:00+00:00,16293.5,0.0,0.0142361117526888,1.3419311546720565,0.3552241995930671,0.1958912096917628,1.00114,0.0,1.4435381174087525,19.30971488952637,0.7989071130752563,2398.6111328125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 21:00:00+00:00,18491.683203125,49.13999900817871,0.0142361116595565,1.649405147973448,0.3417747972533106,0.2639612339437008,1.0026075,2905.506409452711,1.5926173448562622,19.28747177124023,0.9574226140975952,2445.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 21:10:00+00:00,14256.2666015625,81.7999984741211,0.0206018525874241,1.9866951250471176,0.3719188256189226,0.6189959637820721,1.0067998333333332,3565.0243962567974,2.215638518333435,19.28530082702637,1.6277970790863037,2454.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 21:20:00+00:00,16027.8833984375,99.0999984741211,0.0295138896442948,1.6128831886686386,0.5726463675498963,1.0382667832076549,,4391.8933767630815,2.4185927867889405,19.286024475097655,2.825330924987793,2410.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 21:30:00+00:00,12243.0833984375,99.0999984741211,0.0490740746259688,1.6432431482709944,0.727106761932373,1.33731195256114,,2908.196390389437,2.394913578033447,19.286205673217772,1.7256011009216308,2343.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 21:40:00+00:00,15724.81640625,59.35999870300293,0.1019675944000481,1.269861152116209,0.9591180324554444,0.7544849686324596,,2160.5595476000735,2.3604219436645506,19.286205673217772,1.3765153408050537,467.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 21:50:00+00:00,19072.4666015625,0.0,0.1517361108213662,1.2461411737836898,1.1338585376739505,0.2493489496409892,,0.0,2.212219381332398,19.286928939819337,0.8642334938049316,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:00:00+00:00,12016.48359375,0.0,0.1953703720122574,1.3630651497282087,0.7637247979640961,0.1959635488688945,,0.0,1.4041529655456544,19.27662048339844,0.6709662079811096,2042.3611083984376,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:10:00+00:00,15518.8,0.0,0.0803240734618156,1.3530291580595075,0.4793083190917969,0.1959635488688945,,0.0,1.6231062173843385,19.271376419067384,0.7590630054473877,2417.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:20:00+00:00,11048.483203125,0.0,0.0212962969439103,1.3994071745313703,0.3566584229469298,0.1959635488688945,,0.0,1.286309027671814,19.24171714782715,0.7713806629180908,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:30:00+00:00,7341.6494140625,0.0,0.0140046302229165,1.924139215890318,0.3467115676030516,0.1960358850657939,,0.0,1.3894652366638185,19.22923889160156,0.8582048296928406,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:40:00+00:00,6543.20166015625,0.0,0.0133101856335997,2.0434071087278425,0.3650696724653244,0.1960358850657939,,0.0,1.2472872018814087,19.202112197875977,1.9236565351486208,2429.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-06 22:50:00+00:00,9227.63349609375,33.01999969482422,0.0133101856335997,2.170283176843077,0.3902677193284035,0.1967592678964138,1.03148625,1375.553342845403,1.4037304878234864,19.203558731079102,3.554737424850464,2413.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 23:00:00+00:00,11694.116796875,80.07999877929687,0.0184027784038334,2.405661156121641,0.4192268408834934,0.3700810186564922,1.02294,3319.9560281184736,2.015823316574097,19.193974304199223,4.250032949447632,470.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 23:10:00+00:00,15390.449609375,95.36000061035156,0.018171297153458,2.329413177911192,0.4707807272672653,0.9447338216006756,1.002767,4816.038992908152,2.269386386871338,19.20030403137207,5.121531105041504,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-06 23:20:00+00:00,14068.6833984375,79.0,0.0335648152977227,2.1348611854948105,0.5590148478746414,1.1172598652541637,,4617.360811864723,2.236976671218872,19.197953033447263,4.547529602050782,2017.708331298828,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 23:30:00+00:00,12011.0333984375,42.03999977111816,0.0763888884335755,1.9169051432050763,0.7619726598262787,1.5792100481688975,,3606.0128800666585,2.298109436035156,19.19994239807129,3.4650842189788817,2426.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 23:40:00+00:00,6957.7333984375,66.6,0.1405092615634201,1.7916671776212751,0.9849764704704284,0.3582899264991283,,2096.262597257802,2.3377936363220213,19.19180374145508,2.6662886142730713,2407.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-06 23:50:00+00:00,11520.466796875,99.0999984741211,0.1900462944060563,1.723577167931944,1.0798799037933349,0.5201099388301372,,2980.678343183762,2.3574597358703615,19.189633560180663,2.0379079818725585,2364.2361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:00:00+00:00,17740.383203125,90.61999816894532,0.2106481511145829,1.665941169206053,1.038906562328339,1.348090236634016,,5050.906150148185,2.3059784412384032,19.182580184936523,1.7177312135696412,1407.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:10:00+00:00,16226.7,28.559999771416187,0.2343750048428773,1.4639891409315169,1.275041937828064,1.449291067570448,,2605.7843911381074,2.360759735107422,19.188186645507812,1.3812114715576171,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:20:00+00:00,13813.6,0.0,0.3113425988703965,1.2492051624692977,1.6619725942611694,0.2288773201406001,,0.0,2.2315296173095702,19.188548278808593,1.120176720619202,980.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:30:00+00:00,20942.52890625,0.0,0.3668981451541184,1.377901151124388,1.2969367384910584,0.1988570652902126,,0.0,1.715978813171387,19.179506301879883,0.8212900400161743,2469.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:40:00+00:00,16170.33359375,4.6200000762939455,0.3381944555789231,1.4106211685575545,0.7263512909412384,0.196180560439825,,240.0537272449601,1.5620282649993895,19.169379043579102,0.7988799929618835,2396.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 00:50:00+00:00,14676.0001953125,75.51999893188477,0.0621527791954575,1.6918551706708969,0.4321865603327751,0.2737991891801357,,2666.749134842635,1.7796167373657226,19.144242477416988,0.8477821230888367,2339.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:00:00+00:00,22557.949609375,79.0999984741211,0.1412037033587693,1.8672251486219469,0.4443673700094223,0.9545717410743236,,4393.335381259585,2.3623821258544924,19.144422912597655,1.1397412538528442,467.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:10:00+00:00,21824.083203125,81.19999847412109,0.066666668280959,1.8106691622175275,0.5898234724998475,0.9623119167983532,,3916.878830081564,2.374930000305176,19.12941246032715,1.5755967855453492,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:20:00+00:00,20736.9828125,82.5999984741211,0.143865744397044,1.794751145783812,0.7687023401260376,1.0892650298774242,,3787.650329989711,2.3852946758270264,19.135199737548827,1.1352042198181151,1915.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:30:00+00:00,19614.9,82.5999984741211,0.1356481481343506,1.6133751415647566,1.1504557490348817,1.1359953574836257,,3604.1199060099098,2.4166100025177,19.12977409362793,1.0492423057556153,2398.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:40:00+00:00,18828.216796875,95.7999984741211,0.2100694466382263,1.5846411728300154,1.3263496994972228,1.3936631612479686,,4826.423094250341,2.4196425914764403,19.120913314819337,0.7219145655632019,1456.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 01:50:00+00:00,12148.7,99.0999984741211,0.2319444436579941,1.4902611517347395,1.553814911842346,1.0220630936324595,,2731.701807248917,2.4195873737335205,19.12308349609375,0.6864212393760681,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:00:00+00:00,18013.0666015625,97.65999908447266,0.3061342556029557,1.2269631409086288,1.982627558708191,1.121383076161146,,3947.272154540667,2.4133038997650145,19.121094131469725,0.7434948444366455,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:10:00+00:00,18382.0,24.70000057220459,0.3420138973742722,1.048960962239653,2.1889599084854128,1.501519071310759,,1795.5156903799757,2.3735435962677003,19.12453002929687,0.5660359859466553,2500.694384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:20:00+00:00,12579.8998046875,0.0,0.4568287033587693,0.8607977651990948,2.390984749794007,0.2128906242549419,,0.0,2.3181474685668944,19.128146362304687,0.3705339908599853,2460.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:30:00+00:00,12767.05,0.0,0.5283564824610948,0.8670641564764081,2.2012452840805055,0.1995081029832363,,0.0,2.272954893112183,19.121094131469725,0.2862166941165923,2396.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:40:00+00:00,17684.08359375,0.0,0.5729166705161333,0.8526805543340741,1.8321431636810304,0.1995804451406002,,0.0,2.252613353729248,19.12163734436035,0.2672632932662963,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 02:50:00+00:00,16687.9333984375,0.0,0.6003472167998551,0.8259429597295819,1.4011831641197203,0.1974826477468013,,0.0,2.212270593643189,19.117296218872067,0.2790834784507751,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:00:00+00:00,18610.26640625,0.0,0.5554398257285356,0.8528397702611981,0.9716334700584413,0.1966869257390499,,0.0,1.7291569232940671,19.116030502319337,0.2602593898773193,486.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:10:00+00:00,15467.0166015625,0.0,0.5050925988703965,0.8849545621313153,0.618439844250679,0.196180560439825,,0.0,0.5649263679981231,19.11349868774414,0.2622329294681548,2437.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:20:00+00:00,14400.5001953125,32.439999389648435,0.268055549263954,0.93843477005139,0.4371618434786796,0.2147714100778102,,1501.1753725731214,0.9979403734207152,19.098669052124023,0.2870534420013427,1921.7013671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:30:00+00:00,20066.45,75.23999862670898,0.185416669026017,1.1198441290296617,0.3877491533756255,1.1903935365378857,,4519.94750858262,2.0164041757583617,19.089807510375973,0.3917721629142761,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:40:00+00:00,11545.683203125,35.7,0.183333334699273,0.893376948777586,0.7244560480117798,1.2637442104518413,,2222.863859661772,2.286387085914612,19.101381683349608,0.7058057188987732,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 03:50:00+00:00,7469.1166015625,32.67999954223633,0.1579861123114823,0.7841465615667402,1.0766622424125671,0.3457031331956386,,911.6660524780444,2.3573171615600588,19.100838851928707,0.628751003742218,494.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:00:00+00:00,9935.91640625,0.0,0.2747685153037308,0.8349569701589642,0.8161710143089295,0.2003038220107555,,0.0,2.0128269672393797,19.112594223022462,0.3674004912376403,2432.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:10:00+00:00,9684.588671875,0.0,0.0960648143198339,0.6750445508398115,0.4616130992770195,0.1974826417863368,,0.0,1.0333922624588012,19.103551864624023,0.3613263368606567,2413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:20:00+00:00,5453.274609375,0.0,0.0185185193549841,0.7540185713209211,0.4221131294965743,0.1966869287192821,,0.0,1.1205080270767211,19.095956039428707,0.3113995730876922,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:30:00+00:00,4248.483154296875,0.0,0.0173611119389534,0.8462787651456892,0.3546161785721778,0.1966869257390499,,0.0,1.2178560018539428,19.090349960327146,0.3434414625167846,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:40:00+00:00,6211.081640625,0.0,0.0156250007450579,0.967790558282286,0.3387347459793091,0.1966145895421504,,0.0,1.2915786981582642,19.087636947631832,0.4691614627838135,1951.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 04:50:00+00:00,10718.4333984375,0.0,0.0149305559694766,0.8936901592649518,0.3387347459793091,0.1960358880460262,,0.0,1.0776843309402466,19.08890266418457,0.8073308229446411,2365.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:00:00+00:00,16700.7,16.339999771118165,0.0144675932824611,0.9278843664564193,0.3387347459793091,0.1959635488688945,,1411.6611236104136,1.0970688343048096,19.07859535217285,1.2562908411026,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:10:00+00:00,18141.5833984375,66.81999893188477,0.0167824081145226,1.352301170770079,0.35607665553689,1.4380063883960248,,4579.237282884352,1.7120914697647094,19.07823371887207,1.3799221992492676,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:20:00+00:00,13298.7330078125,47.75999908447265,0.0293981488328425,1.0605661892332137,0.5615456879138947,0.6218894533813,,2352.342253991378,2.359518384933472,19.09016876220703,2.68066930770874,976.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:30:00+00:00,19243.75,55.18000087738037,0.0429398163687437,0.956553163472563,0.7571840584278107,1.292172997444868,,2960.8087732047607,2.425895595550537,19.08817939758301,2.247456669807434,2400.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:40:00+00:00,11750.966796875,0.0,0.1204861123114823,0.8613743566907942,0.8383629977703094,0.3684172354638576,,0.0,2.1997234344482424,19.10536003112793,1.3120768308639523,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 05:50:00+00:00,18500.9166015625,0.0,0.0833333338610826,0.7225393556989729,0.6245676100254058,0.1990017317235469,,0.0,1.205766487121582,19.10572166442871,1.13824360370636,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:00:00+00:00,16717.4333984375,0.0,0.0182870378717779,0.904574563447386,0.375074759684503,0.1958912096917628,,0.0,1.2735538959503174,19.110603713989256,0.7272808074951171,496.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:10:00+00:00,12359.366796875,0.0,0.0223379635252057,0.8946703576482831,0.4079157307744026,0.1978443287312984,,0.0,1.163731074333191,19.11856155395508,0.9382552862167358,2402.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:20:00+00:00,6069.678515625,0.0,0.0144675931893288,0.8886451625265182,0.3646185666322708,0.1971932880580424,,0.0,1.4353989839553831,19.12073173522949,1.175594115257263,1898.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:30:00+00:00,8974.71669921875,0.0,0.0131944449618458,0.9624133490957318,0.3441756304353475,0.1958188705146312,,0.0,1.1257489442825317,19.109519195556636,1.2244287967681884,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:40:00+00:00,12078.17060546875,4.379999923706055,0.0133101856335997,1.2010831379331648,0.3478028867393732,0.1956741921603679,,186.03817026263377,1.3684779167175294,19.11458282470703,1.606945514678955,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 06:50:00+00:00,7312.05009765625,90.87999877929688,0.0130787042900919,1.5417931341566145,0.3523672387003899,0.2193287037312984,,1925.5843436719608,1.4838221788406372,19.121274566650392,2.9032102108001707,2012.847183227539,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:00:00+00:00,11537.3666015625,99.0999984741211,0.0165509267710149,1.1600311779417098,0.477414146065712,0.7726417891681194,,4079.471379582952,2.243669319152832,19.12579612731934,4.4373832702636715,2437.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:10:00+00:00,11067.85,92.83999938964844,0.0271990747656672,1.2446591877378523,0.5380998760461807,1.1707899384200573,,4335.783890560699,2.3243719577789306,19.132125091552737,3.4685855388641356,964.930517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:20:00+00:00,7858.16162109375,6.1,0.0736111115664242,0.9287515663541852,0.7805540263652802,0.8456307731568813,,422.91905826199235,2.2374903678894045,19.154549789428707,2.863658571243286,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:30:00+00:00,4340.694873046875,0.0,0.0453703715465962,0.8694847487844525,0.7623543381690979,0.1996527753770351,,0.0,1.482137131690979,19.16467666625977,2.0928274393081665,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:40:00+00:00,6477.85517578125,0.0,0.0150462969904764,1.0807295703329145,0.4200837239623068,0.1957465313374995,,0.0,0.9666503548622132,19.173538589477538,1.4374938249588012,1448.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 07:50:00+00:00,9444.7,0.0,0.0136574080213903,1.0812391781248152,0.3396726176375523,0.1956741921603679,,0.0,0.9607284545898438,19.18872985839844,1.7196537017822269,2415.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:00:00+00:00,13350.083203125,0.0,0.0137731488794088,1.0114915751852096,0.3387347459793091,0.1963252328336238,,0.0,1.139672040939331,19.218207550048827,2.1866175174713134,962.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:10:00+00:00,18598.3166015625,0.0,0.0127314822748303,1.2582071566022932,0.3387347459793091,0.1956741921603679,,0.0,1.0036176681518554,19.21079330444336,2.080884408950806,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:20:00+00:00,14741.65,0.0,0.0127314822748303,1.3989551805891096,0.3387347459793091,0.1950954906642436,,0.0,1.395691990852356,19.24008979797363,2.6556638717651366,2412.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:30:00+00:00,12176.1666015625,66.72000160217286,0.0127314822748303,1.7012031816877424,0.3387347459793091,0.2223669074475764,,2404.2234871756104,1.3113287925720214,19.23267517089844,3.816742992401123,2455.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:40:00+00:00,16186.61640625,57.08000106811524,0.0175925932824611,1.516053154412657,0.3853124756366014,1.8859953992068768,,3093.786578092205,3.124186325073242,19.291088485717772,4.793663787841797,2480.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 08:50:00+00:00,20274.333203125,56.380000305175784,0.0267361117759718,1.4955011391080917,0.4796344310045241,0.5200376264750958,,3352.5581464870133,2.406771516799927,19.25853576660156,4.315471553802491,2390.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:00:00+00:00,22693.01640625,59.14000205993652,0.0415509267244487,1.383489134255797,0.6258522003889083,1.6208767585456372,,5029.687678449754,2.471233034133911,19.27915229797363,3.7026689529418944,1433.680615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:10:00+00:00,12989.61640625,6.299999928474427,0.0719907414168118,1.3945731663145124,0.911209273338318,0.5302372746169567,,746.6770462997293,2.3887731552124025,19.313693237304683,2.940925741195678,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:20:00+00:00,11530.5166015625,0.0,0.1490740749984978,1.561417152825743,0.7354538142681122,0.1990017347037792,,0.0,1.8716759204864504,19.33141708374023,2.4516368389129637,978.4722222328186,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:30:00+00:00,12040.866796875,0.0,0.05416666790843,1.4102971338666976,0.4203801251947879,0.1984230332076549,,0.0,1.207654309272766,19.333586120605467,2.4410534381866453,2427.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:40:00+00:00,10919.8333984375,0.0,0.0145833339542149,1.4059651636518538,0.3387347459793091,0.1947338066995143,,0.0,1.418634581565857,19.345883560180663,2.464660406112671,2386.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 09:50:00+00:00,15670.05,0.0,0.0133101856335997,1.7804291748441756,0.3387347459793091,0.1949508152902126,,0.0,1.123857283592224,19.388383102416988,2.3059764385223387,2391.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 10:00:00+00:00,20481.53359375,0.0,0.0133101856335997,2.436627128068358,0.3406806465703994,0.1946614705026149,1.0448387499999998,0.0,1.1433391094207763,19.38802108764649,2.8521478176116943,2384.027783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 10:10:00+00:00,14331.133203125,67.05999984741212,0.0141203708946704,2.584151174966246,0.3928233478218316,0.2450810216367244,1.0413665,2925.7209659856476,1.9139824151992797,19.4014030456543,4.792453098297119,2423.95830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 10:20:00+00:00,17862.81640625,87.5999984741211,0.018634260026738,2.531429150048643,0.5450432091951369,0.4966001085937023,1.0242711666666666,4967.31321993195,2.3226101398468018,19.40339241027832,6.854394340515137,2451.73603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 10:30:00+00:00,15884.133203125,96.1999969482422,0.0302083339076488,2.717677214089781,0.6466709434986114,1.6746961884200573,1.0226750000000002,6075.224632112565,2.63531756401062,19.427806091308597,6.491840648651123,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 10:40:00+00:00,7580.19990234375,96.1999969482422,0.066435185074806,2.21609111065045,0.8737314462661743,1.6782407335937024,1.017343,3378.877786578453,2.3607831954956056,19.454209899902345,5.698640918731689,0.3472222328186035,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 10:50:00+00:00,8958.2,96.1999969482422,0.1307870376855134,2.1896271728910506,1.1551470279693603,0.477285885065794,1.0019,2192.4360467323595,2.6467299938201903,19.484953308105467,4.5556196689605715,2420.4861328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 11:00:00+00:00,13646.8001953125,96.1999969482422,0.2087962973862885,1.912009146157652,1.144657516479492,0.7158564977347851,,3328.400516503408,2.337931871414185,19.493453216552737,3.491061544418335,2449.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 11:10:00+00:00,16428.2,73.41999969482421,0.2302083332091569,1.8438291334547103,1.3033287525177002,1.7467447690665725,,4053.291160219442,2.4520618438720705,19.512985229492188,2.930031490325928,2404.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 11:20:00+00:00,16175.0501953125,39.17999954223633,0.2923611123114823,1.520555164758116,1.6505375623703002,0.8404224567115307,,3576.889321340258,2.4036527633666993,19.5234733581543,2.3778722286224365,2407.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 11:30:00+00:00,11970.8001953125,42.5,0.3290509302169083,1.4220531486906112,1.7095707416534425,1.010850691050291,,1846.0211973871744,2.52428297996521,19.540834426879883,1.9717121601104737,2385.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 11:40:00+00:00,20745.2400390625,3.5599998474121093,0.4329861123114823,1.261719157639891,1.885264563560486,0.2852285824716091,,207.465997101753,2.380841064453125,19.55475959777832,1.660241150856018,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 11:50:00+00:00,30628.344921875,0.0,0.5222222108393907,1.3642791771329938,1.8491918087005617,0.1955295197665691,,0.0,2.2607822895050047,19.56958923339844,1.516673755645752,2409.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 12:00:00+00:00,24059.828515625,0.0,0.545717592909932,1.8105791830457747,1.1759048223495483,0.1946614705026149,1.009985,0.0,2.2231774806976317,19.58279037475586,1.4382397890090943,2444.097216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 12:10:00+00:00,21045.066796875,66.69999885559082,0.0971064802259205,2.052281167451292,0.6120924204587936,0.285662617534399,1.008554,3004.3174005495357,2.4058718204498293,19.592918395996097,1.4780124425888062,1413.888916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 12:20:00+00:00,32675.761328125,83.11999969482422,0.0726851859129964,2.3873571419157087,0.5671568423509596,0.7551360182464123,1.013236,5343.171957298527,2.4781215667724608,19.61353416442871,1.9604626893997192,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 12:30:00+00:00,20797.5115234375,50.2999984741211,0.0527777787297962,2.229961159173399,0.5369494408369064,1.8081597499549389,1.004585,4084.967376239183,2.45823564529419,19.635055160522462,2.9141453742980956,2413.888916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 12:40:00+00:00,10971.11640625,59.48000068664551,0.1050925936549901,2.0932531856931744,0.9397003173828123,0.3607494227588176,,2034.114918910882,2.497932958602905,19.66579818725586,2.297411441802978,2435.069384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 12:50:00+00:00,19480.05,99.0999984741211,0.1414351869374512,2.32663913005963,0.9268461644649506,0.5263310067355633,1.0014583333333331,3551.540417022993,2.472410202026367,19.67194709777832,1.6648869276046754,2437.499951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 13:00:00+00:00,18100.01640625,99.0999984741211,0.154166669026017,2.334669210854918,0.7384221673011779,1.0991030029952529,1.005185,4872.067679720688,2.4169921398162844,19.688946151733397,1.516713523864746,2405.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 13:10:00+00:00,13119.416796875,99.0999984741211,0.1918981511145829,2.323353197518736,1.0344413995742798,1.473669021576643,1.00544,3720.930893772283,2.460839033126831,19.70630760192871,1.3581762075424195,2397.56953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 13:20:00+00:00,15168.016796875,98.41999816894533,0.2288194466382264,1.8432091497816143,1.4923867225646974,1.1872106485068796,,4293.644442309994,2.4295022964477537,19.72023239135742,1.1783259153366088,2394.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 13:30:00+00:00,17817.833203125,45.91999969482422,0.2666666705161332,1.784725143853575,1.686336922645569,1.8349247865378857,,3814.572202639866,2.408548879623414,19.73813667297363,0.7398957967758178,2388.194482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 13:40:00+00:00,11861.8166015625,13.899999713897705,0.3260416764765977,1.3723131441511214,2.0778985977172852,0.5385561309754848,,1084.4046497014667,2.4509643554687504,19.755497360229494,0.556361985206604,2463.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 13:50:00+00:00,11164.5,0.0,0.4336805541068315,1.4503971838392318,2.2807939291000365,0.1980613462626933,,0.0,2.303442668914795,19.760560989379883,0.4189543962478638,2402.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 14:00:00+00:00,18309.983203125,0.0,0.4762731451541184,1.6818811201490462,1.6496474266052246,0.1946614705026149,,0.0,2.253520917892456,19.768699645996097,0.3455801486968994,2359.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 14:10:00+00:00,22042.733203125,34.779999542236325,0.4497685212641953,2.1263111614622177,0.941845703125,0.2628038220107555,1.017904,2283.8780517425757,2.3263831615447996,19.771774291992188,0.5010336875915528,1899.30556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 14:20:00+00:00,18607.0662109375,79.0999984741211,0.3747685153037309,2.261167147103697,0.5083994209766387,0.690972226113081,1.01446,3966.076330226985,2.3992242336273195,19.771774291992188,1.0223419427871705,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 14:30:00+00:00,20271.3001953125,69.35999908447266,0.290856485441327,2.329373218957335,0.5553635478019714,1.556206601113081,1.01036,4248.9377232006755,2.447251796722412,19.77846488952637,1.1364365100860596,1067.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 14:40:00+00:00,14600.0166015625,48.6,0.3295138854533433,1.9921911978162825,0.9140137195587158,0.6189959339797497,,2460.650680761537,2.4207873344421387,19.796187973022462,0.8943679213523865,2428.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 14:50:00+00:00,21338.183203125,68.06000137329102,0.3167824048548936,1.9288511299528184,1.1877500653266906,1.3394820503890514,,4024.841257602026,2.446690893173218,19.81282577514649,0.5673758387565613,2419.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:00:00+00:00,16917.3166015625,35.78000030517578,0.3516203779727219,1.6084751629270613,1.4446486234664917,1.0810185186564922,,2420.403013245409,2.2369017601013184,19.826750183105467,0.3907476007938385,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:10:00+00:00,15197.666796875,74.07999877929687,0.3768518585711716,1.501769115868956,1.7149173021316528,0.6036603145301342,,2794.454569685081,2.2708013534545897,19.833983612060543,0.2647139012813568,2407.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:20:00+00:00,20987.650390625,48.320000076293944,0.3914351899176835,1.298447182122618,1.761683416366577,1.3553240470588208,,2343.90369486457,2.2307599067687987,19.84700508117676,0.2218081414699554,3355.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:30:00+00:00,14629.0666015625,0.0,0.466435183957219,1.1946211838163436,2.0881793975830076,0.2364004723727702,,0.0,2.1454468250274656,19.85731315612793,0.1992220848798751,1820.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:40:00+00:00,6669.86630859375,0.0,0.5086805600672959,1.5101111435331405,1.657733941078186,0.1946614645421504,,0.0,2.103156900405884,19.85442008972168,0.1832647562026977,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 15:50:00+00:00,7171.5564453125,34.53999900817871,0.5263888914138077,1.936733152810484,0.8613682627677918,0.202401628345251,1.01779675,810.9509793262525,2.113343691825867,19.85984497070313,0.2886566013097763,961.1111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 16:00:00+00:00,13175.5830078125,80.2999984741211,0.2534722242504357,1.6579911255277693,0.6023714900016784,0.331597214192152,,2795.653388549035,2.290319013595581,19.862015151977538,0.8888267993927002,2427.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 16:10:00+00:00,21121.466796875,91.0800003051758,0.3576388914138078,1.9635251306928696,0.6192909896373748,1.2718460611999034,,5706.475906927303,2.2917838096618652,19.863823318481444,0.4751577854156494,2398.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
