,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-07 16:20:00+00:00,13585.15,61.900000762939456,0.2143518526107072,1.847005178872496,0.8645266532897949,0.9498697809875012,,3341.500894982405,2.24513521194458,19.86762046813965,0.5133362531661987,2402.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 16:30:00+00:00,16122.8833984375,74.26000061035157,0.3201388914138078,1.9626971506513655,1.040001893043518,1.3033130817115306,,3944.889465460214,2.314789867401123,19.881908416748047,0.3767777621746063,2385.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 16:40:00+00:00,22199.281640625,44.44000091552734,0.2701388914138077,1.4959551357664167,1.3467275619506835,1.1752025656402112,,3587.6260247159707,2.242454671859741,19.885887145996097,0.4534323811531067,2386.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 16:50:00+00:00,18742.9,45.21999969482421,0.3460648138076066,1.5425351643003524,1.578031873703003,0.8372395806014538,,2418.085494823328,2.2848456382751463,19.895832443237303,0.2762689411640167,2372.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 17:00:00+00:00,23146.81640625,24.680000686645503,0.3493055600672959,1.1925651573576033,1.6454480409622192,0.9361979000270366,,1655.5151293142585,2.2792120456695555,19.904875183105467,0.2161697626113891,2409.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 17:10:00+00:00,22215.0828125,0.0,0.4521990735083817,1.1980591797269882,2.0018383026123048,0.2076822899281978,,0.0,2.1537405967712404,19.903066635131836,0.1863536983728408,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 17:20:00+00:00,11492.483203125,0.0,0.5094907481223344,1.5004091762937606,1.638988971710205,0.1946614705026149,,0.0,2.137196350097656,19.89203453063965,0.1758209526538849,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 17:30:00+00:00,18973.383203125,33.85999984741211,0.4718750018626451,1.8615671657957136,0.9883344411849976,0.2648292861878871,1.0082225,2119.25164241326,2.168021535873413,19.89203453063965,0.2677501887083053,875.0000244140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 17:40:00+00:00,18979.0998046875,51.79999923706055,0.4506944496184586,1.6330711388029158,0.7001621544361114,1.7585358791053296,,3759.1480705985937,2.299148511886597,19.89366226196289,0.6810798883438111,2414.2361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 17:50:00+00:00,12398.5666015625,61.22000007629394,0.4421296317130326,1.7213471435941756,1.001378881931305,0.3393373899161815,,2221.1811555146646,2.381140613555908,19.88208923339844,0.5672727346420288,2419.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:00:00+00:00,22221.252734375,96.43999786376952,0.4403935153037309,1.8228271507658065,0.9251087188720704,1.06987848803401,,4424.0766170786765,2.288078451156616,19.885525131225585,0.3477758347988128,2380.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:10:00+00:00,22837.0505859375,41.999999618530275,0.4050925869494676,1.4594351553358138,1.0713938474655151,1.8057002238929272,,4026.2337656608825,2.3016607761383057,19.88299369812012,0.4379716157913208,2360.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:20:00+00:00,11984.2333984375,54.42000083923339,0.4640046257525682,1.39709115261212,1.396119129657745,0.4341001145541668,,2077.0373981727253,2.30347957611084,19.892758560180663,0.2713601529598236,2357.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:30:00+00:00,14455.283203125,13.920000076293944,0.4550925869494676,1.2241411709226668,1.6111465454101563,0.5928819440305233,,988.2686293385548,2.2320183753967284,19.89384307861328,0.195211037993431,1894.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:40:00+00:00,7718.06728515625,0.0,0.5193286973983049,1.1989791416563094,1.5146171569824218,0.197337969392538,,0.0,1.747651219367981,19.883716201782228,0.1874330967664718,981.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 18:50:00+00:00,6800.36533203125,0.0,0.5135416585952043,1.6594291471876204,1.0891720533370972,0.1924913249909877,1.01534225,0.0,1.6690088987350464,19.86798248291016,0.1833255439996719,2513.19443359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 19:00:00+00:00,11325.71650390625,65.25999946594239,0.4959490735083817,1.8914251827634871,0.50620349496603,0.2340856485068797,1.01471,1797.5238524848114,1.338642454147339,19.865451049804687,0.2690581530332565,2422.569482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 19:10:00+00:00,24020.33125,80.41999969482421,0.2276620317250489,1.985757186356932,0.3631941166706383,0.7803819589316845,,4315.430660860041,2.00575475692749,19.84881324768066,0.577002763748169,2377.0833984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 19:20:00+00:00,31129.7890625,52.50000076293945,0.2798611063510178,2.0450951599515976,0.500451871752739,1.9810474328696728,,4960.293820573356,2.1339978218078612,19.85695190429688,0.6318427681922912,2367.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 19:30:00+00:00,13250.094140625,41.1,0.2251157421618699,1.6433851503767074,1.0247854709625244,0.6506799809634686,,2220.2218048521,2.1646260261535644,19.850621795654295,0.5686836242675781,476.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 19:40:00+00:00,19718.2998046875,90.44000091552736,0.2961805511265992,1.716605141106993,1.2139694929122924,0.7599826388061046,,3318.4192640916613,2.2232516765594483,19.857132720947263,0.339727634191513,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 19:50:00+00:00,30574.51484375,62.69999961853027,0.2616898167878388,1.3982031368650496,1.3296250820159912,1.7587529115378857,,3681.4932412789326,2.132265520095826,19.850440979003903,0.2699718296527862,2405.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 20:00:00+00:00,23775.3015625,0.0,0.3017361123114823,1.2861351751722396,1.749537134170532,0.4992766223847866,,0.0,2.092881369590759,19.861111068725585,0.2417169064283371,2394.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 20:10:00+00:00,18959.600390625,0.0,0.3862268526107072,1.3102851652540266,1.6297446489334106,0.1955295197665691,,0.0,1.5513020753860474,19.841941070556636,0.2417169064283371,2398.611181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 20:20:00+00:00,16093.8166015625,5.05999984741211,0.3560185153037308,1.7462271475233138,1.1727046728134156,0.1949508152902126,1.0220195,265.241499991442,1.9093334674835205,19.829825210571293,0.1891490846872329,2394.09716796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 20:30:00+00:00,12582.03359375,75.9999984741211,0.3273148167878388,1.9637891554273663,0.6393829703330993,0.2976707153022289,1.012086,2520.504060110209,2.1533977031707763,19.81698455810547,0.3288228273391723,2479.861083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 20:40:00+00:00,19059.08359375,90.86000061035156,0.0659722231328485,2.1727952026762067,0.536040261387825,0.443287032097578,1.0036299999999998,3559.4473842885445,2.246289300918579,19.80758056640625,0.6658320188522339,1925.000048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 20:50:00+00:00,20091.016796875,96.4000015258789,0.1570601854473351,2.3988311790861188,0.537171483039856,1.4814091853797435,1.0053133333333333,4456.511322482897,2.237730836868286,19.79835815429688,0.7342181921005249,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 21:00:00+00:00,17185.2666015625,95.9000015258789,0.0704861130565403,2.1330191397108136,0.7551094651222229,1.3185764484107494,,3773.008769353511,2.2099722385406495,19.80649642944336,0.7647099256515503,1451.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 21:10:00+00:00,17740.76640625,48.15999984741211,0.1582175958901642,1.8855471872724592,1.1458820939064025,1.6576244167983532,,2966.590467945581,2.2533305644989015,19.80758018493652,0.522014731168747,2425.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 21:20:00+00:00,16238.8837890625,57.02000045776367,0.1670138914138077,1.6980851673521102,1.5026041984558107,0.5462239556014538,,2447.384884063006,2.2631239891052246,19.80812263488769,0.3174278140068054,2412.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 21:30:00+00:00,21664.7171875,59.41999855041504,0.2203703690320252,1.5303931497968732,1.6532855033874512,1.6108217649161816,,3822.2921698136574,2.2528833866119387,19.807941436767575,0.2400987565517425,2406.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 21:40:00+00:00,14094.7498046875,6.199999924004079,0.2644675958901643,1.3305051826871932,1.9526131391525268,0.6861255906522274,,565.9001974572759,2.2286555767059326,19.813367080688476,0.1983287513256072,2387.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 21:50:00+00:00,13810.083203125,0.0,0.3503472227603196,1.2880351566709578,2.0646122217178347,0.1976996533572673,,0.0,2.0950798988342285,19.7998046875,0.1716516107320785,2346.527685546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:00:00+00:00,20982.91640625,0.0,0.4243055600672959,1.6846571468748153,1.5905850887298585,0.1949508182704448,,0.0,2.1329135417938234,19.784252548217772,0.1781331986188888,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:10:00+00:00,18431.5666015625,0.0,0.4233796257525681,1.996539165917784,1.021983540058136,0.1948061428964137,,0.0,2.11808066368103,19.786421966552737,0.3295569598674773,976.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:20:00+00:00,11837.2666015625,0.0,0.2925925958901643,1.8950951599515975,0.6617124021053314,0.1923466525971889,,0.0,2.1229220390319825,19.77756118774414,0.7723343372344971,2453.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:30:00+00:00,13703.2,0.0,0.0245370377553626,2.116243174020201,0.4500293433666229,0.191695611923933,,0.0,2.0984434127807616,19.76634826660156,0.7522426843643188,2403.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:40:00+00:00,10274.55966796875,0.0,0.0203703711275011,2.360279133263975,0.4154046818614005,0.1916232727468013,,0.0,1.6597386121749875,19.74790229797363,0.8600877165794373,2359.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 22:50:00+00:00,4253.636938476562,0.0,0.0187500006519257,2.6699492000974714,0.3841382883489131,0.191478594392538,,0.0,1.4456978559494018,19.72855110168457,1.6781943798065186,932.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-07 23:00:00+00:00,1455.84404296875,0.0,0.0180555564351379,2.9368651890195907,0.3520328197628258,0.1916232727468013,,0.0,1.220521593093872,19.71987075805664,2.7163798809051514,361.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-07 23:10:00+00:00,5763.8517578125,33.239999771118164,0.0175925934687256,3.0980351471342145,0.3442171509377658,0.1958912096917628,1.08589,1103.2914294740308,1.411933660507202,19.71878662109375,4.085676288604736,2402.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 23:20:00+00:00,4148.610009765625,80.89999847412109,0.0173611119389534,3.118443157617002,0.4263916559517383,0.2053674839437008,1.061475,2019.1167708103617,2.04673171043396,19.70377540588379,4.999363231658935,2387.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 23:30:00+00:00,6242.50009765625,97.5999984741211,0.0207175933523103,3.191959145013243,0.5878149032592773,0.2771990798413753,1.0481583333333333,3116.634180648719,2.2403024196624757,19.713903427124023,5.116619873046875,1421.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 23:40:00+00:00,9872.65,97.5999984741211,0.0252314822515471,3.0075691246427594,0.6088825345039368,0.7838541559875012,1.03363375,3900.408661836391,2.2123751640319824,19.704679870605467,5.273052597045899,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-07 23:50:00+00:00,11414.2333984375,97.5999984741211,0.0517361121252177,2.9113671802915633,0.5720001906156539,0.8776764921844006,1.029456666666667,2997.4231653275033,2.263087844848633,19.713541793823243,4.189892387390136,1485.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 00:00:00+00:00,19923.6,94.15999908447266,0.0793981488794087,2.657373192254454,0.7505599379539489,1.186197941750288,1.015111,4918.321998643457,2.239003133773804,19.710647964477538,3.4681520462036133,2487.84716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 00:10:00+00:00,20657.5,37.87999954223633,0.1138888884335755,2.4536551975645127,0.9170175194740297,1.4441550783813,1.00396,3787.0224805358216,2.2567020416259767,19.718062973022462,2.5331273078918457,2373.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 00:20:00+00:00,14078.1333984375,43.7,0.1513888899236916,2.188525202218443,1.1990662217140198,0.922164350003004,,3279.152565757002,2.2529052257537843,19.715892791748047,2.032383942604065,1902.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 00:30:00+00:00,16769.36640625,64.19999923706055,0.2024305570870637,2.0713392042554917,1.3189228653907776,0.8208188585937023,,3929.7271456789545,2.269997262954712,19.721137619018556,1.4998207330703734,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 00:40:00+00:00,12893.5833984375,39.81999969482422,0.234027775004506,1.854619147721678,1.569745683670044,1.3892506174743176,1.0,2576.439207466056,2.265264129638672,19.715892791748047,1.2356200695037842,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 00:50:00+00:00,11628.066796875,70.19999923706055,0.2958333332091569,1.760165145341307,1.762601375579834,0.469111680239439,1.0,1958.6927570353012,2.3204670429229735,19.722946166992188,1.0153098821640014,1680.2083740234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 01:00:00+00:00,20060.23359375,97.89999847412108,0.3432870347052811,1.6112251781858504,1.768483281135559,1.0983796410262583,,4031.785808227223,2.3109216690063477,19.70865859985351,0.9476360082626344,2424.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 01:10:00+00:00,19885.6333984375,67.48000030517578,0.3688657362014054,1.7552811407484117,1.9391311883926392,1.4714265279471874,,3932.484355602177,2.3823218822479246,19.70522232055664,0.803876268863678,1893.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 01:20:00+00:00,11963.4666015625,62.99999923706055,0.4452546376734971,1.6112191461957992,2.269677376747131,0.5760995201766491,,1903.441185935944,2.466683149337769,19.693286514282228,1.0548070549964903,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 01:30:00+00:00,19362.7,98.15999908447266,0.5137731511145829,1.7374571823514997,2.315681314468384,0.8673321835696697,,3159.489223779207,2.502660799026489,19.694913864135746,1.6237440347671508,1513.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 01:40:00+00:00,15986.61640625,98.45999908447266,0.5780092675238847,1.480189158860594,2.4135605096817017,0.8904079847037792,,2734.4502636574825,2.509179878234863,19.688404083251953,1.98021399974823,2493.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 01:50:00+00:00,23900.39921875,99.0999984741211,0.636458321288228,1.62904916042462,2.597697377204895,0.9547887615859508,,3700.6990058479146,2.58154034614563,19.683882904052737,1.7941260814666748,2428.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 02:00:00+00:00,33886.0828125,66.3800006866455,0.6616898138076066,1.5015831732191145,2.545448422431946,1.822337954491377,,5180.103408365449,2.57859582901001,19.673755645751957,2.0876147985458373,1434.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 02:10:00+00:00,21897.2734375,40.75999984741211,0.7593749959021806,1.5579351448453962,2.9450928449630736,0.7169415585696697,1.0,2715.020819367054,2.650107765197754,19.67592582702637,2.340072870254517,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 02:20:00+00:00,21477.2912109375,75.7,0.8392361003905533,1.4058271669782698,2.981522536277771,0.8346354059875012,,3195.035537238679,2.5970728397369385,19.674659729003903,2.45473256111145,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 02:30:00+00:00,28764.325390625,57.73999977111816,0.8758101899176834,1.301119162980467,2.94806387424469,1.7187500171363357,1.0,3950.658259526966,2.5959696769714355,19.676106262207036,2.404203939437866,290.625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 02:40:00+00:00,10943.383203125,47.340000534057616,0.97546295709908,1.0053869509138167,3.327951979637146,0.5524450354278088,,1324.6360391614985,2.6382455348968508,19.68044662475586,2.094140148162842,2415.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 02:50:00+00:00,16983.25,94.17999725341798,1.0813657362014055,0.9484807514585556,3.5358261823654176,0.5470196835696697,,2343.6664439868086,2.648353433609009,19.68008499145508,1.8045357942581175,2364.2361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 03:00:00+00:00,29612.98046875,56.239999008178714,1.069907410815358,0.7401073479093611,3.3311105966567993,1.6576967649161816,0.0,2993.3582129810447,2.44625859260559,19.6797233581543,1.572156286239624,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 03:10:00+00:00,20266.041796875,0.0,1.2039352018386125,0.6126485490240156,3.3760740995407104,0.3376736067235469,,0.0,2.3638132572174073,19.689670181274415,1.3738190412521365,491.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 03:20:00+00:00,13997.2498046875,0.0,1.31516204662621,0.5927305721677839,3.147008061408996,0.1982783548533916,0.0,0.0,2.308142280578614,19.684425354003903,1.168808650970459,2478.472216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 03:30:00+00:00,23190.01640625,0.0,1.4304397899657488,0.6382085585035383,2.8262680768966675,0.1956741921603679,,0.0,2.275834846496582,19.675744247436523,1.0914889097213745,2406.250048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 03:40:00+00:00,17200.9,0.0,1.521527798846364,0.9143001579679548,2.3672682523727415,0.1955295167863368,1.0,0.0,2.2301823616027834,19.67031936645508,1.1148948431015016,0.0,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 03:50:00+00:00,11216.4166015625,48.33999938964844,1.573958357051015,1.140013148728758,1.660844588279724,0.22526041790843,,1492.3329058317486,2.352576732635498,19.671584701538087,1.5069823741912842,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:00:00+00:00,18616.2166015625,80.9999984741211,1.5531250078231096,1.0747531437315048,1.38088161945343,0.5699508123099803,,3380.7396451285445,2.484774255752564,19.664170837402345,1.88417227268219,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:10:00+00:00,21844.266796875,73.74000091552735,1.4592592794448138,1.0234451555646955,1.310534417629242,1.4638309888541698,,4005.3640302076105,2.5096121788024903,19.670138931274415,1.919873833656311,1923.611181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:20:00+00:00,12683.566796875,39.37999954223633,1.4524305660277603,0.7680751466192304,1.5220636844635007,0.8964120380580425,,1895.389021749569,2.4754489421844483,19.670681381225588,1.5952529430389404,2407.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:30:00+00:00,10477.0498046875,87.54000091552734,1.4930555898696185,0.9017005586065352,1.817613959312439,0.3178530149161815,,1959.6381031987112,2.564071846008301,19.671043777465822,1.0900755167007443,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:40:00+00:00,16308.13359375,96.4000015258789,1.4653935272246597,0.9418749594129622,1.5948161125183105,0.6384548656642437,,3127.065073627814,2.4776963710784914,19.671585464477538,1.070128130912781,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 04:50:00+00:00,16003.2001953125,95.5000015258789,1.4078703958541154,0.8597991489805279,1.710970664024353,1.165147560089827,,2854.1758776822544,2.5042166233062746,19.677734756469725,1.1876360416412353,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:00:00+00:00,14967.683203125,94.9000015258789,1.3820601779967547,0.6863771581090986,1.8568077087402344,0.9362702660262584,,2765.010586832973,2.5062047958374025,19.684064865112305,1.0020544052124023,487.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:10:00+00:00,20196.750390625,55.54000053405762,1.3259259063750506,0.5095095598138868,2.2768362283706667,1.4267216376960277,,2593.1792425535723,2.489946699142456,19.688765716552737,0.8480522632598877,2446.180615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:20:00+00:00,13113.5998046875,0.0,1.3642361480742693,0.3762733542360365,2.2835120677948,0.3792679421603679,,0.0,2.23262095451355,19.707936477661132,0.6335933327674865,2378.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:30:00+00:00,12934.3998046875,0.0,1.4508101779967546,0.3365285598672926,2.324474000930786,0.1952401690185069,,0.0,1.9507980585098263,19.701968002319337,0.5615134954452514,481.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:40:00+00:00,10297.18330078125,32.39999961853027,1.4644676048308611,0.7745925449766218,1.7933427572250369,0.2033420138061046,,1092.5323097775513,1.8547669410705567,19.706850051879886,0.5125076055526734,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 05:50:00+00:00,7179.69990234375,80.4999984741211,1.4671296436339616,0.8560705685056744,1.3339299440383912,0.2735098354518413,,1453.1686477943936,2.2362725734710693,19.712998962402345,0.8885523557662964,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:00:00+00:00,9273.14990234375,99.0999984741211,1.466782434657216,0.6575243615545332,1.4701515913009642,0.3000578664243221,,2110.598584167875,2.4987924098968506,19.71607360839844,1.2469412326812743,1446.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:10:00+00:00,17437.6666015625,91.86000061035156,1.3774305660277606,0.7596775555051862,1.1954090476036072,1.216218142956495,,3632.643180232434,2.4382647037506104,19.727466583251953,0.7688609480857849,2407.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:20:00+00:00,17894.45,79.18000183105468,1.280902775004506,0.6385775648988783,1.3418914556503296,0.8420138768851757,,3505.175318912309,2.502272939682007,19.740668106079102,0.8244854211807251,936.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:30:00+00:00,12109.25,93.83999938964844,1.2539352018386123,0.90256035560742,1.4168925523757934,0.5996817283332347,,2481.511297379715,2.463603067398071,19.756401824951173,0.5617915272712708,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:40:00+00:00,15936.71640625,97.5999984741211,1.2033564645797017,0.643767347279936,1.7544946908950805,0.8873697809875012,,3250.040473624323,2.500906753540039,19.76978378295899,0.8096967220306397,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 06:50:00+00:00,13155.9666015625,95.77999877929688,1.1914351779967547,0.7027569436468183,1.966526675224304,0.840494804829359,,2311.145988944236,2.4472386837005615,19.784252166748047,0.6182726979255676,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:00:00+00:00,16144.16640625,98.0,1.1288194496184587,0.4576481663621961,2.1923514127731325,1.42925348803401,,3396.4477919547035,2.34253454208374,19.797452926635746,0.5281193852424622,1488.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:10:00+00:00,11484.9498046875,98.0,1.090277775004506,0.3614415579475462,2.469814896583557,1.4058883361518384,,2510.8708759104943,2.303565502166748,19.814272308349608,0.4033357560634613,2422.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:20:00+00:00,10804.716796875,58.47999954223633,1.071643503382802,0.1406641595996915,2.669187998771668,0.8948929600417614,,1416.852060626135,2.299382543563843,19.83434600830078,0.3363400399684906,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:30:00+00:00,13187.4,0.0,1.0770833093672991,0.1234415614046155,2.9318089723587035,0.2492766223847865,,0.0,1.9812890768051148,19.856409072875977,0.2466504752635955,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:40:00+00:00,7337.6666015625,0.0,1.1390046436339616,0.1045051612891256,2.8659499883651733,0.1944444499909877,,0.0,1.5373369693756105,19.870876693725585,0.2352624803781509,988.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 07:50:00+00:00,9976.43330078125,0.0,1.1961805421859026,0.1045051612891256,2.7851654291152954,0.1944444499909877,,0.0,2.056885290145874,19.88516311645508,0.2322509437799453,2438.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:00:00+00:00,13418.566796875,4.340000152587891,1.2024305421859025,0.1301095598377286,2.34675190448761,0.1908998809754848,,204.01693946759656,2.071911263465881,19.907226562499996,0.2624107837677002,2409.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:10:00+00:00,15151.416796875,75.13999862670899,1.1641203481703997,0.4132199608720838,1.8947769165039063,0.4683159612119197,,3370.437385079584,2.169632077217102,19.920970916748047,0.3163120210170745,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:20:00+00:00,13318.1,67.95999908447266,1.0650463182479144,0.5429131531156599,1.649503517150879,1.1881510190665725,,2874.2327817079795,2.35754566192627,19.93833198547363,0.6975000619888305,494.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:30:00+00:00,11712.1,85.52000122070312,1.0607638914138078,0.3763175630010663,1.9481247901916503,0.5350115709006786,,2282.2011819808813,2.406973934173584,19.959129333496097,0.9176666140556335,2480.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:40:00+00:00,16546.1001953125,99.0999984741211,1.0185185272246595,0.4203929626382886,2.0462629079818724,0.7732928209006786,,3475.2380902826226,2.3700293064117433,19.98191528320313,0.5823563694953918,968.750048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 08:50:00+00:00,19194.68359375,97.97999725341798,0.9656250078231096,0.545293363276869,2.0635677099227907,1.1081452660262583,,3435.9121223621796,2.3413352966308594,20.008137512207032,0.5335065186023712,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:00:00+00:00,17484.1001953125,79.89999923706054,0.9239583332091568,0.4457519614137708,2.4488778352737426,1.4649160556495189,,3367.0068276047277,2.4126491069793703,20.02893524169922,0.6030129671096802,994.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:10:00+00:00,13041.0,56.19999847412108,0.9228009302169085,0.2986549639143049,2.938420796394348,0.9868345312774182,,2248.976804267431,2.408499002456665,20.05515747070313,0.6113684296607971,2387.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:20:00+00:00,15582.91640625,56.54000015258789,0.902777775004506,0.1712823607958852,3.1066583395004272,1.13541666790843,,2607.8508566829264,2.3876033782958985,20.07649765014649,0.4138813078403472,968.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:30:00+00:00,18551.0166015625,21.35999984741211,0.8912036973983047,0.1045051612891256,3.3495217084884645,1.22880502268672,,1341.6691992003782,2.35481915473938,20.100910949707032,0.3742155611515044,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:40:00+00:00,10279.43330078125,0.0,0.916782398894429,0.1045051612891256,3.5237915754318236,0.2182436369359492,,0.0,2.282570505142212,20.12315559387207,0.27337486743927,2148.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 09:50:00+00:00,6238.57333984375,0.0,1.0230323988944292,0.1045051612891256,3.27647602558136,0.1922019682824611,,0.0,2.1917705059051515,20.155345916748043,0.2573057293891906,2432.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:00:00+00:00,12960.500390625,0.0,1.0444444257766008,0.1880793594755231,2.8612019777297975,0.1911892376840114,,0.0,2.1035507678985597,20.18211059570313,0.2481747210025787,2456.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:10:00+00:00,15395.133203125,0.0,1.0613425809890031,0.4306461655534803,2.218570613861084,0.1910445593297481,,0.0,2.0936688423156737,20.20724868774414,0.4308539867401123,2470.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:20:00+00:00,12108.4666015625,67.23999862670898,1.017013879492879,0.6670509600080549,1.7895387172698975,0.2689525477588176,,2633.0980518516217,2.1698296546936033,20.235640716552737,0.7806425333023072,2415.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:30:00+00:00,16168.3,86.45999908447266,0.8913194615393876,1.0484599613584578,1.387874460220337,0.5995370618999004,,3658.809043700055,2.3371336460113525,20.254809951782228,0.9466886758804322,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:40:00+00:00,17673.316796875,99.0999984741211,0.8168981630355118,1.07244515651837,1.4967180967330933,1.1892360977828502,,3758.493004835917,2.3722958087921144,20.28247947692871,1.2078783750534057,484.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 10:50:00+00:00,14148.6166015625,99.0999984741211,0.774652775004506,0.99886676305905,1.7062559127807615,0.971498852223158,,2564.9514164308266,2.3521710872650146,20.31087303161621,1.009882962703705,2395.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:00:00+00:00,19384.1,99.0999984741211,0.7717592556029558,0.9159157657064496,1.899417853355408,0.8853443317115307,,3791.606093768,2.2211434841156006,20.339084243774415,0.816268265247345,2392.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:10:00+00:00,21592.4171875,98.4199996948242,0.7393518526107072,1.117801144067198,2.025782251358032,1.186921303719282,,4031.3348454295983,2.133460998535156,20.362413787841795,0.6056328892707825,2398.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:20:00+00:00,19708.066796875,98.73999938964845,0.7452546436339615,1.0524731659330429,2.2887774229049684,0.926432316750288,,3572.2381770234338,2.225879669189453,20.387911987304687,0.7152705311775207,2413.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:30:00+00:00,22304.45,64.00000076293945,0.7208333332091569,0.9172973656095564,2.6653074026107793,1.7071759395301342,,3672.444843357282,2.251348924636841,20.414315795898435,0.7191489696502685,2381.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:40:00+00:00,19443.7330078125,13.800000286102296,0.7734953720122575,0.6467241548933088,3.117828631401062,0.7469618164002896,,1231.1989609035502,2.2911856174468994,20.44252738952637,0.6430394053459167,2408.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 11:50:00+00:00,14858.233203125,0.0,0.8494213063269852,0.6329251670278608,3.3198116540908815,0.1961082242429256,,0.0,2.1730669498443604,20.46459083557129,0.4085935831069946,2448.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:00:00+00:00,18608.2,0.0,0.9331018526107072,0.7916167640127241,2.909647488594055,0.1911168985068797,,0.0,2.1124077796936036,20.472005081176757,0.3895084261894226,2338.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:10:00+00:00,19459.05,19.65999984741211,0.959027775004506,1.204517199937254,1.9495420694351195,0.1975549809634685,,1137.309606497367,2.1135125875473024,20.49063186645508,0.3895084261894226,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:20:00+00:00,13204.716796875,79.0999984741211,0.924537034705281,1.3112011694349348,1.3806303739547727,0.5337094776332378,,3218.954310028327,2.2509865760803223,20.507631683349608,1.03704537153244,1213.8888916015626,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:30:00+00:00,17556.38359375,75.33999938964844,0.8716435033828018,1.2275551580823958,1.369401168823242,1.235749428719282,,3342.0520528675347,2.2810078144073485,20.52553482055664,1.249484133720398,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:40:00+00:00,17214.55,72.84000091552734,0.8532407362014054,1.180475189629942,1.627889633178711,0.7851562194526196,,3376.8687434049107,2.289741277694702,20.53602409362793,0.9353530883789064,2420.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 12:50:00+00:00,22014.1,84.7000015258789,0.8148148138076066,1.3525571369566023,1.7166681289672852,1.1481481723487377,,4741.673875221082,2.28472261428833,20.552300262451173,0.7587340593338012,2374.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:00:00+00:00,16925.3333984375,61.51999969482422,0.7958333451300859,1.2742111467756332,1.963987159729004,1.1342592768371105,,3366.947517076083,2.2895606994628905,20.565140151977538,0.8589525938034057,2385.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:10:00+00:00,17557.86640625,86.96000213623046,0.845717592909932,1.4186531805433331,2.2430033445358277,0.550708907097578,,3411.2302362601354,2.3327465057373047,20.57978935241699,0.8482383847236633,2365.27783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:20:00+00:00,23897.133203125,97.3000030517578,0.8203703720122574,1.4784391664899883,2.044797348976135,0.9985532216727734,,4618.8177324834305,2.2886444091796876,20.589192581176757,0.9336877942085268,2414.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:30:00+00:00,18309.666796875,97.3000030517578,0.7741898257285356,1.5580491804517806,2.168409514427185,2.0005063466727733,,4898.691895673781,2.2891603469848634,20.608543395996097,0.9766682744026184,2476.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:40:00+00:00,11066.983203125,97.3000030517578,0.7628472167998551,1.16682512992993,2.6057101011276247,1.292534726113081,,2351.316202331772,2.31829252243042,20.63639297485351,0.98753342628479,2429.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 13:50:00+00:00,19773.4001953125,58.060000610351565,0.8172453600913284,1.03179517025128,3.1212910413742065,0.9309896044433116,,2231.3151711164564,2.3277088165283204,20.655923843383786,0.7671577215194703,2346.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:00:00+00:00,21468.650390625,0.0,0.8915509182959793,0.8642753743566572,3.215994429588318,0.2743055514991283,,0.0,2.221206378936768,20.670753097534178,0.5746639132499695,2383.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:10:00+00:00,19658.1328125,0.0,0.991898151114583,0.9675679706968368,3.120434212684631,0.1906105302274226,,0.0,2.059729886054993,20.654839324951176,0.5025432944297791,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:20:00+00:00,15685.3166015625,0.0,1.0180555421859023,1.4134311460889877,2.4088206052780152,0.1872829847037792,,0.0,2.0245534896850588,20.680881118774415,0.590760350227356,481.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:30:00+00:00,14310.9998046875,66.63999862670899,1.0166666705161334,1.2730831646360456,1.8431557893753052,0.6669560484588146,,3496.7317544995412,2.1152461528778077,20.69173202514649,1.1041113138198853,2388.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:40:00+00:00,13521.733203125,78.87999877929687,0.9592592556029558,1.2877711319364606,1.7943574905395507,0.8753616861999035,,2571.1033078175687,2.2932698726654053,20.70222053527832,1.0467857837677002,2386.111083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 14:50:00+00:00,17506.9833984375,90.4999969482422,0.9377314645797016,1.0262103700079024,2.0951983451843263,1.0146122626960277,,2990.0757865025334,2.3340855121612547,20.72301826477051,0.8293351054191589,2382.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:00:00+00:00,18646.999609375,34.839999771118165,0.906597216799855,0.898111154977232,2.411522555351257,1.1953848414123058,,2090.385057275415,2.072081518173218,20.73386878967285,0.6364658355712891,2370.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:10:00+00:00,13591.5166015625,0.0,0.9729166705161332,0.7364025496877729,2.631759762763977,0.2138310186564922,,0.0,1.861781311035156,20.75032539367676,0.4784608006477356,2443.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:20:00+00:00,10006.86689453125,0.0,1.0124999959021808,0.7859839581884442,2.536731314659119,0.1880063615739345,,0.0,1.8106380224227905,20.73495445251465,0.4116911172866821,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:30:00+00:00,8339.95,0.0,1.0187499959021806,1.2726471685804426,1.774730658531189,0.1874276630580425,,0.0,1.8351639747619628,20.737847518920898,0.4381663084030151,2364.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:40:00+00:00,11524.883203125,66.6799991607666,0.9783564765006302,1.4242331766523422,1.1772722125053403,0.27018229290843,,2579.353605614411,2.005202507972718,20.732060623168945,0.9130321502685548,2323.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 15:50:00+00:00,17783.9337890625,75.53999786376953,0.8729166705161331,1.6540571951307357,0.9286907553672792,1.1583478026092051,,3814.001632078999,2.146913003921509,20.742910766601565,1.1880716800689697,460.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:00:00+00:00,14846.86640625,50.54000015258789,0.8247685272246598,1.2251631521619857,1.167263925075531,1.0033275417983532,,3086.8351028734096,2.200846290588379,20.752857208251953,1.1612981557846072,437.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:10:00+00:00,13847.0333984375,4.6,0.8192129690200088,1.2479311489500104,1.685301923751831,0.5065104059875012,,292.64841136588296,2.0560158014297487,20.763347244262697,0.7795206069946289,2410.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:20:00+00:00,18200.250390625,0.0,0.8401620347052811,1.1262351536192,1.5298811674118042,0.1885127298533916,,0.0,1.5824920177459716,20.772750473022462,0.5942857265472412,2374.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:30:00+00:00,15816.95,0.0,0.788773139193654,1.0930051588453351,1.4916672468185426,0.1872106485068797,,0.0,1.3745260000228885,20.749783325195313,0.5038790702819824,2381.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:40:00+00:00,17159.2498046875,34.78000030517578,0.5129629749804734,1.503181149903685,1.133974480628967,0.2186053238809108,,2119.2133367240363,1.1778533458709717,20.73061332702637,0.4878851890563965,2359.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 16:50:00+00:00,22480.949609375,77.6,0.6335648138076067,1.864097168389708,0.723846048116684,1.2053675107657909,1.0040283333333333,4819.015215555176,1.890444016456604,20.73386878967285,0.7821986556053162,2419.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 17:00:00+00:00,17338.916796875,38.41999969482422,0.4057870406657456,1.5420551800169051,0.9506447076797484,1.4055990032851695,,3568.2705979664897,2.1696393966674803,20.744176864624023,1.3798017740249633,2388.88896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 17:10:00+00:00,12239.8833984375,66.96000061035156,0.5108796257525682,1.5312991642393172,1.3192009449005129,0.3854166738688945,,2089.4830657630796,2.241161584854126,20.736038208007816,0.9725348711013794,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 17:20:00+00:00,23307.05625,97.0999984741211,0.464467592909932,1.5078711771406232,1.3610782623291016,0.9297598592936992,,3404.1358271592617,2.234949541091919,20.749964141845705,0.7625546455383301,524.3055786132812,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 17:30:00+00:00,22628.346875,35.29999961853028,0.4754629690200089,1.2129571699537336,1.4845525979995726,1.333550339192152,,1853.5702922226085,2.1914496421813965,20.74960250854492,0.6861347794532776,2425.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 17:40:00+00:00,19890.700390625,0.0,0.5839120347052812,1.198205163422972,1.6498828411102295,0.2149884216487407,,0.0,1.8236734390258789,20.75629425048828,0.5020245432853698,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 17:50:00+00:00,11559.2333984375,0.0,0.5913194496184586,1.3126811527647078,1.586799383163452,0.1892361067235469,,0.0,1.4786418199539184,20.717773818969725,0.4372906267642975,1419.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 18:00:00+00:00,16571.15,49.83999938964844,0.5384259242564439,1.6921031498350203,1.1736063480377197,0.3101128362119197,1.0036597,2699.7724787108596,1.5039855003356934,20.693720626831055,0.4747699916362762,375.347216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 18:10:00+00:00,19750.6498046875,50.959999084472656,0.510995366051793,1.8131171726621689,0.8399087309837341,1.8281973056495189,1.01009375,3753.33141259495,2.1690763235092163,20.71976318359375,0.955746877193451,2390.97216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 18:20:00+00:00,11619.2001953125,54.51999969482422,0.4747685093432664,1.486003162804991,1.2251359581947328,0.4286747686564922,,2411.5983250703725,2.3252635478973387,20.68992309570313,1.391142630577087,2389.2361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 18:30:00+00:00,16381.6333984375,98.19999847412107,0.5221064765006302,1.8440131687559187,1.1528815150260925,0.8872251383960247,,3672.7131556739914,2.2931849479675295,20.704390716552737,0.9618356704711916,2431.59716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 18:40:00+00:00,13576.05,99.0999984741211,0.4790509242564439,1.3572931551374494,1.4174369812011718,1.3284867219626904,,3268.3267132468495,2.2787687301635744,20.69191246032715,1.263612687587738,2456.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 18:50:00+00:00,16622.649609375,19.660000610351563,0.5662037093192338,1.4801471733488143,1.7208292722702023,0.5763888977468014,,790.3708150905064,2.208885908126831,20.69968872070313,0.9012872219085694,946.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 19:00:00+00:00,19924.633203125,0.0,0.6403935153037309,1.2754011892713606,1.7441733121871947,0.1919849477708339,,0.0,1.7564945697784424,20.699327087402345,0.867866861820221,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 19:10:00+00:00,12587.6333984375,0.0,0.6658564884215592,1.466097190324217,1.6446387052536011,0.1873553209006786,,0.0,1.8371857404708865,20.679253387451176,0.7983646869659424,1928.124951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 19:20:00+00:00,12549.4001953125,33.87999992370605,0.7076388914138078,1.617965152207762,0.9411406636238098,0.2388599537312984,1.009605,1517.6509363117843,1.9152463912963864,20.6787109375,0.8637989282608032,2389.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-08 19:30:00+00:00,16714.2833984375,79.0999984741211,0.6197916705161333,1.773639132920653,0.8416056990623474,0.7954282574355602,,3807.1330544787975,2.093622016906738,20.652307510375977,1.106753134727478,2412.500048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 19:40:00+00:00,18258.7498046875,49.85999984741211,0.6248842556029557,1.577159168664366,0.7726533114910126,1.4726562671363357,,3370.626903050176,2.159886693954468,20.668764114379883,1.328435754776001,2362.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 19:50:00+00:00,16235.65,37.57999954223633,0.6055555660277604,1.4358191513456404,1.1770084023475649,0.7962239734828472,,2533.9928200286768,2.1676316261291504,20.65538177490234,1.269307780265808,2350.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 20:00:00+00:00,18131.316796875,67.18000106811523,0.6454861123114823,1.3279471659101545,1.4763581275939943,0.9720052115619182,,3667.9493649533506,2.2014950275421143,20.662796783447263,0.9818776607513428,471.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 20:10:00+00:00,20531.1669921875,6.619999694824219,0.6549768526107071,1.0946191572584212,1.774107837677002,1.1153790168464184,,691.0908006809742,2.1258498668670653,20.66098823547363,0.9762632250785828,488.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
