,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-08 20:20:00+00:00,13078.0333984375,0.0,0.744212969020009,1.1545891546644271,1.8034730911254884,0.1937934063374995,,0.0,1.7616543292999267,20.6562858581543,0.8684375286102295,2502.083251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 20:30:00+00:00,15454.23359375,0.0,0.8127314645797012,1.1170351528562603,1.494658088684082,0.1887297414243221,,0.0,1.8976699590682984,20.639467239379883,0.8321763515472412,2400.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 20:40:00+00:00,11409.25,65.33999938964844,0.7946759182959794,1.5104351543821397,1.1321205496788025,0.2937644682824611,,1998.372849333267,2.1312931537628175,20.612522506713866,0.8616877555847168,472.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 20:50:00+00:00,17055.8833984375,88.35999908447266,0.7758101779967546,1.6344131731428206,0.8422574400901794,0.4861834697425365,,2963.43197156986,2.295077419281006,20.61867065429688,1.3253629446029662,475.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:00:00+00:00,16420.76640625,99.0999984741211,0.7204861242324113,1.4975951694883407,0.957530117034912,1.7753182105720042,,4435.408668305373,2.3017265796661377,20.60402221679688,1.7699395656585692,2406.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:10:00+00:00,11264.5666015625,99.0999984741211,0.7075231630355119,1.3293671392835678,1.22321298122406,1.2531828574836257,,3368.6829144201665,2.282324028015137,20.61396903991699,1.4977259874343871,2351.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:20:00+00:00,11003.6333984375,79.15999908447266,0.7134259182959795,1.0893091701902449,1.630452561378479,1.0781973533332347,,2703.5679003864275,2.3082300662994384,20.608181381225585,1.413491415977478,2371.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:30:00+00:00,16182.06640625,0.0,0.8142361123114823,1.0347351574338972,1.899193787574768,0.4280960641801357,,0.0,2.1109125137329103,20.61541557312012,1.1555635929107666,1920.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:40:00+00:00,12190.85,0.0,0.9000000078231094,0.9618819498457014,1.890151953697205,0.1911892376840114,,0.0,1.581875729560852,20.60637321472168,1.144747543334961,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 21:50:00+00:00,15880.0333984375,0.0,0.9674768526107071,1.1044993900693951,1.5109802722930907,0.1885127328336238,,0.0,1.3019797801971436,20.579065322875977,1.0581778049468995,464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:00:00+00:00,19867.28359375,63.59999961853027,0.8989583332091569,1.4616371654905378,0.9840291500091553,0.8146701239049434,,3708.405896128359,1.6681553363800048,20.587745285034178,1.0813362836837768,2467.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:10:00+00:00,14195.8833984375,44.51999969482422,0.8697916585952041,1.109069158975035,0.9317145705223084,1.0211226992309093,,2514.181335401666,2.322594404220581,20.57761917114258,1.4298877954483031,2428.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:20:00+00:00,17155.1666015625,70.4999984741211,0.8490740615874527,1.1941211485303938,1.2068661212921143,0.9183304481208324,,3315.404304378043,2.364599609375,20.580873870849608,1.2897061824798584,2386.80546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:30:00+00:00,22436.883203125,33.859999084472655,0.8269675929099319,0.8870893501676619,1.4784265279769897,1.446686892956495,,2535.146176411079,2.290071439743042,20.576353073120117,1.1875592947006226,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:40:00+00:00,11664.6833984375,0.0,0.9327546317130324,0.8707911514677106,1.8695011615753176,0.2372685246169566,,0.0,1.906952476501465,20.57960815429688,1.0081065893173218,472.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 22:50:00+00:00,8417.18330078125,0.0,0.9854166585952044,0.957815566007048,1.477939534187317,0.1915509335696696,,0.0,1.3850003004074096,20.55700302124023,0.92578626871109,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:00:00+00:00,11364.8998046875,0.0,1.0214120347052813,1.2604031824506818,1.0080939292907716,0.1885127328336238,,0.0,1.1568461656570437,20.559353637695313,0.9973258256912232,1103.1249633789062,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:10:00+00:00,8918.7111328125,0.0,0.9878472167998552,1.252521159593016,0.7070617020130158,0.1907552145421504,,0.0,0.3327294439077377,20.548683166503903,1.2196850776672363,2395.138818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:20:00+00:00,4872.93359375,0.0,0.700810183957219,1.2533451580442487,0.6145922422409058,0.188006367534399,,0.0,0.2549452349543571,20.53313102722168,1.3847113370895383,2385.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:30:00+00:00,4458.629931640625,0.0,0.7562499959021806,1.3857231640256942,0.4694171831011771,0.1882957182824611,,0.0,0.4938416719436646,20.49497261047363,1.358686304092407,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:40:00+00:00,792.9486389160156,0.0,0.438194442167878,2.068877150956541,0.34708102196455,0.1892361156642436,,0.0,0.5107217788696289,20.47761116027832,1.5825003147125245,1997.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-08 23:50:00+00:00,3083.3845703125,0.0,0.1560185201466082,2.315417149011046,0.3534878417849539,0.1878616921603679,,0.0,0.5601269662380218,20.509983444213866,2.6405099391937257,2432.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 00:00:00+00:00,8344.18427734375,33.439999389648435,0.0719907421618698,1.9241611742414535,0.3413248009979724,0.1894531302154063,1.0167566666666668,1552.5930609036163,0.5165321707725525,20.468207168579102,3.7410385608673096,2346.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 00:10:00+00:00,17754.21640625,79.0999984741211,0.037384260073304,2.695153143350035,0.3960148703306912,0.5491174690425396,1.031386,4408.412300530625,1.4572548985481262,20.449218368530275,3.2450217247009276,953.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 00:20:00+00:00,18855.65,68.91999969482421,0.071180555783212,2.489127161446959,0.5979857563972473,1.4239727906882764,1.031678875,4410.018740966696,2.066616678237915,20.482132720947263,3.8591397285461424,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 00:30:00+00:00,20844.050390625,45.55999984741211,0.0945601869374512,2.1330531858839095,0.8553162932395935,1.319733803719282,,4639.9114313178125,2.1788082599639895,20.463324356079102,3.9368424892425535,495.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 00:40:00+00:00,11426.9333984375,36.24000015258789,0.1390046302229164,1.946505167428404,1.0467722296714783,0.8323929242789745,1.001145,2269.6055185335267,2.258374309539795,20.479420471191407,2.582562780380249,2400.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 00:50:00+00:00,15495.6001953125,77.35999908447266,0.1846064824610947,1.7646271490491927,1.346434760093689,0.7104311339557171,,3183.421110856511,2.2748428344726563,20.465132904052737,2.3378952980041503,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:00:00+00:00,16786.3333984375,52.94000015258789,0.2113425899296998,1.5802831911481916,1.4490848541259764,1.7981046847999096,,3609.131221092533,2.2183188438415526,20.477611923217772,1.8011853218078613,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:10:00+00:00,10761.9998046875,6.279999923706056,0.2775462944060563,1.3457391762174666,1.8109788179397583,0.3815104238688945,,387.2268733164284,2.274129629135132,20.47471809387207,1.6407320737838744,412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:20:00+00:00,11590.3330078125,0.0,0.3535879690200089,1.3486211561597885,1.7030046463012696,0.1924913279712199,,0.0,2.1995786666870116,20.47996292114258,1.3022298097610474,2423.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:30:00+00:00,9381.1333984375,0.0,0.3920138914138077,1.250673153344542,1.4254458904266358,0.1918402843177318,,0.0,2.076904368400574,20.469834899902345,1.2536341190338134,2458.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:40:00+00:00,6459.14990234375,0.0,0.3969907421618699,1.405737163964659,1.0756569862365724,0.1903935246169567,,0.0,1.9893445253372193,20.46242027282715,1.123205542564392,1893.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 01:50:00+00:00,11970.5,0.0,0.0804398156236856,1.5734411501325667,0.6425501018762588,0.1884403936564922,,0.0,1.8937583208084103,20.429506683349608,1.2043452739715577,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 02:00:00+00:00,21837.68359375,33.25999984741211,0.0259259266778825,2.0519391083158554,0.3886792486533522,0.2224392436444759,1.022556,1954.737642963409,1.1843836069107057,20.41033782958984,1.398820114135742,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 02:10:00+00:00,27425.39453125,58.35999946594238,0.0364583340473471,2.0661851190961897,0.3655291352421044,1.7557147197425365,1.02333725,4338.384277021716,1.9024821281433104,20.436378479003903,2.083206224441528,2438.194384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 02:20:00+00:00,13360.6833984375,47.05999984741211,0.0575231485068796,1.6656291508115828,0.6593362331390381,0.5324074290692806,,1714.3635089819577,2.294249725341797,20.410156250000004,2.799852561950684,1443.750048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 02:30:00+00:00,14805.125,96.72500228881836,0.1065972242504357,2.222401144448668,0.7498417049646378,0.3079788833856582,,2257.9646146699542,2.2925026416778564,20.410382747650143,1.7938772439956665,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 02:40:00+00:00,25628.177734375,98.86000213623046,0.0655092608183621,1.9038671516813337,0.634734320640564,1.2093460611999034,,4429.766442426902,2.3116915225982666,20.39804000854492,1.9434365272521972,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 02:50:00+00:00,16877.15234375,99.0999984741211,0.128009260073304,1.964243152085692,0.773686945438385,1.7996239118278026,,3074.4681302847175,2.27797040939331,20.400933456420898,1.5953148126602172,1605.9027954101562,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:00:00+00:00,16666.233203125,99.0999984741211,0.1324074078351258,1.5008531593717636,1.238298726081848,0.8938078932464123,,3099.5121117866433,2.162855696678162,20.400390243530275,1.4301435470581054,2443.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:10:00+00:00,18237.7166015625,36.319999313354494,0.2048611093312501,1.5285931372083723,1.530180048942566,1.5583766989409924,,2263.748610291904,2.056557464599609,20.403465270996097,1.1431094884872437,2402.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:20:00+00:00,8989.7134765625,0.0,0.2844907391816377,1.2901471399702131,1.637382984161377,0.2314091466367244,,0.0,1.7051573276519776,20.408710098266603,1.0298571109771728,479.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:30:00+00:00,7663.78544921875,0.0,0.303125001862645,1.3231251978315413,1.518463134765625,0.1916232727468013,,0.0,1.499717378616333,20.40400810241699,0.9295313596725464,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:40:00+00:00,9735.466796875,0.0,0.3563657481223344,1.3624011778272689,1.1650675177574157,0.1916956059634685,,0.0,1.8443978071212768,20.40165710449219,0.9259825348854064,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 03:50:00+00:00,9104.20009765625,0.0,0.3615740735083818,1.3100371622480451,0.9582169413566588,0.1915509335696696,,0.0,1.4227661609649658,20.39586982727051,0.880521023273468,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 04:00:00+00:00,16001.71640625,0.0,0.3357638914138078,1.3385811590589582,0.7561655402183532,0.191695611923933,,0.0,0.9566063046455384,20.392434310913085,0.8364193201065063,2088.5416748046873,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 04:10:00+00:00,12371.4833984375,0.0,0.3204861093312501,1.3743291639722883,0.5736177206039429,0.1908275537192821,,0.0,0.9392184734344482,20.38791275024414,0.8301289081573486,2368.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 04:20:00+00:00,14733.8833984375,0.0,0.1840277764946221,1.4094411396421491,0.3637415409088134,0.1885127358138561,,0.0,1.0670019865036011,20.372178649902345,0.8597777843475342,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 04:30:00+00:00,18049.8501953125,0.0,0.0263888896442948,1.6921511434949934,0.3387347459793091,0.1876446776092052,,0.0,0.965708601474762,20.357349014282224,0.9950758576393128,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 04:40:00+00:00,11064.866796875,32.89999923706055,0.025115741509944,2.0045651220716536,0.3387347459793091,0.2149884305894374,1.0212666666666668,1267.0042685515157,1.106197679042816,20.35807266235351,1.76885244846344,1943.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 04:50:00+00:00,7725.16533203125,80.61999816894532,0.0314814820652826,1.8545911812223497,0.34522491004318,0.526475691050291,1.008238,1432.0277231090563,1.7821969866752625,20.361509323120117,2.566339921951294,2418.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 05:00:00+00:00,10057.86689453125,99.0999984741211,0.0243055562488733,2.0205531620420514,0.4956605583429336,0.3206018589437007,,2213.4093390367934,2.3540857791900636,20.355903244018556,2.5644587516784667,967.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 05:10:00+00:00,16600.783203125,99.0999984741211,0.0283564822515471,1.926835157815367,0.5344008654356003,0.8833911828696728,,3625.516722282612,2.2616854190826414,20.360785675048827,2.484773349761963,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 05:20:00+00:00,12984.8666015625,99.0999984741211,0.0393518525175749,1.8028611444868148,0.6469352900981903,0.95674189850688,,3073.8791254790667,2.398388481140137,20.362413787841795,2.4930105686187747,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 05:30:00+00:00,14525.28359375,99.0999984741211,0.0758101861923931,1.6344671749509871,0.99221168756485,1.0402199082076549,,3317.8478608548285,2.2904572010040285,20.373806381225585,1.9810377359390263,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 05:40:00+00:00,13225.4833984375,95.31999969482422,0.1039351854473351,1.4689791464246809,1.1854149222373962,1.2313367776572703,,3075.1486519448545,2.3989859104156492,20.37669982910156,1.871581482887268,1070.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 05:50:00+00:00,15404.3166015625,52.50000076293945,0.1435185197740792,1.293727137986571,1.456609129905701,0.8726851992309094,,1962.5810639454096,2.2865774631500244,20.38917846679688,1.5806987762451172,2388.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:00:00+00:00,14406.1001953125,0.0,0.2261574078351258,1.1365351461805404,1.6765185594558716,0.2310474507510661,,0.0,1.9456775426864623,20.40111351013184,1.511186075210571,470.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:10:00+00:00,17431.433203125,0.0,0.2819444436579942,1.2797911667264998,1.4936869859695436,0.190682866424322,,0.0,1.423369789123535,20.407262802124027,1.3681448698043823,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:20:00+00:00,11238.3833984375,0.0,0.2606481511145829,1.273723151627928,1.0173057675361634,0.1885127298533916,,0.0,1.1600716352462768,20.41106071472168,1.3699630737304689,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:30:00+00:00,13094.3166015625,0.0,0.2842592585831879,1.4776971601881086,0.7943678081035614,0.1873553209006786,,0.0,1.10359787940979,20.419018173217772,1.4100910425186155,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:40:00+00:00,11683.633203125,32.75999984741211,0.2545138914138077,1.485831167642027,0.5170948296785355,0.2344473294913768,,1285.4314496328268,1.3036091089248658,20.43077278137207,1.6789262294769287,2406.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 06:50:00+00:00,10438.816796875,80.65999908447266,0.1364583339542149,1.409363152924925,0.4790481269359588,0.7616464130580425,,2125.724478232575,2.0684823513031008,20.433485031127933,1.7996267318725585,2405.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:00:00+00:00,13161.3701171875,99.0999984741211,0.153125001862645,1.5679331564344463,0.6619531810283661,0.4662181727588176,,2997.4683323637687,2.2152478218078615,20.43294219970703,1.6499524593353272,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:10:00+00:00,14239.0501953125,95.57999877929689,0.1541666675359009,1.6433431410230697,0.5773985266685486,1.0848524264991284,,3334.531543764915,2.17737078666687,20.44777221679687,1.6603953838348389,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:20:00+00:00,10913.9,95.65999908447266,0.177314819768071,1.4395091318525373,0.9326570630073548,0.5741464011371136,,2196.7044506432526,2.2609296798706056,20.46151657104492,1.8597508192062375,980.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:30:00+00:00,14923.5833984375,98.5999984741211,0.2229166675359009,1.452431156579405,1.1075697898864747,0.8476562552154064,,3490.536390897658,2.256399726867676,20.475983810424804,1.5766741991043092,2421.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:40:00+00:00,13957.76640625,61.720001220703125,0.2396990764886139,1.234315159264952,1.3021518468856812,1.5561342529952529,,2836.6465394686093,2.2884777069091795,20.49244041442871,1.5247413635253906,1407.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 07:50:00+00:00,17085.71640625,21.2,0.3025463003665208,1.0786971830762924,1.7994422435760498,0.5455729119479656,,965.2282270119516,2.231303644180298,20.51378059387207,1.3972967624664308,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:00:00+00:00,15033.8498046875,0.0,0.3740740675479173,1.0008087419904768,1.7566136360168456,0.1945891253650188,,0.0,1.906944274902344,20.536205291748047,1.2318097352981567,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:10:00+00:00,12260.8166015625,0.0,0.4163194436579941,1.0284969710744916,1.5312959671020507,0.1913339160382747,,0.0,1.149358367919922,20.552119064331055,1.1605352163314822,1482.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:20:00+00:00,12121.25,0.0,0.4278935153037309,1.0064641379751265,1.247900092601776,0.1886574052274227,,0.0,1.0860393643379211,20.583767318725585,1.1176170825958252,2468.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:30:00+00:00,5815.36875,0.0,0.4037037093192338,1.0295155548490584,0.9666679859161376,0.1922743074595927,,0.0,1.1763298273086549,20.62391471862793,1.0861947536468506,484.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:40:00+00:00,6665.78583984375,0.0,0.4416666705161332,1.1789911770261825,0.8236341178417206,0.1872829847037792,,0.0,1.0612789630889892,20.626084899902345,1.094471287727356,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 08:50:00+00:00,6612.1828125,0.0,0.4376157421618699,1.1359431528486312,0.5788207709789276,0.1921296261250972,,0.0,1.4723784446716308,20.7080078125,1.2575520515441894,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 09:00:00+00:00,10001.01669921875,0.0,0.2806712958961724,1.197541143838316,0.5021532714366913,0.1880787037312984,,0.0,1.499459195137024,20.67943458557129,1.1911516427993774,1732.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 09:10:00+00:00,13480.0498046875,0.0,0.100925926864147,1.416589167062193,0.4559407621622086,0.1872829847037792,,0.0,1.073945665359497,20.690827560424804,1.2128675699234008,2425.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 09:20:00+00:00,15359.383203125,16.679999542236327,0.0409722223877905,1.4633051657117904,0.3572190925478935,0.1872106485068797,,673.0072179321638,1.2856839895248413,20.713794708251953,1.5309102535247805,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 09:30:00+00:00,11932.2833984375,79.0999984741211,0.035763889690861,1.8553771519102156,0.3387347459793091,0.3326822929084301,1.000075,2731.8686356983835,1.5494329214096072,20.689019012451173,1.6845423221588134,1888.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 09:40:00+00:00,15838.033203125,78.42000198364258,0.0348379636183379,1.842037155572325,0.4172344878315925,1.3417968802154063,,3592.1859397153967,2.223030185699463,20.707827377319337,2.1901828765869142,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 09:50:00+00:00,13445.633203125,52.55999984741211,0.0540509276092051,1.4979691767133771,0.7633517622947693,0.694878476113081,,2152.9235285198833,2.345861482620239,20.729166793823243,2.359142398834229,1879.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:00:00+00:00,19624.05,92.92000122070311,0.0875000003725288,1.561085178796202,0.8975162625312805,0.9421296410262584,,3913.902671583195,2.3778337955474855,20.75376091003418,1.756994104385376,2487.499951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:10:00+00:00,22762.966796875,32.5,0.1237268526107071,1.4110491775907577,1.118083131313324,1.0292968563735485,,2004.3250496442968,2.2543060302734377,20.77781372070313,1.62777738571167,970.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:20:00+00:00,13751.7,0.0,0.1886574078351258,1.5521831535734236,1.026066529750824,0.1971209488809108,,0.0,1.7966695785522455,20.806568145751953,1.4337727069854735,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:30:00+00:00,12015.2001953125,0.0,0.2173611123114823,1.6861311458982526,0.8335257828235626,0.1878616891801356,,0.0,1.4310283660888672,20.88288459777832,1.4129625320434571,1863.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:40:00+00:00,8517.43349609375,0.0,0.2109953720122575,1.629145171586424,0.7381788790225983,0.1872106485068797,,0.0,1.1915583610534668,20.87366180419922,1.4386581897735595,2432.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 10:50:00+00:00,6689.52177734375,0.0,0.2023148167878388,1.5241991781629622,0.5782986015081406,0.1880787037312984,,0.0,1.6119728326797484,20.97800979614258,1.642725443840027,2416.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 11:00:00+00:00,9080.25,0.0,0.0644675941905006,1.9872431539930404,0.4173538073897361,0.186053242534399,,0.0,0.7918248876929284,20.94202079772949,1.386227202415466,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 11:10:00+00:00,15142.1833984375,0.0,0.0211805563420056,2.136409189645201,0.3759391769766808,0.184100117534399,,0.0,0.220074052363634,20.94473342895508,1.59154155254364,2385.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 11:20:00+00:00,12338.1666015625,16.24000015258789,0.0208333341870457,2.7291731857694685,0.3387347459793091,0.1846788220107555,1.04539925,649.2191797712073,0.0723776914179324,20.95811653137207,2.4130908966064455,2370.83330078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 11:30:00+00:00,17562.9998046875,79.0999984741211,0.0237268526107072,3.201139118615538,0.3649788457900285,0.5242332093417644,1.065868,3564.216187452979,1.339673501253128,20.933701705932616,3.2557775020599364,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 11:40:00+00:00,13946.2833984375,95.01999969482422,0.0337962971068917,2.757243158761412,0.4434686854481697,0.464771407097578,1.034278625,2872.685396701135,2.079575228691101,20.952148056030275,5.063444614410401,2480.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 11:50:00+00:00,21905.133203125,97.9999984741211,0.0416666673496364,2.842115166131407,0.5334911555051802,1.0496961526572703,1.0266833333333334,4230.2614436275335,2.299776792526245,20.969147872924804,3.795943355560303,2409.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 12:00:00+00:00,22233.566015625,52.819999313354494,0.0704861115664242,2.4979231380857527,0.7736415147781373,1.6424334459006786,1.0203961666666668,4123.425561447388,2.220285654067993,21.00097694396973,3.6106772422790527,2366.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 12:10:00+00:00,17129.7501953125,42.840000534057616,0.1137731496244668,2.327183105889708,1.0499444246292111,0.7058015041053295,1.0024575,3117.6047959137404,2.3277769565582274,21.021411514282228,3.6106772422790527,2361.111083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 12:20:00+00:00,15084.41640625,64.53999862670898,0.165625001862645,2.1071131729520856,1.16265150308609,0.8393373779952527,,3274.048261155715,2.3059808731079103,21.04908142089844,2.628274965286255,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 12:30:00+00:00,16140.6,67.0999969482422,0.1994213003665207,1.9761891865171493,1.5211437702178956,1.1526331357657909,,3340.577017947772,2.35917010307312,21.0664421081543,2.070088815689087,986.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 12:40:00+00:00,15403.5501953125,71.65999755859374,0.2546296287328004,1.7590631746686995,1.8816503047943116,0.8391203813254833,,3155.6612158176013,2.3702335357666016,21.09483528137207,1.9334938526153564,2421.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 12:50:00+00:00,20434.600390625,58.67999954223633,0.2817129630595444,1.6151611589826644,2.2290244102478027,1.5153356723487377,,3197.179601677569,2.328294610977173,21.11020736694336,1.7550788879394532,2419.444384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 13:00:00+00:00,18716.166796875,15.840000343322751,0.3524305541068314,1.4140431427396831,2.4606616258621217,0.6126301996409893,,1111.1766903907717,2.3396041870117186,21.13733367919922,1.6830032587051391,2374.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 13:10:00+00:00,12007.916796875,0.0,0.4511574048548936,1.378035166207701,2.552192044258118,0.1900318257510662,,0.0,2.2648438930511476,21.15487594604492,1.598104429244995,2418.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 13:20:00+00:00,9134.616796875,0.0,0.5236111063510178,1.5317971491254867,2.184064340591431,0.1872829847037792,,0.0,2.1585323333740236,21.161567306518556,1.5718546390533448,2483.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 13:30:00+00:00,13778.8666015625,0.0,0.6145833332091569,1.891511156503111,1.6485300302505492,0.1834490798413753,1.02266,0.0,2.128000545501709,21.155961227416995,1.7548556327819824,2385.76396484375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 13:40:00+00:00,15396.1833984375,51.33999862670898,0.5979166705161332,2.333547117654234,1.0351136326789856,0.2920283697545528,1.025114,2110.2049507511665,2.1733702182769776,21.162651824951173,2.1578121185302734,2379.166650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 13:50:00+00:00,14995.06640625,85.13999938964844,0.5748842556029558,2.626061108056456,0.6389207094907761,0.2825520895421505,1.027366,2638.418305702615,2.3644665241241456,21.162651824951176,2.616398334503174,2374.652734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:00:00+00:00,25207.86171875,99.0999984741211,0.4803240735083817,2.8908871673978864,0.5117619425058364,0.7835648350417614,1.030847,4878.178483101175,2.3731180667877196,21.15885391235351,2.6515957832336428,476.388916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:10:00+00:00,24426.551953125,82.17999954223633,0.3959490794688462,2.9395091556943953,0.5522825539112091,1.7581018142402172,1.031355,5483.837195511874,2.356862258911133,21.176757431030275,2.555427408218384,748.958349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:20:00+00:00,13920.2166015625,41.84000015258789,0.4265046257525681,2.623771192971617,0.94625905752182,0.773292850703001,1.014925,2257.695410870431,2.4228066921234133,21.19773597717285,2.3469409465789797,2411.1111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:30:00+00:00,21200.98359375,88.5,0.4431713003665208,2.695929148141295,1.2530466198921204,0.6739727966487408,1.017455,3959.641254716165,2.388836622238159,21.18778877258301,1.9861638069152832,2405.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:40:00+00:00,16473.7001953125,93.71999969482422,0.4458333332091569,2.7610691570676864,1.2256271123886109,1.3216146163642406,1.021385,3977.1490752267514,2.389668607711792,21.201171493530275,1.8305875539779664,2415.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 14:50:00+00:00,9868.5166015625,87.02000122070312,0.469212969020009,2.4606991314329205,1.5670841217041016,0.7400173775851726,1.006246,2156.2277741636262,2.387157917022705,21.221607208251953,1.7311900854110718,2407.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 15:00:00+00:00,11243.983203125,96.8000030517578,0.5311342556029557,2.365929176751524,1.8989927291870117,0.602285885065794,1.002271,2620.305460203338,2.217728900909424,21.23137321472168,1.5586607933044434,2479.16669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 15:10:00+00:00,17325.9669921875,85.04000091552733,0.51921295709908,2.174289228860289,1.96374192237854,1.5219183973968031,1.00012,3634.8072396130497,2.1567699909210205,21.24855308532715,1.3637156248092652,2381.597216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 15:20:00+00:00,17414.8669921875,51.8,0.5569444615393876,1.8913271450437603,2.2934301137924193,0.8692129664123058,,2593.4909821728725,2.1961518287658692,21.258861541748047,1.2630213022232055,472.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 15:30:00+00:00,25448.399609375,53.04000015258789,0.5694444496184586,1.707589151803404,2.581205248832703,1.3961226992309093,1.0,3869.4557137188217,2.273261833190918,21.276584243774415,1.0878609657287597,257.2916748046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 15:40:00+00:00,13295.4376953125,18.660000002384187,0.6145833332091569,1.4355251812376082,2.8888081312179565,0.8233506850898266,0.0,1174.2571608762817,2.2702420234680174,21.2890625,0.9942757606506348,2387.152734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 15:50:00+00:00,12529.6501953125,0.0,0.7125000078231095,1.390499165002257,3.197249150276184,0.195167826861143,,0.0,2.167090082168579,21.29466896057129,0.8743809938430787,2369.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 16:00:00+00:00,21199.76640625,0.0,0.8038194496184585,1.568755152169615,2.7562244176864623,0.1867042802274227,,0.0,2.099237871170044,21.26808471679687,0.833595609664917,2383.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 16:10:00+00:00,18904.216015625,19.42000045776367,0.8458333451300858,2.0329751753248275,1.9554404258728024,0.195818867534399,1.0193525,1309.6357694608505,2.080265021324158,21.23155403137207,0.9242216229438782,2374.652783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 16:20:00+00:00,17633.85,79.0999984741211,0.7982638914138078,2.3672471546567975,1.573817205429077,0.8719618134200573,1.0230786,3842.049109145828,2.2613831996917724,21.23625602722168,1.3050446271896363,2367.708349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 16:30:00+00:00,17407.316796875,79.0999984741211,0.795717604830861,2.3622111343778673,1.6759798049926755,1.002242486923933,1.006393,3764.828457542482,2.3113731384277343,21.216181564331055,1.7082463264465328,2341.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 16:40:00+00:00,16508.183203125,79.0999984741211,0.780092592909932,2.439667179528624,1.8365032434463504,1.0459345869719985,1.006155,3293.8807215363436,2.283554458618164,21.21346893310547,1.515377974510193,2433.68056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 16:50:00+00:00,16826.7501953125,90.21999969482422,0.8283564765006302,2.500757172051818,2.0534533977508547,0.603515624254942,1.00717125,2541.7014770407086,2.325684356689453,21.19719352722168,1.6018757343292236,2388.541650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 17:00:00+00:00,23719.783203125,98.89999847412108,0.8099536973983048,2.6488691830076276,2.1444399118423463,1.2012442283332347,1.01580125,5418.334438927208,2.3158199310302736,21.18417205810547,1.61497323513031,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 17:10:00+00:00,13799.35,99.0999984741211,0.7665509302169083,2.4909071468748154,2.2771085500717163,1.8530092172324657,1.0109066666666668,3789.1788952226025,2.32605094909668,21.20352249145508,1.719698429107666,406.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 17:20:00+00:00,13231.6501953125,99.0999984741211,0.8203703720122574,2.114803173486143,2.727414298057556,0.7947771959006786,1.0,2681.4656869123232,2.3211660385131836,21.20533103942871,1.619528555870056,2429.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 17:30:00+00:00,21016.649609375,96.83999786376953,0.8265046317130326,2.0309631370939316,3.074921584129333,1.232711284607649,,3362.449343464531,2.304310941696167,21.214915466308593,1.344406270980835,2399.305615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 17:40:00+00:00,26293.96015625,64.48000030517578,0.8312500078231094,1.6904431604780257,3.423385500907898,1.6637008361518384,0.0,4241.836399720384,2.286329746246338,21.21817092895508,1.227189040184021,2380.20830078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 17:50:00+00:00,14748.733203125,0.0,0.9057870347052812,1.5006931566633284,3.7750513315200807,0.797670718282461,,0.0,2.2428534030914307,21.225405120849608,1.0787524700164794,2363.5416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 18:00:00+00:00,11908.416796875,0.0,1.0486111123114823,1.469281175080687,3.7665651559829714,0.1901041649281978,,0.0,2.0601190328598022,21.19972457885742,0.9954041361808776,2382.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 18:10:00+00:00,17893.15,0.0,1.12951386757195,1.9346511625684797,3.159227204322815,0.1874276600778102,,0.0,1.9920969009399416,21.171874618530275,0.9676281213760376,941.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 18:20:00+00:00,15727.5833984375,0.0,1.1883102018386125,2.263891127053648,2.4350417613983155,0.1867042832076549,1.0390775,0.0,2.0111915349960325,21.16663055419922,1.3157430648803712,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 18:30:00+00:00,18172.2669921875,66.1799991607666,1.1855324108153582,2.32997312778607,2.0328717708587645,0.6119791828095913,1.030515,3029.912683416171,2.1628313064575195,21.164822006225585,1.6698772192001343,2001.388864135742,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 18:40:00+00:00,17285.9,58.05999908447266,1.1219907600432637,2.1730471634306014,1.950507974624634,1.44133388325572,1.0054150000000002,3511.465525901021,2.3172632217407227,21.14890785217285,1.7444214344024658,2417.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 18:50:00+00:00,12905.0501953125,61.5,1.1439814884215591,2.3403691315092146,2.214516878128052,0.563585089892149,1.002625,2270.9903467771014,2.3080864906311036,21.14926948547363,1.5269781589508056,2405.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 19:00:00+00:00,20275.533203125,64.77999992370606,1.0854166347533465,1.927499153558165,2.2971149682998657,1.7624421052634716,1.003189,4589.686533799857,2.0915611028671264,21.15650405883789,1.482882523536682,2380.555615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 19:10:00+00:00,11595.45,36.10000038146973,1.1040509302169084,1.8216291689313948,2.700253891944885,0.8464988224208355,1.0,2171.0212902563026,2.119906759262085,21.15885391235351,1.3368409395217895,2373.6111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 19:20:00+00:00,10542.1166015625,53.38000068664551,1.157754619792104,1.5570871614851058,2.97693293094635,0.483940964192152,0.5,1426.3627738427738,2.174343824386597,21.1601203918457,1.171007180213928,1414.93056640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 19:30:00+00:00,12880.866796875,0.0,1.2557870466262102,1.5798731827177108,3.026185631752014,0.2243923597037792,,0.0,2.0356427669525146,21.156321716308593,1.0760666608810423,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 19:40:00+00:00,16649.93359375,0.0,1.332638891413808,1.6439031385816634,2.7072277307510375,0.1874276630580425,,0.0,2.010832190513611,21.148003768920898,1.022012424468994,965.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-09 19:50:00+00:00,11701.7,18.56000061035156,1.3641203720122577,1.7646591448225082,2.274217200279236,0.1927806727588176,1.0106675,637.4396508005863,2.028076338768005,21.13805732727051,1.0626031875610351,2387.152734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 20:00:00+00:00,18827.583203125,79.0999984741211,1.3245370227843525,1.931457164231688,1.9803160429000857,0.4937789313495159,1.0030566666666667,3058.5567834340973,2.132114028930664,21.10622901916504,1.1177009820938113,2417.708349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 20:10:00+00:00,19546.28359375,81.02000122070312,1.2577546197921037,2.165129139367491,1.8034341096878053,0.9964554481208324,1.0026225000000002,4310.384168322607,2.203840398788452,21.094654846191407,1.1260194778442385,2433.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 20:20:00+00:00,16003.0666015625,64.2999984741211,1.184259255602956,2.089849140588194,2.013909983634949,1.444878476113081,,3809.674539917223,2.1859620571136475,21.09628257751465,1.2482866525650025,2398.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 20:30:00+00:00,12355.4001953125,45.34000091552734,1.1915509302169085,1.7819091343320903,2.389111137390137,0.8818720988929272,,2448.262886963897,2.2268685340881347,21.098452758789065,1.3028230905532836,2359.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 20:40:00+00:00,7275.95263671875,80.49999923706055,1.251273139193654,1.7220691465772688,2.679384779930115,0.3893229119479656,,1057.604088617033,2.228321361541748,21.099355697631832,1.1097886562347412,1863.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 20:50:00+00:00,9494.03330078125,97.1999969482422,1.307523139193654,1.6150211834348738,2.664416241645813,0.3318142406642437,,1503.279053723299,2.2605403900146483,21.09790916442871,1.027474308013916,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 21:00:00+00:00,17805.9666015625,18.879999542236327,1.3104166585952044,1.6070291542448103,2.525109648704529,0.4604311399161815,,770.4451999808016,2.2166644096374513,21.09827041625976,0.9649120807647704,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 21:10:00+00:00,13929.199609375,0.0,1.3951389152556657,1.5655331396497787,2.3730489015579224,0.1890914373099804,,0.0,2.0908015966415405,21.09827041625976,0.9217467665672302,2245.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 21:20:00+00:00,10494.3,0.0,1.4274305660277604,1.6527091526426374,2.050764799118042,0.1874999992549419,1.0146975,0.0,2.1327245235443115,21.081090927124023,0.8943456292152405,2428.472265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 21:30:00+00:00,13259.733203125,65.99999885559082,1.4148148138076069,1.9583371424116192,1.6316928386688232,0.2836371563374996,1.01442875,2102.761677327305,2.174265432357788,21.048538970947263,0.9071465134620668,2414.930615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 21:40:00+00:00,21672.56640625,79.0999984741211,1.320023139193654,2.1166631721891465,1.3986827850341796,0.9636140160262584,1.0108525,4263.229034684948,2.2682631492614744,21.030996322631836,1.0909165620803836,2433.33330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 21:50:00+00:00,16501.1501953125,66.8,1.2351851779967546,2.2556111835874617,1.5904836893081664,1.1670283488929272,1.001395,3363.21205000701,2.2164802074432375,21.009295272827153,1.2799187183380127,2460.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-09 22:00:00+00:00,16851.35,84.43999938964843,1.2180555421859025,2.271257164422422,1.7304989576339722,0.7761140041053295,,3312.3996310728953,2.2708992958068848,21.022496795654295,1.2618029832839963,2332.291748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 22:10:00+00:00,23028.16640625,58.59999961853027,1.142708333209157,1.9333351873792708,1.9113786697387696,1.7506510190665725,,4003.2616618546263,2.2327573776245115,21.012008666992188,1.34320011138916,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 22:20:00+00:00,14278.5,39.060000610351565,1.1623842556029558,1.8248811268247664,2.3370567560195923,0.7162905149161816,,1997.0058344839545,2.282282304763794,21.022134780883786,1.0936350584030152,1150.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 22:30:00+00:00,19326.5,71.93999938964843,1.143518503382802,1.5852851414121687,2.5644243478775026,1.050274872034788,,3355.557212470736,2.2773647785186766,21.01725273132324,1.0284661769866943,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 22:40:00+00:00,17488.65,42.21999969482422,1.1181712944060564,1.4594551586546003,2.7965867280960084,1.38447627350688,,2384.2874231533615,2.247178888320923,21.022315979003903,0.8974508881568909,2375.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 22:50:00+00:00,15390.2001953125,57.119999694824216,1.1574074108153585,1.236433150712401,3.116433358192444,0.5050636522471905,,1834.4367396145203,2.2718462467193605,21.01761474609375,0.8617585659027099,2364.93046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:00:00+00:00,28382.480859375,65.92000045776368,1.1056712944060565,1.1702331804670394,3.2161742448806763,1.7630208186805247,,4340.836354354763,2.0855974912643434,21.016168212890623,0.827965259552002,2365.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:10:00+00:00,16515.1876953125,33.79999923706055,1.073726852610707,0.9102325581945476,3.5855910539627076,1.3837529115378857,,2515.8199406654144,2.0867664337158205,21.01634864807129,0.788113534450531,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:20:00+00:00,12013.4333984375,52.94000015258789,1.114467604830861,0.7887649440206587,3.928644442558289,0.6449652962386608,,2206.830322193796,2.1081663608551025,21.016891479492188,0.7469895958900452,491.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:30:00+00:00,16988.0833984375,53.84000091552734,1.0780092794448135,0.6293957495130598,4.059592318534851,1.5664062432944774,,3139.180304787721,2.153802728652954,21.016710662841795,0.7233383536338807,2475.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:40:00+00:00,10801.366796875,37.439999389648435,1.0952546197921038,0.4787565612234174,4.380323719978333,0.8023726873099803,,1741.1852510234028,2.172650623321533,21.016891479492188,0.7015555381774903,2445.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-09 23:50:00+00:00,14973.85,28.85999984741211,1.1118055660277606,0.372308161202818,4.5051991701126095,0.6719473116099834,,1139.0966256992417,2.1657933712005617,21.01399765014649,0.66830815076828,2347.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
