,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-11 03:00:00+00:00,16751.8498046875,33.319999313354494,2.0929398138076065,0.8926017546094952,3.471467137336731,0.3248697809875011,,1806.848919470328,1.7411187887191772,19.844834899902345,3.1887753009796147,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:10:00+00:00,17657.35,48.37999954223633,2.0929398138076065,0.8548547648824749,3.267365908622742,1.859519713371992,,2935.2563635267784,1.809822940826416,19.839770889282228,3.3190285205841072,2164.9305419921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:20:00+00:00,11754.2333984375,37.24000015258789,2.0929398138076065,0.7091387652792036,3.454434370994568,0.7567274503409862,,1737.1619069594508,2.042792797088623,19.839409255981444,3.122425413131714,2456.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:30:00+00:00,12879.9,27.43999938964844,2.0931712705641985,0.6168455624021589,3.691533970832825,0.6092303387820721,,1019.3421149233908,1.9986923456192016,19.84121780395508,3.014176368713379,2426.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:40:00+00:00,16389.23359375,0.0,2.0931712705641985,0.5667765640653669,3.594977784156799,0.2065972201526164,,0.0,1.970618724822998,19.841036987304687,2.8000160217285157,2412.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 03:50:00+00:00,9553.57958984375,0.0,2.0930555421859025,0.519389357510954,3.3377622842788695,0.1957465313374995,,0.0,1.8205281972885132,19.839770889282228,2.806839179992676,484.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:00:00+00:00,5400.94697265625,0.0,2.092592628672719,0.5547911667264998,2.918961930274963,0.1954571805894374,,0.0,1.7649610757827758,19.83922843933106,2.6272225379943848,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:10:00+00:00,6179.60146484375,0.0,2.092592628672719,0.5164791726507245,2.6997052431106563,0.1955295167863368,,0.0,1.8688966751098632,19.838866806030275,2.6272225379943848,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:20:00+00:00,10202.666796875,0.0,2.092592628672719,0.5259099745191633,2.3622372150421143,0.1957465313374995,,0.0,1.7853946924209594,19.838685989379883,2.6047826766967774,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:30:00+00:00,8893.1666015625,0.0,2.092592628672719,0.5251321458257734,2.0536672115325927,0.1955295167863368,,0.0,1.8172466993331908,19.83814353942871,2.5508009433746337,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:40:00+00:00,8988.3833984375,0.0,2.092592628672719,0.5141399645246565,1.7770771026611327,0.1952401660382747,,0.0,1.822320532798767,19.83705863952637,2.545603942871094,2457.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 04:50:00+00:00,11983.8998046875,0.0,2.092592628672719,0.5303777717985212,1.5051014184951783,0.1953848414123057,,0.0,1.5877357006072998,19.836697006225585,2.4608121871948243,2442.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:00:00+00:00,18461.36640625,0.0,2.092592628672719,0.6236509704031049,1.2552779912948608,0.1948061369359492,,0.0,0.971981644630432,19.83742027282715,2.4311763763427736,965.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:10:00+00:00,11581.8498046875,17.1,2.092592628672719,0.919869162980467,1.1435294985771178,0.2002314828336238,,653.8957765772818,1.0380975961685182,19.840133285522462,2.539762210845947,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:20:00+00:00,13479.5833984375,78.83999938964844,2.092592628672719,0.9777457498945296,0.8788722634315491,0.8683449201285839,,2774.6630358144453,1.7530148029327393,19.83705863952637,3.152980089187622,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:30:00+00:00,12531.9666015625,81.98000030517578,2.092592628672719,0.8522823595441876,0.8581697106361389,0.7853732399642468,,2482.2418708228456,2.146733045578003,19.842484283447263,3.5993818759918215,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:40:00+00:00,15817.4833984375,78.28000068664551,2.092592628672719,0.8212409519590436,0.9581746339797974,1.1255063466727733,,2845.0753766384123,2.15654399394989,19.84736747741699,3.097920560836792,2026.041680908203,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 05:50:00+00:00,9235.283203125,0.0,2.092592628672719,0.6487011575140058,1.132562470436096,0.5010127387940884,,0.0,1.816657018661499,19.86165351867676,2.9256355285644533,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:00:00+00:00,9329.20009765625,0.0,2.092592628672719,0.662873759213835,1.007408761978149,0.1960358820855617,,0.0,1.1006643056869507,19.871961975097655,2.539443397521973,2469.7916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:10:00+00:00,13578.4833984375,0.0,2.092592628672719,0.7636559628881513,0.6969904899597168,0.1960358820855617,,0.0,1.0623983860015866,19.87521743774414,2.396495819091797,2381.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:20:00+00:00,10396.883203125,0.0,2.092592628672719,0.7158961557783186,0.4906449794769287,0.1957465313374995,,0.0,1.2073031902313232,19.890407943725585,2.517637014389038,1443.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:30:00+00:00,7226.5666015625,0.0,2.0730324346572164,0.7935081624425947,0.3954504132270812,0.1929976932704448,,0.0,1.2843147754669189,19.896556854248047,2.542091417312622,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:40:00+00:00,8708.2333984375,0.0,2.0597222644835713,0.8025479697622357,0.3722560547292232,0.1929253540933131,,0.0,1.1160539865493777,19.907046508789065,2.5915258884429933,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 06:50:00+00:00,10553.533203125,0.0,2.092592628672719,0.8109473728574811,0.3403186863288283,0.1937934093177318,,0.0,1.3649402618408204,19.92856559753418,2.796820878982544,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:00:00+00:00,12997.0501953125,0.0,1.5883102018386126,0.8457141422666608,0.3387347459793091,0.1929976932704448,,0.0,0.5662761509418488,19.92115173339844,2.769377565383911,905.9028076171876,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:10:00+00:00,13605.45,0.0,1.4194444257766008,0.9330809616483748,0.3387347459793091,0.1941550992429256,,0.0,0.1552956327795981,19.935980987548827,2.89555401802063,2409.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:20:00+00:00,10370.0,4.6400001525878904,1.2625000316649673,1.022217955533415,0.3387347459793091,0.1974826447665691,,244.3157139024541,0.1196233108639716,19.951714706420898,3.069836664199829,2408.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:30:00+00:00,6800.05,75.4999984741211,0.7900462944060563,1.3316571497358385,0.3662488639354705,0.3059172473847865,,1728.7374269562424,1.1544995605945587,19.95424613952637,3.43955454826355,1942.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:40:00+00:00,10819.1333984375,92.63999938964844,0.3608796287328004,1.343659141007811,0.4145170129835605,0.2818287126719951,,2047.7312487359216,1.8395718574523925,19.958224487304687,4.2950996398925785,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 07:50:00+00:00,19639.483203125,99.0999984741211,0.3111111108213662,1.3182631515897811,0.4326975524425506,0.6911892347037792,,3164.457270196969,2.24436411857605,19.97630920410156,4.996869659423828,978.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:00:00+00:00,20958.3998046875,99.0999984741211,0.1442129645496606,1.2561031841672956,0.4904496401548385,1.7036313466727733,,4603.716123868254,2.16165542602539,19.98354263305664,4.380096054077148,2458.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:10:00+00:00,11744.05,19.560000228881837,0.1952546302229164,1.0504551433958114,0.6096301436424255,1.1781684033572677,,959.852238046981,2.1507800102233885,20.013563537597655,4.0763421058654785,2424.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:20:00+00:00,11550.7333984375,0.0,0.312268518283963,1.0691131615079938,0.7791037142276764,0.2017505846917628,,0.0,1.3219044208526611,20.031828689575196,3.2449137687683107,486.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:30:00+00:00,11529.9,0.0,0.1555555563420056,1.12381713623181,0.7561573147773742,0.1932147048413753,,0.0,1.0266528606414795,20.054253768920898,3.125587844848633,990.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:40:00+00:00,7971.6890625,0.0,0.1041666656732558,1.053493168298155,0.4030477344989777,0.1910445593297481,,0.0,1.0887052297592164,20.090241622924804,3.103450012207031,2455.208251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 08:50:00+00:00,5758.19072265625,0.0,0.1796296287328003,1.1335151457227766,0.3387347459793091,0.1958188734948634,,0.0,1.287378692626953,20.159867095947263,2.942618894577026,2430.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:00:00+00:00,8411.6833984375,0.0,0.0423611115664242,1.143173172418028,0.3387347459793091,0.1911892376840114,,0.0,0.9665367245674134,20.117911529541015,3.087755584716797,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:10:00+00:00,14136.9330078125,0.0,0.0336805563420056,1.1663351559080184,0.3387347459793091,0.1911892376840114,,0.0,1.0339113473892212,20.15661201477051,3.337907505035401,2416.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:20:00+00:00,13970.7998046875,0.0,0.0317129637114702,1.3299811624921858,0.3387347459793091,0.1917679391801356,,0.0,0.9818623542785644,20.154983901977538,3.7179797172546385,473.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:30:00+00:00,14804.883203125,4.55999984741211,0.0303240748122332,1.3727191709913311,0.3387347459793091,0.1913339160382747,,267.56710165139935,0.9905022382736206,20.162760543823243,4.292493724822998,804.8611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:40:00+00:00,11734.283203125,75.39999847412109,0.0306712970137594,1.5949831270612775,0.3431996922940016,0.3496817134320736,,1995.078136415753,1.4641719579696657,20.16637802124023,5.027702808380127,2467.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 09:50:00+00:00,18307.866796875,91.93999786376956,0.0309027787297963,1.3759471201337874,0.4644941329956055,0.4367766223847866,,3175.5762287062335,2.2539623498916628,20.14937744140625,5.663908386230469,2426.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:00:00+00:00,17788.36640625,89.27999877929688,0.0362268527969717,1.5263811611570417,0.5521175026893616,1.4181857757270335,,3757.176639475034,2.338427782058716,20.171079254150392,5.102340507507324,2440.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:10:00+00:00,12386.8498046875,81.03999938964844,0.0667824078351258,1.193297150079161,0.6731968820095062,0.5709635488688946,,2664.061202588922,2.3951635837554934,20.176324081420898,5.14977617263794,2410.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:20:00+00:00,14467.616796875,18.780000305175783,0.1053240742534397,1.298421170655638,0.7157397747039795,0.6036603145301342,,1111.3429651974634,2.261362218856811,20.206886291503903,4.008620023727417,2423.263818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:30:00+00:00,7954.35234375,0.0,0.0550925931893287,1.1525371574796737,0.6340368688106537,0.1949508182704448,,0.0,1.6151142358779906,20.224609375,3.629610061645508,1949.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:40:00+00:00,4245.882861328125,0.0,0.0255787044763563,1.299919154588133,0.4626301422715187,0.1916232727468013,,0.0,1.218898558616638,20.23835334777832,3.240008449554443,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 10:50:00+00:00,258.7599609375,0.0,0.0248842600267379,1.2565691971220077,0.3788648545742035,0.1915509335696696,,0.0,1.1612140536308289,20.271086502075196,3.088808870315552,1937.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:00:00+00:00,1699.049560546875,0.0,0.0244212970603255,1.4404071592725811,0.3387347459793091,0.191695611923933,,0.0,0.6140970095992089,20.288447189331055,3.580197477340698,2439.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:10:00+00:00,7767.4,0.0,0.0237268526107072,1.281799175683409,0.3387347459793091,0.1897424779832363,,0.0,0.4468011617660522,20.289352035522462,4.086462450027466,2435.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:20:00+00:00,11693.9333984375,0.0,0.0237268526107072,1.320033147279173,0.3387347459793091,0.1884403936564922,,0.0,0.0760420151054858,20.308882904052737,4.279639339447021,2438.88896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:30:00+00:00,14134.5998046875,0.0,0.0231481489026919,1.5439311527647075,0.3387347459793091,0.1884403936564922,,0.0,0.4060795545578003,20.30725517272949,4.229708671569824,2421.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:40:00+00:00,16996.1333984375,0.0,0.0231481489026919,1.5653631472028793,0.3387347459793091,0.1882957182824611,,0.0,0.4577191799879074,20.337817764282228,5.283162689208984,2428.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 11:50:00+00:00,18590.966796875,0.0,0.0231481489026919,1.9093291305936873,0.3395962990820408,0.18815104290843,1.01311,0.0,0.6642538666725158,20.322808074951173,5.9249372482299805,2434.375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 12:00:00+00:00,20363.66640625,48.099999237060544,0.0239583340939134,2.193383171502501,0.3897338062524795,0.2564380817115306,1.0127625,2938.0398589622846,1.023582649230957,20.337636947631832,6.690895843505859,490.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 12:10:00+00:00,18512.433203125,91.0999984741211,0.0281250007450578,2.24097519153729,0.4565669864416122,0.8864293865859508,1.01183,4469.613851078708,2.1393144369125365,20.34306259155273,6.794901371002197,2451.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 12:20:00+00:00,15452.083203125,99.0999984741211,0.0315972228068856,1.9381951832212507,0.5547910988330841,1.453052657097578,,4140.151189967691,2.677331829071045,20.358253479003903,7.749481868743897,2425.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 12:30:00+00:00,14990.5498046875,99.0999984741211,0.0775462966412304,1.896465160790831,0.7730094134807587,0.7578848294913769,,3856.280067854865,2.588208866119385,20.37416801452637,7.405789470672607,2438.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 12:40:00+00:00,13073.5830078125,99.0999984741211,0.1391203705221413,1.6352891468442976,0.8236628174781799,1.5337818555533886,,3773.191987560138,2.6661126613616943,20.386647033691407,6.239176654815674,2426.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 12:50:00+00:00,12253.5666015625,99.0999984741211,0.184375001862645,1.543367197457701,0.873026168346405,0.7963686160743236,,3000.5459218777205,2.614883279800415,20.40599670410156,5.093258190155029,2421.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:00:00+00:00,15215.7498046875,97.03999938964844,0.2415509272366761,1.394095160905272,1.152567660808563,1.242693870514631,,4316.4196940926,2.673044490814209,20.41648597717285,4.343999671936035,2408.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:10:00+00:00,16547.7501953125,38.87999992370605,0.2688657391816377,1.2420011782087386,1.2985764145851135,1.4698351077735423,,2539.1438328573213,2.5949753284454347,20.44397392272949,3.85423755645752,2434.722265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:20:00+00:00,14905.6330078125,0.0,0.3856481511145829,1.1539711498655378,1.4349128007888794,0.2176649294793605,,0.0,2.4323444843292235,20.46350517272949,3.358984422683716,2414.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:30:00+00:00,15932.5330078125,0.0,0.4947916585952042,1.32901516193524,0.9472386121749878,0.1916232727468013,,0.0,1.9020838022232056,20.486110687255863,3.015530014038086,2413.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:40:00+00:00,12214.5333984375,0.0,0.2586805555969476,1.2068131946958602,0.5005597621202469,0.1897424809634685,,0.0,1.7412490367889404,20.48376007080078,3.034997940063477,2437.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 13:50:00+00:00,20476.533203125,0.0,0.041666667209938,1.5597271942533553,0.3518737941980362,0.1882957182824611,,0.0,1.4033456325531006,20.50708923339844,2.7893481254577637,2398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 14:00:00+00:00,21570.399609375,0.0,0.0248842600267379,1.6050631784833969,0.3387347459793091,0.1882957182824611,,0.0,1.6048364639282229,20.494068145751953,3.410806131362915,477.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 14:10:00+00:00,18217.81640625,51.25999908447265,0.0245370378019286,2.096815111581236,0.3452292114496231,0.2458043985068798,1.007740375,2341.5210573965137,1.615094256401062,20.50473861694336,4.5414735794067385,640.6250244140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 14:20:00+00:00,21384.8828125,79.85999908447266,0.0268518525641409,1.6943131708540022,0.4725321248173714,0.8673321895301342,1.0101525,3935.4908529941663,2.5733198165893554,20.51468505859375,5.8119096755981445,2415.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 14:30:00+00:00,17692.05,88.32000122070312,0.0349537046626208,1.7674891733564435,0.555869135260582,0.8281973533332347,,3517.6381436026627,2.7011038780212404,20.508355712890623,5.804749870300293,2457.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 14:40:00+00:00,19093.75,97.3000030517578,0.0858796309679745,1.7184151434339583,0.6052476406097412,0.8538773111999035,,4029.96713786648,2.5597878456115724,20.513600540161132,4.186446952819824,2454.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 14:50:00+00:00,19812.133203125,97.3000030517578,0.0956018526107071,1.7177691721357404,0.732543808221817,1.1072048477828502,,4660.106075915278,2.607618522644043,20.511972427368164,3.850139999389648,2446.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:00:00+00:00,12631.0666015625,97.3000030517578,0.1553240764886139,1.6306651615537704,0.9458358883857728,1.5005063824355602,,4067.0800856636824,2.401619720458984,20.524450302124023,2.8890146732330324,2420.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:10:00+00:00,11395.15,97.3000030517578,0.1850694466382264,1.444675161782652,1.0854158997535706,1.076605885475874,,3318.8335973473995,2.486596918106079,20.541269302368164,2.5062975883483887,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:20:00+00:00,12053.8833984375,77.74000244140623,0.2541666705161332,1.2257591509260235,1.3420220136642456,0.8673322014510632,,2759.521338468654,2.464473342895508,20.54814147949219,1.7816186666488647,2425.000048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:30:00+00:00,12392.266796875,0.0,0.330092592909932,1.135213162843138,1.4009910345077514,0.2430555574595927,,0.0,2.358823919296265,20.55971488952637,1.3916563510894775,2434.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:40:00+00:00,16814.5662109375,0.0,0.3642361182719468,1.2955531382001937,0.9711990118026732,0.1910445682704448,,0.0,1.4921839714050291,20.561885070800777,0.987565541267395,2411.805615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 15:50:00+00:00,13674.05,0.0,0.371527786925435,1.2773931526578963,0.5147706493735313,0.188006367534399,,0.0,1.5910117149353027,20.57779960632324,0.9461848020553588,2395.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:00:00+00:00,16337.5498046875,0.0,0.0606481492519377,1.1859671615995466,0.3586353119928389,0.1882957182824611,,0.0,1.077228569984436,20.55989532470703,1.1131759881973269,1422.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:10:00+00:00,16945.5169921875,0.0,0.0246527785435317,1.4847091459669173,0.3397547650150955,0.1882957182824611,,0.0,1.1304821252822876,20.56622581481934,1.017545998096466,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:20:00+00:00,11928.5166015625,0.0,0.0232638896442949,1.5256551765836774,0.3387347459793091,0.1884403936564922,,0.0,1.2799131631851195,20.568757247924804,1.5494767904281617,1968.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:30:00+00:00,13356.13359375,0.0,0.021875000768341,1.6882111811079086,0.3387347459793091,0.1889467619359493,,0.0,1.1441025018692017,20.5853946685791,2.1241193771362306,2460.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:40:00+00:00,13015.533203125,0.0,0.0208333341870457,1.4289651894010604,0.3387347459793091,0.1884403936564922,,0.0,1.0901156902313232,20.553565597534178,2.900390625,2461.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 16:50:00+00:00,18721.9833984375,0.0,0.0208333341870457,1.97902314895764,0.3387347459793091,0.1883680574595927,,0.0,1.1036799430847168,20.534577941894533,2.4493287086486815,2435.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 17:00:00+00:00,19149.28359375,5.94000015258789,0.0208333341870457,2.208405163232237,0.3390923336846754,0.1884403936564922,1.0235616666666667,471.9842506754265,1.3612019062042235,20.51305732727051,3.513851594924927,2431.597265625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 17:10:00+00:00,20254.31640625,72.82000122070312,0.0228009267011656,2.5808472179807724,0.3672710657119751,1.047598411887884,1.036994,5008.675855615996,1.5544731616973877,20.518483352661132,5.075977802276611,2470.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 17:20:00+00:00,12728.45,60.25999984741211,0.0355324079748241,2.343091204110533,0.518219655752182,0.7174479119479656,1.0120912,3258.2754969051816,2.5665198802947997,20.52445068359375,6.328098487854004,2405.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 17:30:00+00:00,15020.783203125,75.07999954223632,0.0513888906687496,2.1781411671079693,0.7067304968833923,1.4097222499549389,,4394.184198808247,2.60192289352417,20.523003387451173,5.076025104522705,2445.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 17:40:00+00:00,11583.15,65.91999893188476,0.0849537055939434,2.121379139367491,0.7946178019046783,0.5203993074595928,,2613.717101345597,2.6295833587646484,20.52481155395508,3.860904407501221,2416.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 17:50:00+00:00,17232.23359375,99.0999984741211,0.137384260073304,2.069195177499205,0.7076015055179596,0.4724392227828503,,3161.603102326475,2.6290849685668944,20.52137565612793,2.9353334903717037,2388.888916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:00:00+00:00,20949.999609375,99.0999984741211,0.0938657391816376,2.095981123391539,0.7654539704322815,1.3190827064216135,,5063.480372051256,2.562812900543213,20.517216873168945,2.339217472076416,940.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:10:00+00:00,15645.43359375,99.0999984741211,0.1619212973862885,1.9242011808790267,0.9658858895301818,1.2623697690665725,,3927.8560717350215,2.600697088241577,20.516493606567384,1.982159233093262,347.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:20:00+00:00,15618.5498046875,76.13999938964844,0.1577546302229164,1.7396611475385726,1.0695489287376403,1.5683593682944774,,4281.76008062075,2.5963887691497805,20.516855239868164,1.555811882019043,2471.874951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:30:00+00:00,11011.11640625,43.17999877929687,0.2201388914138077,1.5471151613630354,1.3107149958610536,0.925925963371992,,2498.356228527434,2.58052282333374,20.51902503967285,1.2387935161590575,2441.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:40:00+00:00,9833.2666015625,73.05999908447265,0.2555555541068314,1.5585591577924789,1.5157115697860717,0.5431134216487408,,2273.323055469053,2.5767025470733644,20.51757850646973,0.9119126439094544,2438.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 18:50:00+00:00,14565.0330078125,4.4,0.3521990794688462,1.4505811476148665,1.4511254549026489,0.2936197869479656,,158.41165664013892,2.551010179519653,20.51794013977051,0.8718950629234314,2434.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 19:00:00+00:00,20140.36640625,0.0,0.2034722235985099,1.6305311464704573,1.305464506149292,0.1915509276092052,,0.0,2.3023085594177246,20.496057510375977,0.735071063041687,1927.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 19:10:00+00:00,14659.73359375,5.6400001525878904,0.0230324081610887,2.0867451929487286,0.6741090714931488,0.1888020895421505,1.0187425,349.0244702132219,2.2599430084228516,20.48647232055664,0.7995456695556641,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 19:20:00+00:00,18408.4166015625,76.45999908447266,0.0230324081610887,2.2254211449064316,0.4382020086050033,0.4942129753530025,1.014124,3355.7497021706063,2.342786502838135,20.474898529052737,1.412053108215332,1763.1945068359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 19:30:00+00:00,20692.11640625,81.25999755859375,0.0245370378019286,2.143293144647032,0.4421050667762755,0.8966290645301342,1.0009,4021.362713847336,2.4786562442779543,20.466218566894533,2.123107481002807,2446.180517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 19:40:00+00:00,13732.8501953125,88.15999755859374,0.0385416673962025,2.326395180169493,0.544749292731285,0.7578848592936993,1.005355,3143.2467752242474,2.4442437171936033,20.45609130859375,1.6729608535766602,2421.527783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 19:50:00+00:00,19685.7001953125,96.6999969482422,0.0482638899236916,2.3576131367124615,0.6553357481956482,0.5498408548533916,1.0049800000000002,3732.352073239656,2.52391676902771,20.44578285217285,1.2787205457687378,2442.70830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:00:00+00:00,22764.85,96.6999969482422,0.0509259272366761,2.4831191563047468,0.7077641129493714,1.243851261585951,1.011347,5204.244858438099,2.4759827136993406,20.437101745605467,1.0644826889038086,2427.430517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:10:00+00:00,18922.516796875,96.6999969482422,0.059375001862645,2.391791202966124,0.7777289867401123,1.060474532097578,1.006815,3707.74518730888,2.4560805797576903,20.428964614868164,1.0644826889038086,2412.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:20:00+00:00,22301.700390625,96.6999969482422,0.0854166675359009,2.5008351349271836,0.9108755230903626,0.7569444470107556,1.011879,4500.099657991597,2.477988529205322,20.417932510375977,0.6506292998790741,939.58330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:30:00+00:00,25907.399609375,94.1999969482422,0.0962962973862885,2.483317139092833,0.8294932246208191,1.3425202541053296,1.011008,5464.942112620649,2.463339376449585,20.41431541442871,0.4630262911319732,993.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:40:00+00:00,14836.913671875,37.52000007629395,0.1326388869434593,2.1050931476987897,1.2452385187149049,1.4542824439704418,1.00298,2172.5739080077233,2.460114908218384,20.42136878967285,0.3880250871181488,2471.527783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 20:50:00+00:00,14198.1666015625,81.58000030517579,0.1825231511145829,1.995511152688414,1.6300573587417602,0.3527922444045543,,2085.6318014060093,2.5147659301757814,20.422092056274415,0.2826361954212188,2447.22216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 21:00:00+00:00,23148.26640625,95.51999969482422,0.212500001862645,1.835277130547911,1.5037003993988036,1.1751302175223828,,4098.234809041942,2.4957160472869875,20.422453689575196,0.2210477024316787,2422.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 21:10:00+00:00,25679.527734375,45.34000015258789,0.2249999988824128,1.595503165666014,1.6157566547393798,1.6756365947425365,,3830.281966462077,2.460863447189331,20.42408142089844,0.2064462065696716,2398.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 21:20:00+00:00,17951.448828125,22.119999694824216,0.2738425958901643,1.3668531679548324,1.8902568817138672,0.6731770746409893,0.0,1940.2421850430949,2.492064619064331,20.42679443359375,0.1763690948486327,1431.94443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 21:30:00+00:00,17456.08359375,0.0,0.3642361063510179,1.24882717365399,2.1113587617874146,0.2076099596917628,,0.0,2.3554626941680907,20.42516670227051,0.1651478052139282,226.3888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 21:40:00+00:00,12982.9333984375,0.0,0.3704861063510178,1.3236471676267685,1.717544150352478,0.1922019682824611,,0.0,2.328465795516968,20.421006774902345,0.1824505895376205,2437.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 21:50:00+00:00,16634.166796875,18.299999237060547,0.2741898167878388,1.3321151518262924,1.2562676072120669,0.1954571835696697,1.0,1100.9655973894164,2.3844404220581055,20.40111389160156,0.1870035529136657,2437.847216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 22:00:00+00:00,23276.716796875,79.0999984741211,0.2739583361893891,1.6022911333478986,0.7196085929870606,0.6333911828696728,1.0,4674.06700316626,2.453804683685303,20.380316162109377,0.2016480207443237,2399.652734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-11 22:10:00+00:00,20388.3333984375,79.75999908447265,0.1745370384305714,1.588727142754942,0.5477272391319274,0.8958333544433117,,4348.802408414475,2.501712369918823,20.36765823364258,0.288586789369583,2410.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 22:20:00+00:00,17019.06640625,95.55999908447264,0.1585648152977226,1.6158871673978863,0.7328490436077117,0.5687934093177318,,3851.452616315187,2.4651659965515136,20.35572166442871,0.2804822981357574,2430.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 22:30:00+00:00,16410.1666015625,99.0999984741211,0.1422453705221413,1.5974391483701766,0.8167741417884826,1.440755157917738,,6322.640367253263,2.4821849822998048,20.345775985717772,0.2317218363285064,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 22:40:00+00:00,7552.8708984375,99.0999984741211,0.136574076488614,1.3310471796430647,1.0414862394332889,2.4414062194526194,,3394.895725562531,2.414718198776245,20.35680694580078,0.2101712197065353,417.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 22:50:00+00:00,6612.98173828125,59.35999870300293,0.177893518283963,1.006611778680235,1.6420679092407229,0.5578703634440899,,1365.463090877941,2.448002338409424,20.35536003112793,0.2029631733894347,2422.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:00:00+00:00,6317.95703125,0.0,0.2472222257405518,0.9989125394262374,1.59807608127594,0.206886576861143,,0.0,1.938535451889038,20.36657295227051,0.163561338186264,2413.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:10:00+00:00,11216.08359375,0.0,0.1252314813435076,0.919121351186186,1.3008006811141968,0.1920572958886623,,0.0,1.119212532043457,20.32443618774414,0.1619874626398086,2450.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:20:00+00:00,11943.3166015625,0.0,0.0210648156004026,1.3106143497861922,1.0163096904754638,0.1919126205146312,,0.0,1.1068247318267823,20.30182991027832,0.1639051884412765,2440.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:30:00+00:00,11624.8666015625,0.0,0.0238425933755933,1.493729140702635,0.4509024083614349,0.1923466436564922,,0.0,0.7782119512557983,20.262406158447263,0.2654783338308334,1444.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:40:00+00:00,7769.99599609375,0.0,0.018981482181698,1.8956771635450425,0.3387347459793091,0.1920572929084301,,0.0,0.8228253722190857,20.282117080688472,0.7537457168102264,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-11 23:50:00+00:00,8368.1333984375,0.0,0.0185185191221535,1.7333451294340194,0.3387347459793091,0.1919849567115306,,0.0,0.8263962388038635,20.258608245849608,1.871814203262329,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 00:00:00+00:00,13141.25,0.0,0.0181712971068918,1.8152211689390243,0.3387347459793091,0.1920572958886623,,0.0,0.771658968925476,20.26041641235351,2.40863676071167,2451.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 00:10:00+00:00,11994.166796875,0.0,0.0179398157633841,1.7559451603330671,0.3387347459793091,0.1920572929084301,,0.0,0.8143044948577881,20.25028877258301,2.62264084815979,2438.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 00:20:00+00:00,10731.6333984375,0.0,0.0179398157633841,1.8559551262296736,0.3387347459793091,0.1919126205146312,,0.0,0.8808340907096863,20.189887237548827,2.9194976329803466,2438.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 00:30:00+00:00,10738.1666015625,0.0,0.0185185191221535,2.448023178521544,0.3406754317693412,0.1919126205146312,,0.0,0.8423689365386963,20.16673889160156,2.9386880874633787,2419.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 00:40:00+00:00,14901.9666015625,0.0,0.0185185191221535,2.6379031681455674,0.4041536673903465,0.1919126205146312,1.053425,0.0,0.8438573479652405,20.14992065429687,4.3312499046325685,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 00:50:00+00:00,13429.1833984375,65.63999938964844,0.0185185191221535,2.926843120995909,0.3890231281518936,0.1963975690305232,1.0582095,2285.285306557462,1.0086397051811218,20.165835189819337,6.8398161888122555,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 01:00:00+00:00,20842.65,87.5999984741211,0.0186342598870396,2.616095163766295,0.4389059782028198,0.2695312492549419,1.0214733333333337,4214.950790464448,2.193282413482666,20.17415390014649,7.120989608764648,1969.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 01:10:00+00:00,21733.05,96.1999969482422,0.0199074081145226,2.582369139138609,0.5300227522850036,0.5282841496169567,1.0166039999999998,5572.460499858649,2.445981502532959,20.17578125,7.44182710647583,2432.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 01:20:00+00:00,14548.883203125,96.1999969482422,0.0215277785202487,2.377927162591368,0.5400312960147857,1.430844920128584,1.008325,4183.382642932349,2.430648183822632,20.189887619018556,6.689147853851319,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 01:30:00+00:00,16418.16640625,96.1999969482422,0.0268518525874241,2.211987163964659,0.5549027055501937,1.131510429829359,,4489.241324380756,2.455203819274902,20.191334533691407,5.753518581390381,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 01:40:00+00:00,11556.3166015625,96.1999969482422,0.043055555783212,1.9022691511549057,0.6403962552547455,1.481626170128584,,3686.5419894163815,2.415636205673218,20.19947166442871,3.937915563583374,2457.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 01:50:00+00:00,10653.0,96.1999969482422,0.060300926491618,1.7192831539548934,0.786316043138504,1.0862991861999034,,2830.6604361391246,2.4534292221069336,20.197663879394533,2.889961004257202,2409.374951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:00:00+00:00,12821.383203125,96.1999969482422,0.0899305570870636,1.5305151485837996,0.9337946772575378,0.8375289015471935,,3639.8421285678023,2.4327776432037354,20.203630828857424,1.8941570520401,2405.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:10:00+00:00,19538.900390625,71.59999923706054,0.1015046317130326,1.381945135537535,1.050793755054474,1.7936921291053296,,4980.261165347083,2.4080443382263184,20.203450012207036,1.3671597480773925,477.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:20:00+00:00,11906.2666015625,6.700000154972076,0.1188657406717537,1.1788111471571028,1.239713728427887,0.6949508063495159,,768.5066772224579,2.387809085845947,20.20887565612793,0.9467190504074096,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:30:00+00:00,8333.76650390625,0.0,0.105208334699273,1.1539991878904403,1.2829556345939637,0.1964699082076549,,0.0,1.807816982269287,20.205620193481447,0.6372996687889099,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:40:00+00:00,12263.3666015625,0.0,0.0510416673496364,1.2211651586927474,0.7061136484146118,0.1919849567115306,,0.0,1.1328642964363098,20.20543937683106,0.5733085870742798,1469.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 02:50:00+00:00,21596.7,0.0,0.0175925934687256,1.225177147332579,0.3927121490240096,0.1919126205146312,,0.0,1.4404623985290528,20.19784469604492,0.7002807497978211,2426.388818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:00:00+00:00,16172.8166015625,65.19999885559082,0.0186342600733041,1.2867491506971418,0.3387347459793091,0.2846498899161815,,3296.2971993966553,1.1664907693862916,20.18030242919922,1.0169256329536438,479.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:10:00+00:00,15460.45,85.61999969482422,0.0231481489026918,1.448577191773802,0.3947104454040526,0.6385995380580425,,3978.6906705567744,2.222944164276123,20.177047348022462,1.317211127281189,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:20:00+00:00,11507.86640625,93.30000152587893,0.0225694451946764,1.194433166924864,0.4938467025756836,1.0274884037673473,,3118.283279607461,2.3882938385009767,20.17994079589844,1.84625301361084,2165.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:30:00+00:00,15721.1998046875,99.0,0.0266203710809349,1.1859231733717024,0.5548429429531098,0.9372106723487376,,4754.256680653918,2.402417707443237,20.171259689331052,1.2394867062568664,2438.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:40:00+00:00,11194.1,99.0,0.0417824082076548,1.083163144532591,0.6949182510375976,1.861834495514631,,4935.861492080004,2.403767490386963,20.168547058105467,0.7394096255302429,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 03:50:00+00:00,8064.48330078125,99.0,0.0523148156702517,0.9956513666547836,1.0378325939178468,0.7934751324355602,,2396.7492105168667,2.460514497756958,20.174515151977538,0.614096713066101,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:00:00+00:00,12185.4333984375,99.0,0.0714120376855133,0.8207345508970318,1.2187211155891418,0.7475405149161816,,3766.149342629968,2.4869603157043456,20.17324905395508,0.5381534814834594,1024.652749633789,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:10:00+00:00,13516.4501953125,71.56000061035157,0.0877314824610947,0.7370199703611433,1.2662986516952517,1.7020399503409862,,4221.449463957515,2.492868947982788,20.17487678527832,0.5374706983566284,2411.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:20:00+00:00,9018.0833984375,48.07999877929687,0.1162037048488854,0.5215215646661817,1.427783989906311,0.5588831238448619,,1961.3688652676597,2.529002857208252,20.17885551452637,0.3700265228748321,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:30:00+00:00,6724.90908203125,32.55999984741211,0.1440972227603196,0.497404756490141,1.5854135274887085,0.2979600720107555,,964.6258502247244,2.484711837768555,20.18627052307129,0.228529480099678,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:40:00+00:00,10290.8666015625,0.0,0.180092592909932,0.3864931606687604,1.3712769746780396,0.1942997686564922,,0.0,2.0149407625198363,20.191696166992188,0.2162965565919875,995.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 04:50:00+00:00,11066.3498046875,0.0,0.1415509287267922,0.3472593628801405,1.029980719089508,0.1970486126840114,,0.0,1.1113703727722168,20.18753662109375,0.17982779443264,2439.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:00:00+00:00,13984.016796875,0.0,0.0285879635484888,0.4001271628774702,0.6295174092054368,0.1942997716367244,,0.0,1.1861321210861206,20.179397964477538,0.1764762163162231,2445.486181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:10:00+00:00,10355.58720703125,0.0,0.1180555555969475,0.3919179522432386,0.3843051016330718,0.2311197929084301,,0.0,1.4442543745040894,20.17017478942871,0.1988978832960128,2445.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:20:00+00:00,4756.298828125,0.0,0.0281250006286426,0.409510561171919,0.3387347459793091,0.2047164343297481,,0.0,1.3593364000320434,20.16601524353027,0.2249305576086044,2430.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:30:00+00:00,1530.969384765625,0.0,0.0168981488794088,0.4291249536909162,0.3387347459793091,0.2004484973847866,,0.0,1.4493103981018067,20.15263328552246,0.3276208698749542,3801.38876953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:40:00+00:00,0.0,0.0,0.016203704290092,0.4990285598672925,0.3387347459793091,0.2018229208886623,,0.0,1.4203181743621829,20.13671836853027,0.5348695755004883,4572.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 05:50:00+00:00,5699.81748046875,0.0,0.016203704290092,0.6486119651235639,0.3387347459793091,0.1922019682824611,,0.0,1.473335075378418,20.134367752075196,0.7517037987709045,3328.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 06:00:00+00:00,12592.85,0.0,0.0164351858198642,0.9483685516752304,0.345879772491753,0.1919849567115306,,0.0,1.897907829284668,20.101454162597655,1.7398437976837158,5865.648828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-12 06:10:00+00:00,22744.416796875,49.1799991607666,0.0173611119389534,1.418099167291075,0.3607638087123632,0.2037760429084301,,3240.065606621639,1.2264312028884887,20.087890243530275,2.9471411228179933,5259.0279296875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 06:20:00+00:00,23520.53984375,84.67999877929688,0.0173611119389534,1.75114913219586,0.4603508085012436,0.2407407425343989,,4882.744236507109,2.416698217391968,20.054253387451173,5.46996488571167,8433.52705078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-12 06:30:00+00:00,28201.030859375,99.0999984741211,0.0175925934687256,2.262393143121153,0.6187343239784241,0.2406684063374996,1.00908,5608.704700575279,2.624138927459717,20.000904083251957,6.420229911804199,8688.9421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 06:40:00+00:00,27578.5546875,99.0999984741211,0.0179398157633841,3.041933109704405,0.6184046506881714,0.2435619257390499,1.0333185,5844.276144951827,2.553626203536987,19.935257720947263,6.676726341247559,8525.45341796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 06:50:00+00:00,33384.033203125,99.0999984741211,0.0179398157633841,3.694173147622496,0.7712551116943359,0.2381365738809108,1.068294,5845.84716762166,2.60164852142334,19.86364326477051,8.179315757751464,8292.26923828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 07:00:00+00:00,27474.45,99.0999984741211,0.0180555564351379,4.417987253610045,0.8012279987335205,0.2281539343297481,1.1177548000000002,5488.503906865875,2.3659555435180666,19.806315231323243,8.995544624328613,9971.6345703125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-12 07:10:00+00:00,22968.88828125,99.0999984741211,0.0185185191221535,4.971907236520201,0.7137251853942871,0.2179542832076549,1.229232,5084.034408049566,2.3270003318786623,19.74193458557129,10.539907836914065,10038.77890625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
