,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-14 14:00:00+00:00,21429.283203125,4.659999847412109,0.0185185193549841,1.7120971702970564,0.5841155976057053,0.1924913249909877,1.0151075,323.4689697089277,1.7637859106063842,20.067274856567384,0.1829668909311294,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:10:00+00:00,20289.816796875,70.27999954223633,0.0225694451946764,2.300457193795592,0.3659961301833391,1.091652186959982,1.0232567,4853.821525678135,2.1858227252960205,20.073785018920898,0.3574335157871246,1714.5833251953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:20:00+00:00,14570.733203125,33.92000045776367,0.0309027784271165,1.5122811340726912,0.4873587600886822,1.16710070297122,1.0094475,3401.2766026525715,2.5923341274261475,20.085539627075196,1.036615252494812,2396.527783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:30:00+00:00,10784.9001953125,69.90000076293946,0.0425925934221594,2.0606991314329206,0.7282052397727966,0.7375578694045544,1.00548,3498.2656794376076,2.6686487197875977,20.08716735839844,0.919602870941162,2390.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 14:40:00+00:00,13234.966796875,82.11999969482422,0.0600694455206393,1.3986311458982528,0.7158547818660737,0.9255642347037792,,3258.2409130978112,2.6266496181488037,20.108687210083012,0.4603918075561523,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 14:50:00+00:00,18596.783203125,78.37999954223633,0.0682870380580424,1.5643971704877913,0.9969706892967224,1.4179687194526196,,3576.642431128923,2.5831332206726074,20.11357002258301,0.3948254525661469,2378.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:00:00+00:00,20161.216796875,42.86000061035156,0.0939814824610947,1.1115679525770248,0.966033101081848,1.2024016074836257,,2969.4555093318727,2.4389211654663088,20.12695350646973,0.213729989528656,2393.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:10:00+00:00,13544.3330078125,0.0,0.1287037063390015,0.9950481438077986,1.3182353734970094,0.3990162007510662,,0.0,2.3717630386352537,20.137622070312496,0.1908581733703613,2369.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:20:00+00:00,6798.9,0.0,0.1791666705161332,1.223529174271971,0.9657786130905152,0.1947338066995143,,0.0,1.6198891639709472,20.136175537109377,0.1610769569873809,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 15:30:00+00:00,10461.2833984375,4.6400001525878904,0.0699074099306016,1.3550711416639387,0.5513300150632858,0.192636003345251,1.00444,202.58332898545152,1.4097281098365784,20.13382453918457,0.1617918670177459,2430.55556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 15:40:00+00:00,20538.627734375,75.45999908447266,0.0199074082076549,1.694277169648558,0.3618605896830558,0.4824218712747097,1.0036166666666666,3244.8155376783316,2.017943024635315,20.132558822631836,0.2032803118228912,2373.9583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 15:50:00+00:00,32611.77265625,73.0999984741211,0.023148148972541,1.730577161256224,0.4186803191900253,1.4257812671363357,1.0012675,5038.0340516470405,2.393272352218628,20.135090255737303,0.4206525802612305,2370.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 16:00:00+00:00,17133.4962890625,34.73999938964844,0.0400462970137595,1.6649691605009138,0.5510439515113831,1.126736157387495,,3038.6228037142923,2.586520767211914,20.143771362304683,0.5298922300338745,2336.458251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:10:00+00:00,16004.2498046875,64.55999984741212,0.0644675944000481,1.4473611378110944,0.8685680508613587,0.7179542951285839,,3660.517829641123,2.493868112564087,20.15209083557129,0.3330481529235839,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:20:00+00:00,18757.3671875,52.82000045776367,0.0871527779847382,1.3498692058958113,0.8674797058105469,1.5360243014991284,,3507.2778043542103,2.614590644836426,20.158963012695313,0.252908831834793,2326.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:30:00+00:00,16338.8830078125,6.179999923706055,0.1201388914138077,1.101520957890898,1.1287604928016663,0.4969618134200573,,504.3191636975265,2.5333353519439696,20.176685333251953,0.1893848806619643,2339.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:40:00+00:00,14191.53359375,0.0,0.17013889439404,1.0399187707342208,1.122157096862793,0.1951678298413753,,0.0,2.0648712635040285,20.17650451660156,0.1812825500965118,2330.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 16:50:00+00:00,14463.516796875,0.0,0.1390046309679745,1.236205151025206,0.6144396126270294,0.1938657484948634,1.001635,0.0,1.581624150276184,20.16764297485351,0.1616829216480254,2317.3611328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 17:00:00+00:00,12435.316796875,47.7799991607666,0.0212962970603257,1.4980111860670149,0.3912651725113392,0.2222222261130809,,2034.8163272707857,1.722586464881897,20.153899002075196,0.1837776064872741,2366.6666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:10:00+00:00,16096.316796875,76.85999908447266,0.0211805563420056,1.7996111893095077,0.365302699804306,1.1106771044433117,,4427.270345078739,2.4782098293304444,20.14720764160156,0.3231835365295409,2402.777734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:20:00+00:00,10055.1498046875,66.75999908447265,0.0377314821816979,1.748857166711241,0.4742380157113075,0.8035300962626934,,2643.703482134314,2.6048301696777343,20.147026824951173,0.6623934030532836,2395.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:30:00+00:00,10126.6,95.0199981689453,0.055208334699273,1.6950291418470442,0.6007036119699478,0.6302807025611401,,2731.4249987272133,2.657659816741943,20.15245246887207,0.5874569535255432,2296.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:40:00+00:00,15948.95,97.0999984741211,0.0789351869374512,1.5576131367124617,0.7050973892211914,1.0216290526092051,,3496.470019418379,2.626311683654785,20.15245246887207,0.4767374873161316,2324.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 17:50:00+00:00,18656.53359375,83.44000015258788,0.0900462973862885,1.3887251400388778,0.9523432731628418,1.224681704491377,,3159.705282217675,2.621095561981201,20.157516479492184,0.3572029113769531,2296.875048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:00:00+00:00,21383.299609375,3.7,0.128240743651986,1.1564791464246809,1.1252676606178285,0.7061631701886654,,312.72005726502994,2.474386787414551,20.16312255859375,0.2744611322879791,2290.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:10:00+00:00,30772.068359375,0.0,0.1943287033587693,1.1437091373838484,1.1590807795524598,0.1959635488688945,,0.0,1.8328352212905883,20.149016189575196,0.215226250886917,2294.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:20:00+00:00,14897.7828125,6.1,0.0843750027939676,1.4524671339429915,0.6710407346487045,0.1929253421723842,1.0032493333333334,325.8679851415397,1.4422378063201904,20.12930374145508,0.2009107559919357,2263.194384765625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 18:30:00+00:00,21747.65,74.9999984741211,0.0435185194946824,1.7493151449598372,0.3791507497429848,0.937499987334013,1.0024425,4345.656474759121,2.1452513933181763,20.11411323547363,0.2681713402271271,1810.069482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 18:40:00+00:00,16467.833203125,37.119999694824216,0.0372685191221533,1.661837174836546,0.4608013242483138,1.2427661828696728,,3064.2201579592866,2.5679579734802247,20.112123870849608,0.5176494240760803,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 18:50:00+00:00,10146.866796875,71.33999862670899,0.0725694458931683,1.7193831467069685,0.7193045377731323,0.4410445623099804,,2019.017819199354,2.7075950622558596,20.109953308105467,0.6307996392250061,1987.5000701904296,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:00:00+00:00,15640.7998046875,98.6999969482422,0.082175926491618,1.5270131372846665,0.8042525529861451,0.6931423477828502,,3172.5208299204537,2.4661946296691895,20.113389587402345,0.4648033380508423,2428.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:10:00+00:00,18495.3998046875,77.52000045776367,0.1035879630595444,1.423507192078978,0.9251095175743104,1.5725549630820752,,3474.3206467277187,2.432323169708252,20.10886878967285,0.4219205617904662,2384.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:20:00+00:00,13655.5001953125,3.959999847412109,0.1445601884275673,1.1714431785978376,1.1238717794418336,0.4742476724088191,,180.81013208146368,2.3373783111572264,20.12098503112793,0.298026955127716,2345.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:30:00+00:00,13094.8333984375,0.0,0.1851851869374512,1.0985791468061508,1.1730083346366882,0.1955295197665691,,0.0,1.8176582217216493,20.111038970947263,0.257482749223709,2338.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:40:00+00:00,15973.4501953125,0.0,0.0663194436579941,1.3340551638044418,0.7270238101482391,0.1937210731208324,,0.0,1.1432105898857117,20.08915557861328,0.210101619362831,2348.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 19:50:00+00:00,13472.633203125,51.19999961853027,0.0173611119389534,1.6880971693433822,0.372957256436348,0.2068142406642436,1.0074883333333335,1682.3919409714758,1.4849202394485477,20.07432708740234,0.2320548892021178,2324.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 20:00:00+00:00,17755.5998046875,79.0999984741211,0.0196759266313165,1.8830131554044784,0.3928666815161705,0.7157118074595928,,3961.5996661933946,2.392312431335449,20.06564598083496,0.4720951318740845,2286.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:10:00+00:00,17718.9498046875,51.64000015258789,0.0300925933755933,1.6668931507505476,0.5604015797376632,1.478804986923933,,3642.102824811943,2.580959987640381,20.07070999145508,0.537370502948761,2317.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:20:00+00:00,11741.9001953125,48.01999969482422,0.0512731494382022,1.5657711529172955,0.7342340648174286,0.5885416559875012,,2514.250436962707,2.6024406433105467,20.06817779541016,0.51518794298172,2303.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:30:00+00:00,20437.7,71.31999816894532,0.0701388899236916,1.4112731718458236,0.7932713687419891,1.1761429481208323,,3416.752345720124,2.5511762142181396,20.06546630859375,0.4492467045783995,2407.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:40:00+00:00,24881.8625,1.6399999618530274,0.103935184702277,1.2440811418928206,0.9905718803405762,0.656322356313467,,130.98325153428053,2.4492964267730715,20.07197570800781,0.3336128532886505,2421.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 20:50:00+00:00,23729.4740234375,0.0,0.1344907421618699,1.2327031635679304,0.8670939445495606,0.1963252328336238,,0.0,1.663686728477478,20.04991302490234,0.2675126016139984,475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 21:00:00+00:00,12782.333203125,5.720000076293945,0.0208333340473472,1.501055195275694,0.529185238480568,0.1953848414123057,1.01108575,299.6777934876954,1.718655514717102,20.024232864379883,0.2464121282100677,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 21:10:00+00:00,22344.93359375,76.75999908447265,0.0225694452412425,1.6957811617292464,0.3525927409529685,0.6981336794793606,1.00753,3144.6628552631296,2.1409810066223143,20.03164749145508,0.3037629932165145,1941.31943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 21:20:00+00:00,24121.01796875,58.71999969482422,0.0231481489259749,1.4004171633161604,0.4307925060391426,1.52119502350688,,4297.488682395948,2.542663717269898,20.01410598754883,0.5847640335559845,2371.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 21:30:00+00:00,12308.0833984375,44.42000122070313,0.0510416677221654,1.5384571813978254,0.6450540721416473,0.6114004783332347,,2148.372026432483,2.628716325759888,20.01772270202637,0.5057563304901123,2369.79169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 21:40:00+00:00,18386.28359375,83.28000183105469,0.0680555570870636,1.1887191795744,0.8990707993507385,0.9767795257270336,,3762.508831284433,2.5622309684753417,20.011031341552737,0.4610284507274628,2338.888916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 21:50:00+00:00,20107.85,14.04000015258789,0.1053240749984978,1.2290311836637555,1.0242918968200685,1.0377604268491267,,798.1944192708864,2.5247006893157957,20.015914154052737,0.3740759968757629,2346.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:00:00+00:00,22168.81640625,0.0,0.1527777779847382,1.0501051449216905,0.980692172050476,0.2011718772351741,,0.0,1.7302939653396607,20.02224349975586,0.3060768604278564,2320.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:10:00+00:00,19253.16640625,0.0,0.0510416678152978,1.054195144120604,0.7331081211566925,0.1953125052154063,,0.0,1.2717401027679442,19.96925659179687,0.2830023944377899,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:20:00+00:00,11696.416796875,0.0,0.0218750008847564,1.526175167504698,0.3822316527366638,0.1953848414123057,,0.0,1.3806683897972107,19.94357681274414,0.2735336720943451,2405.2083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:30:00+00:00,18323.616796875,0.0,0.0225694452179594,1.7709931635297835,0.3387347459793091,0.1945891253650188,,0.0,1.138368010520935,19.93471488952637,0.6252133011817932,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:40:00+00:00,11692.7166015625,0.0,0.0150462966412305,1.8731251739896837,0.3387347459793091,0.1927083365619182,,0.0,1.2561089515686037,19.93507652282715,1.3341193795204165,387.1527587890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 22:50:00+00:00,6189.2734375,0.0,0.0146990746259688,1.8989751600660385,0.3387347459793091,0.1947338007390498,,0.0,1.1420051813125611,19.918077087402345,1.9872099876403808,2392.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-14 23:00:00+00:00,10386.1166015625,0.0,0.0148148152977227,1.9841871761716905,0.3387347459793091,0.1917679481208324,,0.0,0.5831112518906594,19.901077651977538,2.3538074016571047,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 23:10:00+00:00,8134.93359375,0.0,0.0150462966412305,2.1390531563200055,0.3387347459793091,0.1918402843177318,,0.0,0.119163192808628,19.86364288330078,2.527456188201904,2327.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 23:20:00+00:00,2608.075897216797,0.0,0.0150462966412305,2.4861871742643418,0.3387347459793091,0.1926360003650188,,0.0,0.2559886947274207,19.833803939819337,3.003111457824707,1848.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 23:30:00+00:00,1061.0876953125,0.0,0.0150462966412305,2.769977142754942,0.3387347459793091,0.1927806727588176,,0.0,0.1774535745382308,19.84772834777832,4.023783016204834,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-14 23:40:00+00:00,5531.232177734375,50.71999893188477,0.0151620374992488,2.6784991764463486,0.3387347459793091,0.196397566050291,1.06058625,1674.4648988619906,0.5528686240315437,19.812101745605467,5.400202941894531,1446.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-14 23:50:00+00:00,3438.865478515625,84.77999877929688,0.0156250009313225,3.0134151482023297,0.4836644560098648,0.1960358791053295,1.0537690999999998,1147.217191348966,2.381236743927002,19.812644958496097,5.430585479736328,2428.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 00:00:00+00:00,5492.207763671875,98.0,0.0156250009313225,2.927827122155577,0.5708383917808533,0.2201244167983532,1.028725,2535.973406798973,2.7407659530639648,19.8066764831543,6.061518287658691,2432.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 00:10:00+00:00,9676.36650390625,98.0,0.0188657415565102,2.9606851601041853,0.5451051861047744,0.5094039373099803,1.030495,4843.7056540006115,2.6015138149261476,19.813368225097655,6.192454147338867,2418.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 00:20:00+00:00,9875.14990234375,98.0,0.0260416673962026,2.7616131328977644,0.4996227145195007,1.7149883918464184,1.0218766666666668,5672.981556643328,2.75626425743103,19.812463760375977,5.970205974578858,2380.90283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 00:30:00+00:00,7072.48251953125,98.0,0.0563657417893408,2.5146511578001083,0.6061893999576569,1.218315964192152,1.0071166666666669,3417.846227315683,2.716867685317993,19.820964050292968,4.7635293960571286,482.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 00:40:00+00:00,7290.8353515625,98.0,0.1212962988764046,2.3098011516965924,0.905719780921936,0.4502314977347851,,1969.893748084864,2.8283644199371336,19.822229766845705,3.500850868225098,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 00:50:00+00:00,15170.583203125,98.0,0.1607638899236916,2.212345125619322,0.7795235395431519,0.599537032097578,,3118.9409555269717,2.7605448722839356,19.824942398071293,2.586436414718628,1572.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 01:00:00+00:00,23055.666796875,68.51999931335449,0.175231485441327,2.0119351648725567,0.7946799755096435,2.0082465104758738,,5125.531286272072,2.7877043724060058,19.822048950195317,2.0596806049346923,2363.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 01:10:00+00:00,12872.4833984375,39.779999542236325,0.2027777779847382,1.7507671617902816,1.0347476959228517,0.7595485977828502,,2688.0313179264367,2.774582529067993,19.82693214416504,1.5958164930343628,2380.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 01:20:00+00:00,12169.9001953125,5.340000152587891,0.2695601869374512,1.645789172593504,1.235636055469513,0.3554687462747096,,314.93716663112616,2.7370516777038576,19.82566604614258,1.2181030988693238,2337.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 01:30:00+00:00,17284.3,0.0,0.3009259212762116,1.703385164681822,0.9756271719932555,0.1963252328336238,,0.0,2.570160150527954,19.813730239868164,0.978190565109253,2343.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 01:40:00+00:00,15991.183203125,0.0,0.03831018647179,1.9497091316618025,0.4759776890277861,0.1956741921603679,1.030965,0.0,2.608815574645996,19.78370933532715,0.9880374789237976,2412.152783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 01:50:00+00:00,12383.3998046875,50.5,0.0173611119389534,2.2278011345304547,0.3611835353076458,0.19986979290843,1.02905,1694.5969491503065,2.364394950866699,19.76110420227051,1.3234045267105103,964.583349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 02:00:00+00:00,21583.133203125,80.45999908447266,0.0194444451946765,2.448071196023375,0.3600880600512027,0.5888310246169567,1.02043,4185.886863572904,2.7396703243255613,19.75386962890625,1.949461793899536,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 02:10:00+00:00,19961.3666015625,72.17999954223633,0.0267361118691041,2.1990131878294052,0.4860850974917411,1.4899450473487377,1.012681,4327.208925375123,2.853706216812134,19.75513610839844,2.60849289894104,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 02:20:00+00:00,11496.966796875,51.900000762939456,0.0606481488794087,2.0965951942838728,0.7833673179149627,0.6552372388541698,,2054.53619557748,2.8409889698028565,19.75929527282715,2.0206714153289793,973.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 02:30:00+00:00,15229.8998046875,96.47999877929688,0.095601851120591,1.9140271925367416,0.7957497715950013,0.6248553209006786,,3079.754769177624,2.8541545391082765,19.755859375,1.443436813354492,2423.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 02:40:00+00:00,24226.53125,95.43999938964843,0.1167824093252419,1.8966931604780255,0.8887012004852295,1.33195888325572,,4833.414536116425,2.8234074115753174,19.73686981201172,1.022640347480774,2325.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 02:50:00+00:00,22937.91484375,44.34000015258789,0.1495370391756295,1.7576131605543197,1.0833534121513366,1.2884114138782023,,2634.017852396095,2.8219603538513183,19.733253479003903,0.7970805883407592,1842.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 03:00:00+00:00,20470.616796875,77.31999969482422,0.1981481481343506,1.8077111744321883,1.2675569176673889,0.4299045138061046,1.0,2793.729539145733,2.7132123947143554,19.71806335449219,0.6733445882797241,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 03:10:00+00:00,29227.8578125,93.93999786376956,0.221643518283963,1.722497155610472,1.204724645614624,1.2647569589316845,,4239.143769441027,2.6583742618560793,19.727828598022462,0.601431930065155,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 03:20:00+00:00,20199.1125,42.7799991607666,0.2417824078351258,1.3957091593183577,1.318548607826233,1.3869357638061046,0.0,2523.1089773332897,2.690477466583252,19.724573135375977,0.5332955241203308,1982.29169921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 03:30:00+00:00,16325.216796875,11.839999771118164,0.3153935212641953,1.2875131630338728,1.6075777053833007,0.2853732608258724,,473.0283854095639,2.69319806098938,19.737413024902345,0.3588913857936858,2433.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 03:40:00+00:00,22222.7828125,0.0,0.385532410815358,1.1710091614164413,1.5856476068496703,0.1978443257510661,,0.0,2.568665933609009,19.72312660217285,0.2696402251720428,953.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 03:50:00+00:00,22785.8,0.0,0.3888888914138078,1.423749163094908,1.1696246981620788,0.1960358880460262,0.0,0.0,2.3250568866729737,19.697626876831055,0.2339931875467299,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 04:00:00+00:00,16401.066796875,34.380000305175784,0.3798611123114823,1.665539147797972,0.5004233248531819,0.2271412096917629,1.00302,1386.4626656257672,2.012628364562988,19.704318237304687,0.2462714314460754,968.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 04:10:00+00:00,14062.0998046875,80.41999816894531,0.1694444432854651,1.4854111694730818,0.3679097279906272,0.3615451447665691,,2487.719843825257,2.643758010864258,19.7001594543457,0.2512085437774658,2397.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 04:20:00+00:00,21314.866796875,97.6999969482422,0.0954861108213661,1.5102891706861556,0.3922824680805205,0.9117477111518384,,4055.607007591931,2.697594165802002,19.696903991699223,0.351661330461502,2324.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 04:30:00+00:00,16817.116796875,39.220000457763675,0.1270833332091568,1.240911152306944,0.6073982000350953,1.9084924630820752,,2849.530167334692,2.6244811058044433,19.701787185668945,0.3209087312221527,465.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 04:40:00+00:00,8010.18330078125,0.0,0.1651620391756295,1.0742511534132064,0.9596316576004028,0.2410300932824611,,0.0,2.4449872970581055,19.70106315612793,0.2660567730665207,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 04:50:00+00:00,6645.26767578125,0.0,0.2223379630595444,1.175099160615355,0.8495447933673859,0.2115162037312984,,0.0,1.4566537737846377,19.702871322631836,0.2110327392816543,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:00:00+00:00,9145.35,0.0,0.0678240746725349,1.1327351593412458,0.4206550512462853,0.1997974477708339,,0.0,1.2951385855674744,19.709743881225585,0.2079341799020767,2437.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:10:00+00:00,11731.1333984375,0.0,0.0237268526572733,1.058111169282347,0.3387347459793091,0.2034866981208324,,0.0,1.3230778098106384,19.68858528137207,0.2183236926794051,2434.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:20:00+00:00,19992.099609375,0.0,0.0170138897374272,1.129765131417662,0.3387347459793091,0.1992910884320735,,0.0,0.9802477478981018,19.675202941894533,0.2514845430850982,1434.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:30:00+00:00,13168.166796875,0.0,0.0155092600733041,1.2468311571516095,0.3387347459793091,0.1958188705146312,,0.0,0.9202929496765136,19.685691833496097,0.3247133016586304,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:40:00+00:00,9431.9,0.0,0.0150462966412305,1.2259671711362898,0.3387347459793091,0.1972656242549419,,0.0,1.0390104055404663,19.66887321472168,0.5798082232475281,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 05:50:00+00:00,9510.2,0.0,0.0150462966412305,1.3136111521162093,0.3387347459793091,0.1979890070855617,,0.0,0.9864855408668518,19.682798004150392,0.7968513250350953,1993.402764892578,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:00:00+00:00,18621.816796875,0.0,0.0144675932824611,1.2433271669782695,0.3387347459793091,0.1957465313374995,,0.0,0.9495369672775268,19.671043395996097,1.0095594882965089,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:10:00+00:00,26230.45546875,34.05999984741211,0.0146990748122333,1.4201731466688217,0.3387347459793091,0.2519531272351741,,2615.2946547002457,1.0377344369888306,19.64518203735352,1.1423356771469115,955.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:20:00+00:00,12434.066796875,52.87999954223633,0.0204861119622364,1.7003971599973735,0.4027722179889679,1.3812210790812969,,2674.484760193785,2.219332480430603,19.64988403320313,1.4703465223312375,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:30:00+00:00,6747.8240234375,76.72000045776367,0.0328703712671994,1.4198931717313823,0.5524883657693863,0.2472511582076549,,1340.1825952358597,2.79748706817627,19.670681762695313,2.1851935386657715,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:40:00+00:00,10487.46669921875,96.4000015258789,0.0206018526339902,1.4967271589674056,0.4249258533120155,0.3714554451406002,,2519.290514369592,2.790616989135742,19.670681381225585,1.7553658723831176,2214.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 06:50:00+00:00,14474.6998046875,90.04000091552734,0.0186342601198703,1.2941271328367292,0.5155077248811721,1.2222945861518384,,3480.3148511392938,2.851713037490845,19.678819274902345,1.2602585077285766,2420.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:00:00+00:00,8306.49189453125,5.3,0.0401620376855133,1.2467791819013656,0.6281488955020904,0.4811921171844006,,388.8544645210034,2.6125839233398436,19.68171272277832,1.0534584760665893,1437.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:10:00+00:00,5976.3701171875,0.0,0.0145833339542149,1.2916651749052108,0.4660770505666732,0.1969039343297481,,0.0,2.1422321081161497,19.69654235839844,0.7081281185150147,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:20:00+00:00,9573.40009765625,0.0,0.0137731486931442,1.2935531401075422,0.3792582966387271,0.1953848414123057,,0.0,0.9501943111419676,19.701787185668948,0.7063996911048889,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:30:00+00:00,17814.8,0.0,0.0133101856335997,1.1774791502393782,0.3387347459793091,0.1956741921603679,,0.0,0.8736774563789368,19.696361541748047,0.8221533417701721,970.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:40:00+00:00,13292.0501953125,0.0,0.0144675932824611,1.318843152467161,0.3387347459793091,0.2052228055894374,,0.0,0.8462701678276062,19.714988708496097,0.8838666558265686,2374.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 07:50:00+00:00,6539.62978515625,0.0,0.0133101856335997,1.341209175530821,0.3387347459793091,0.1976273171603679,,0.0,0.8438908696174622,19.71715812683106,1.022576928138733,2343.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 08:00:00+00:00,11210.3501953125,0.0,0.0133101856335997,1.344687130395323,0.3387347459793091,0.1956741921603679,,0.0,0.7806445956230164,19.71824378967285,1.308689832687378,1834.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 08:10:00+00:00,22386.2984375,0.0,0.0135416671633719,1.5967111610807478,0.3387347459793091,0.1956741921603679,,0.0,0.8087482571601867,19.710829544067384,1.594983959197998,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 08:20:00+00:00,21717.894140625,18.10000076293945,0.0144675932824611,1.8292211794294415,0.3387347459793091,0.1956741921603679,1.0059466666666668,829.7086053622185,1.1072308540344238,19.703414154052737,2.2326739788055425,491.666650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 08:30:00+00:00,9408.616796875,79.0999984741211,0.0165509265381842,1.9013251327909528,0.3902589485049247,0.2852285854518414,1.0063466666666667,1788.7160835079278,2.058696150779724,19.734519958496097,3.0461964130401613,2412.5,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 08:40:00+00:00,10216.6166015625,96.69999847412107,0.0133101856335997,1.7447311663068832,0.4982271611690521,0.2116608791053295,,1940.3595041232625,2.6988858699798586,19.709382247924804,3.689106750488281,2422.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 08:50:00+00:00,19072.1166015625,99.0999984741211,0.0171296305023133,2.0571471475996077,0.4994079351425171,0.6533564768731595,,3896.775441407772,2.738737726211548,19.737413024902345,3.0139822483062746,469.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:00:00+00:00,17446.916796875,99.0999984741211,0.0219907416263595,1.722259118501097,0.4901834219694138,1.6404079847037791,,5185.383851590708,2.72351188659668,19.737956237792968,3.378907012939453,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:10:00+00:00,8905.5103515625,99.0999984741211,0.0398148154839872,1.6589491152204574,0.7739758014678955,2.115306728333235,,3687.2763837302655,2.7504189014434814,19.77358207702637,2.2639670610427856,1445.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:20:00+00:00,7576.87890625,59.29999961853027,0.1048611100763081,1.3106731676496566,1.159101951122284,0.431206589192152,,1123.3527386559304,2.741145324707031,19.78823013305664,1.8031571865081788,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:30:00+00:00,12238.0830078125,0.0,0.1662037048488854,1.4350031399168075,1.0835060834884644,0.2003761582076549,,0.0,2.644386339187622,19.81354866027832,1.2026546239852904,2363.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:40:00+00:00,17720.8005859375,0.0,0.1672453720122574,1.434197165910155,0.778375792503357,0.1974102996289729,,0.0,1.682989227771759,19.837963104248047,1.0563690900802611,2348.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 09:50:00+00:00,12978.0166015625,0.0,0.020023148972541,1.4420391582883894,0.4333200462162495,0.1953848414123057,,0.0,1.28574640750885,19.861111450195313,0.9914629459381104,2339.930615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 10:00:00+00:00,17854.23359375,0.0,0.0173611118458211,1.4945371651090682,0.3387347459793091,0.2002314828336238,,0.0,1.0937914967536926,19.918258285522462,0.906677544116974,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 10:10:00+00:00,17181.2501953125,0.0,0.0167824080213904,1.7384831451810896,0.3387347459793091,0.211950235813856,,0.0,1.0940793871879575,19.969075012207036,1.01727557182312,2384.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 10:20:00+00:00,18967.716796875,0.0,0.0150462966412305,1.715755155030638,0.3387347459793091,0.1917679481208324,,0.0,0.9329534769058228,19.925852966308593,1.5711730241775512,1422.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 10:30:00+00:00,21684.533203125,0.0,0.0148148152977227,1.8520151638425888,0.3387347459793091,0.1916956089437007,,0.0,0.993868350982666,19.94845848083496,1.9498507976531985,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 10:40:00+00:00,16936.816796875,5.1,0.0148148152977227,2.357425167504698,0.3387347459793091,0.191695611923933,1.0349411666666668,209.3682151659794,1.2453669786453248,19.92947006225586,2.433425235748291,484.722216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 10:50:00+00:00,12615.16640625,75.97999877929688,0.0152777784503995,2.2096491598524155,0.3387347459793091,0.2437789343297481,1.0149308,1948.1553542248637,2.0703657388687136,19.96184196472168,3.426990509033203,2399.305615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 11:00:00+00:00,20589.333203125,90.69999847412107,0.0231481488794087,2.0105251812376084,0.3526423688977956,0.5941116861999035,,4470.749550645354,2.613200283050537,19.937608337402345,3.891948127746582,2386.4583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 11:10:00+00:00,17208.1498046875,96.5999984741211,0.0290509264450519,2.254477169457823,0.5520239531993866,1.882233779877424,,5378.368877061961,2.6906879901885987,19.96021385192871,3.213399887084961,2388.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 11:20:00+00:00,8670.8046875,96.5999984741211,0.0500000011175869,1.79223115677014,0.7710553705692291,2.0622829608619213,,4256.649005131514,2.652380561828614,19.972512435913085,2.9280234813690185,2357.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 11:30:00+00:00,6723.52724609375,96.5999984741211,0.0914351861923931,1.688985159341246,1.2387683987617493,0.699218737334013,,1903.4870842178384,2.8044110774993896,19.99059638977051,1.9942497253417968,2367.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 11:40:00+00:00,10806.9333984375,96.5999984741211,0.1618055541068314,1.5441211485303938,1.3308011531829833,0.3240017466247081,,2377.469155872433,2.769994783401489,19.99547920227051,1.4135042428970337,2347.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 11:50:00+00:00,20613.0,96.5999984741211,0.1682870376855134,1.6141431831754744,1.1509618043899537,0.926504623144865,,3859.549720383807,2.8254258155822756,20.009946823120117,1.0988853931427005,2411.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:00:00+00:00,26264.790625,71.47999954223633,0.1829861123114823,1.5007531666196885,1.2996572971343994,1.7258391074836257,,5328.876091968232,2.705104684829712,20.017541885375977,0.9099418997764588,2416.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:10:00+00:00,12989.3998046875,19.319999790191652,0.2100694436579941,1.368199183885008,1.5207716703414915,0.8577112488448619,,1703.3724659218838,2.7547049522399902,20.045753479003903,0.878782331943512,2333.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:20:00+00:00,12067.616796875,0.0,0.2819444436579942,1.348417165223509,1.6177120208740234,0.2021122716367244,,0.0,2.4466455459594725,20.050093841552737,0.7673137068748475,2326.736181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:30:00+00:00,16703.116796875,0.0,0.3254629630595445,1.5954931759275497,1.1877222061157229,0.1952401660382747,,0.0,1.7379358053207397,20.0801139831543,0.5732364773750305,2298.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:40:00+00:00,13843.2166015625,0.0,0.3375000078231095,1.4536651634611188,0.7254693329334259,0.1922019712626933,,0.0,2.3110440254211424,20.091687774658205,0.6760365724563598,2299.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 12:50:00+00:00,16875.816796875,0.0,0.0347222230862825,1.5293791555799543,0.5453152745962143,0.1914062552154063,,0.0,1.9758728981018063,20.10416641235351,0.6565622091293335,2316.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 13:00:00+00:00,22112.100390625,0.0,0.0189814822282642,2.084193184319884,0.3739249527454376,0.1916956059634685,,0.0,1.034735631942749,20.08951797485351,0.6312954425811768,2271.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-15 13:10:00+00:00,16649.116796875,33.119999694824216,0.0177083342336118,2.6785911583341657,0.3387347459793091,0.1922019742429256,1.038924,1363.8886347700252,1.5643661499023438,20.093315505981444,1.3007140636444092,2323.263916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 13:20:00+00:00,16348.8498046875,80.23999938964843,0.025115741486661,2.49424314731732,0.3808514982461928,0.4580439798533916,1.02412675,3323.883066170546,2.41822988986969,20.105432510375977,2.9214537143707275,2326.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 13:30:00+00:00,20039.83359375,97.6999969482422,0.0241898155771195,2.5592651390470564,0.408929333090782,0.7130353026092052,1.016446,4518.771611303375,2.7697617530822756,20.10326232910156,3.2814852714538576,2365.624951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 13:40:00+00:00,15073.583203125,97.6999969482422,0.0318287044530733,2.571457149926573,0.459599444270134,1.855613463371992,1.0172325,4406.878930386445,2.6562076091766356,20.111038970947263,2.3826514720916747,2389.930517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 13:50:00+00:00,14411.633203125,97.6999969482422,0.0682870384305714,2.575973179284483,0.8261154770851136,0.4424189679324627,1.0160783333333334,2587.110041531847,2.7905101776123047,20.113390350341795,2.1349010467529297,2266.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 14:00:00+00:00,21322.75,97.6999969482422,0.083333334699273,2.6581291222013532,0.7564530611038208,1.165436928719282,1.019958,5326.072808934454,2.6672593116760255,20.117730331420898,1.410789752006531,2309.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 14:10:00+00:00,14041.033203125,97.6999969482422,0.1125000003725289,2.426909210626036,0.9139114499092102,1.428240745514631,1.0112283333333334,3538.84304214066,2.7207255363464355,20.148112487792968,1.234330034255981,2262.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 14:20:00+00:00,14654.666796875,97.6999969482422,0.1408564809709786,2.192083170358092,1.2957582950592044,0.7279369287192822,,2965.9059384009133,2.658570671081543,20.16149444580078,0.8487558722496032,2207.291650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 14:30:00+00:00,20556.533203125,96.15999755859376,0.171875001862645,2.05277118915692,1.4307059049606323,1.2055121593177318,,4273.176291821993,2.7447805404663086,20.17885551452637,0.5757720112800598,2229.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 14:40:00+00:00,16688.7166015625,44.69999961853027,0.1844907451421021,1.7906031870283186,1.5598223209381104,1.725983839482069,,3270.9398606387545,2.6984737396240233,20.18916358947754,0.4252917349338531,2218.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 14:50:00+00:00,9786.316796875,62.33999938964844,0.2481481451541184,1.6354711555875838,1.9365995407104493,0.3863570682704448,,1699.6766206070447,2.7323020935058593,20.206885528564452,0.3195721209049225,2251.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:00:00+00:00,14704.1166015625,96.9000015258789,0.2684027779847382,1.542573168221861,1.8938247203826903,0.5981626145541667,,2901.402927813495,2.572067451477051,20.20941734313965,0.272045886516571,2212.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:10:00+00:00,15159.9001953125,81.54000091552734,0.2789351869374513,1.450657155457884,1.8041320323944092,1.4417679242789745,,3372.122289835924,2.532755994796753,20.220630645751953,0.2614410638809203,2344.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:20:00+00:00,18042.4,31.900000762939452,0.2993055541068314,1.2804231666959822,2.1937669992446898,1.0337094835937024,,2012.186557944059,2.551527214050293,20.227322006225585,0.2471491992473602,2381.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:30:00+00:00,10802.8333984375,0.0,0.3899305600672959,1.210679151955992,2.329110145568847,0.2170862309634685,,0.0,2.4989875316619874,20.235641098022462,0.2410589784383773,2299.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:40:00+00:00,9756.45,0.0,0.4178240735083817,1.2809631609357894,2.0047008752822877,0.1935040585696696,,0.0,2.43954758644104,20.23365173339844,0.2375626534223556,2291.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 15:50:00+00:00,17704.01640625,0.0,0.4268518526107072,1.5221631788648664,1.4269807577133178,0.191478594392538,,0.0,2.3374746799468995,20.207247924804687,0.2771044135093689,2182.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 16:00:00+00:00,20503.35,17.07999954223633,0.3589120376855134,1.958667161408812,0.8886363267898559,0.1983506999909877,1.0103575,1178.0796311399974,2.369136381149292,20.1973014831543,0.400324273109436,1729.5138671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 16:10:00+00:00,23037.16640625,79.0999984741211,0.1605324078351258,2.300713159982115,0.5317450910806656,0.8564091436564922,1.0136075,4658.482655134308,2.4696583271026613,20.16764297485351,0.6144652009010315,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 16:20:00+00:00,14777.6830078125,51.55999984741211,0.1259259257465599,2.212505176011473,0.5189911991357803,1.4526186160743235,1.0140933333333333,3036.986044395484,2.7077732563018797,20.191695404052737,0.847725248336792,1337.15283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-15 16:30:00+00:00,11299.2666015625,64.21999969482422,0.0987268533557652,2.069125153962523,0.8144538283348084,0.4457465164363384,,2053.8532035798535,2.6281861305236816,20.185546112060543,0.8044025182724,2370.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 16:40:00+00:00,17308.1,99.0999984741211,0.1394675944000481,2.090923168603331,0.8676154017448425,0.5931713037192822,,2903.539300015961,2.6868451595306397,20.18048286437988,0.4837052702903747,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 16:50:00+00:00,22890.01015625,99.0999984741211,0.1253472242504357,2.1346571468748152,0.8782385110855102,0.9506655029952528,,3363.095794053194,2.636042070388794,20.16945190429687,0.3885817825794219,2397.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 17:00:00+00:00,19666.1921875,95.2,0.159375001862645,2.106699135247618,0.9940850138664246,1.293981497734785,,3833.296177215423,2.67493577003479,20.16185607910156,0.4278130829334259,2428.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 17:10:00+00:00,16517.0833984375,92.5800003051758,0.1747685212641953,2.1475891136564313,1.203097677230835,0.8797019772231579,,3434.1236227701947,2.6372828006744387,20.152814865112305,0.4374644875526428,2393.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 17:20:00+00:00,13154.083203125,97.0999984741211,0.2055555570870637,1.906139161530882,1.4562321662902833,1.5809462003409862,,3612.467073247846,2.615525150299072,20.165834808349608,0.4752044022083282,2369.444384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-15 17:30:00+00:00,10862.7166015625,97.0999984741211,0.2273148138076065,1.7200431608594955,1.882935380935669,1.2454427413642406,,2906.874778257948,2.612127780914306,20.162398910522462,0.4390149533748625,2326.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
