,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-16 21:00:00+00:00,8899.91669921875,96.3000030517578,0.2545138884335755,1.6485911869443952,1.755862283706665,0.3884548537433147,,2189.24631915225,2.8139551162719725,20.063295745849608,0.290183013677597,2382.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:10:00+00:00,17863.1,93.36000213623046,0.2458333332091569,1.571785190049559,1.639987874031067,1.2361834459006786,,4121.566491637851,2.7911137104034425,20.056242752075196,0.2700399309396744,2361.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:20:00+00:00,22120.3,27.47999968528747,0.2491898138076066,1.4122451567091048,1.8353697061538696,1.3860677175223828,,1932.3389919492224,2.7698297023773195,20.05768928527832,0.2492562055587768,2352.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:30:00+00:00,15156.9330078125,0.0,0.3118055541068315,1.307825162354857,2.2702455043792726,0.2122395806014537,,0.0,2.74779052734375,20.054795837402345,0.2515792071819305,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:40:00+00:00,14765.6498046875,0.0,0.3306712884455918,1.3875131868757309,1.8891777753829957,0.1959635488688945,,0.0,2.655360794067383,20.053349685668945,0.2534568727016448,2336.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 21:50:00+00:00,17810.85,0.0,0.325810183957219,1.4355791592039169,1.5221186876296997,0.1960358850657939,,0.0,2.477989912033081,20.04575386047363,0.2689068078994751,2385.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:00:00+00:00,15175.9998046875,0.0,0.3204861123114823,1.7005931400693952,1.1262605786323547,0.1952401660382747,,0.0,2.466132640838623,20.031647872924804,0.3089923560619354,2377.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:10:00+00:00,18531.5333984375,0.0,0.1644675936549901,2.142123129311949,0.5855456501245498,0.1931423626840114,,0.0,2.447607707977295,20.0218822479248,0.4139225959777832,1435.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:20:00+00:00,11200.6833984375,0.0,0.0216435192851349,2.3726892017759385,0.3809338897466659,0.1924913190305232,,0.0,2.391120767593384,20.009766006469725,0.6223093032836914,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:30:00+00:00,13989.7333984375,0.0,0.0192129636649042,2.6393671535886822,0.3676054533571005,0.1924913190305232,,0.0,2.5082967281341553,20.002350997924804,0.8735604524612427,305.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:40:00+00:00,9085.9958984375,0.0,0.0181712971068918,2.653775217477232,0.3404809312429279,0.1926359944045543,,0.0,2.5603333473205567,19.9971061706543,1.3319096565246582,2397.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 22:50:00+00:00,5257.75390625,0.0,0.0174768527038395,2.7452391647733747,0.3644079975783825,0.1924913190305232,,0.0,2.5625729084014894,19.981372451782228,1.5838188171386718,2390.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:00:00+00:00,7142.9546875,0.0,0.0173611119389534,3.07488713497296,0.4536920890212059,0.1924913190305232,,0.0,2.3641850471496584,19.966544342041015,1.7127514839172364,2344.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:10:00+00:00,10087.65,0.0,0.0173611119389534,3.2729571842588485,0.5067902833223343,0.1923466436564922,,0.0,2.313732862472534,19.953703689575196,2.3587801456451416,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:20:00+00:00,7048.88330078125,0.0,0.0173611119389534,3.5274111771024765,0.4605617001652717,0.1926359944045543,,0.0,2.336379289627075,19.94068260192871,3.019269275665283,1825.694384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:30:00+00:00,8881.51669921875,0.0,0.0173611119389534,3.814283182565122,0.4515056252479552,0.1927806697785854,,0.0,2.3197023391723635,19.92965126037598,3.656706714630127,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-16 23:40:00+00:00,9226.2333984375,35.220001220703125,0.0173611119389534,3.982201149407774,0.4511154100298881,0.1952401630580425,1.157248,1244.04589252681,2.452713060379028,19.921513748168945,4.481776428222656,1717.0138916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-16 23:50:00+00:00,11031.8,80.82000274658203,0.0173611119389534,3.989355137292295,0.5529516994953155,0.204933451861143,1.10403125,2210.284394531546,2.623794984817505,19.91355628967285,5.057275772094727,2405.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:00:00+00:00,22644.383203125,98.05999908447264,0.020370371127501,4.04122915500775,0.5718387365341187,0.8813657544553279,1.08836875,5422.126725215273,2.724019718170166,19.91030082702637,5.144587993621826,955.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:10:00+00:00,17419.533203125,56.35999984741211,0.0320601860759778,3.7688431763090193,0.6012013047933579,1.5678529910743235,1.07477,4517.007579291337,2.6705334186553955,19.91355628967285,4.718037509918213,953.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:20:00+00:00,11173.833203125,54.8,0.0577546302229165,3.6184531235136097,0.8062216401100158,0.7073206000030041,1.067089,3425.500245687479,2.7371782302856444,19.919705200195317,3.7372004985809326,2385.069384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:30:00+00:00,11086.7501953125,86.51999969482422,0.0923611123114823,3.4107391857542098,0.910195815563202,0.8082320623099803,1.05659875,3660.8939298193136,2.7671926021575928,19.920066833496097,2.7804191589355467,2372.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:40:00+00:00,11123.3666015625,95.86000061035156,0.114583334699273,3.2561111950315533,1.0053735375404358,1.215639489144087,1.0494216666666667,4077.463392987755,2.7606155395507814,19.919343566894533,2.2431875467300415,2362.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 00:50:00+00:00,8668.233203125,73.16000061035156,0.1436342615634201,2.9947211765684187,1.1735678553581237,1.0272714130580425,1.0370033333333335,2356.9254885318655,2.7809221744537354,19.918620300292968,1.802402663230896,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:00:00+00:00,10198.5333984375,97.15999908447266,0.1711805541068314,2.8696891331113874,1.4486681938171386,0.8408564977347851,1.02853875,3405.5762968688955,2.7645480155944826,19.919705200195317,1.4627541303634644,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:10:00+00:00,14257.73359375,92.93999938964843,0.1898148167878388,2.660951139871031,1.595515751838684,1.36957468315959,1.018833,4038.3875617604754,2.7696292400360107,19.91916275024414,1.212743043899536,1951.041650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:20:00+00:00,13421.8498046875,34.54000015258789,0.2150462973862885,2.468581154290587,1.8030556201934815,1.2105758480727673,0.0,1936.370826412613,2.760175609588623,19.921332931518556,1.0370161294937137,2417.708349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 01:30:00+00:00,20800.700390625,0.0,0.3027777809649705,2.386233093682677,2.099341297149658,0.2158564768731593,,0.0,2.592351531982422,19.916811752319337,0.8978897094726562,2389.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 01:40:00+00:00,13638.4833984375,0.0,0.3657407362014054,2.666255142632872,1.7053264141082765,0.1960358880460262,,0.0,2.5341001987457275,19.904151916503903,0.8262966990470886,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 01:50:00+00:00,11278.733203125,35.339999771118165,0.3728009242564439,3.062877180520445,1.1347922921180724,0.2084780119359492,1.068679,883.9711710875556,2.607425498962402,19.89944953918457,1.025922966003418,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:00:00+00:00,20798.9421875,79.0999984741211,0.3412037033587693,3.0211611771024764,0.9037104725837708,0.6656539611518383,1.051009,3342.3806271059902,2.8186260223388673,19.89384346008301,1.470473885536194,1265.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:10:00+00:00,29259.52578125,59.49999923706055,0.3153935153037309,2.9740151905454697,0.9436350345611572,1.6518374137580394,1.033687,4581.5343471760825,2.904559230804443,19.891672897338868,1.5683411359786987,2379.8611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:20:00+00:00,14790.520703125,39.62000122070312,0.3278935212641953,2.8377252125181256,1.2617703914642333,0.7426215283572674,1.0243300000000002,2319.6923300181015,2.8726176261901855,19.891672897338868,1.4135619163513184,2334.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:30:00+00:00,12360.4166015625,90.87999877929688,0.3619212944060563,2.9949891113676133,1.4393763780593871,0.3325376145541667,1.031711,2120.0322368282077,2.938628625869751,19.88697166442871,1.3891226053237915,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:40:00+00:00,20652.53359375,98.0999984741211,0.3627314765006303,3.0167612099088728,1.2736835718154906,0.899884282797575,1.033072,4032.6185853168136,2.881219720840454,19.880642318725585,1.5784471035003662,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 02:50:00+00:00,15035.1,76.69999847412109,0.3637731570750474,2.9543971561826767,1.4936241865158082,1.264829259365797,1.030504,2683.124056173951,2.9020379543304444,19.880642318725585,1.633581352233887,186.11112060546876,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:00:00+00:00,17755.466796875,89.76000061035157,0.3909722227603196,2.8157191776670514,1.8145357608795163,0.7186053447425366,1.023697,3063.8408266284873,2.8015186309814455,19.87702522277832,1.676906132698059,2423.95830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:10:00+00:00,27007.93203125,93.44000091552736,0.3983796317130326,2.674781134072691,1.8723263263702392,1.3926504783332347,1.017278,4590.760490331176,2.808626127243042,19.87865295410156,1.5652120828628542,2401.736083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:20:00+00:00,23052.6267578125,39.659999465942384,0.4060185153037309,2.3548111462034287,2.1838268756866457,1.6674623422324657,1.0029425,3181.9350515786236,2.84391827583313,19.884078598022462,1.44906747341156,1427.77783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 03:30:00+00:00,13891.2498046875,62.42000045776367,0.4737268526107072,2.161405136529356,2.683597445487976,0.4238281302154064,,2137.731373255051,2.931540775299072,19.88389778137207,1.2474116325378417,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 03:40:00+00:00,25054.279296875,85.87999877929687,0.4731481451541184,2.001075198594481,2.724756693840027,1.4518952302634716,,4276.236632129988,2.878900909423828,19.88371696472168,0.9821897864341737,43.402777099609374,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 03:50:00+00:00,20366.6353515625,35.13999977111816,0.4958333332091569,1.7076991581358016,3.058571934700012,1.2593316249549389,0.0,2309.577963463394,2.881820011138916,19.888418197631836,0.8685709476470947,2406.25,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 04:00:00+00:00,22211.27734375,0.0,0.6074459670732417,1.5283651772576077,3.398661255836487,0.2072482618192831,,0.0,2.881347417831421,19.89324124654134,0.6932021975517273,2335.6481119791665,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:10:00+00:00,22583.183203125,0.0,0.6523148257285356,1.5681231760419905,3.228019881248474,0.1980613432824611,,0.0,2.7756073474884033,19.888599014282228,0.6932021975517273,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:20:00+00:00,12777.0,0.0,0.695023139193654,1.769679143372923,2.754461598396301,0.1958188705146312,,0.0,2.7544727325439453,19.88697166442871,0.6486666798591614,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 04:30:00+00:00,13169.3501953125,0.0,0.7256944496184586,1.748113157693297,2.3309226751327516,0.1958188705146312,1.0112,0.0,2.749878454208374,19.89076919555664,0.7998144030570984,139.58333740234374,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 04:40:00+00:00,12657.75,50.87999992370605,0.7298611003905534,1.7719111465848982,2.110013651847839,0.3452690981328487,1.0037189999999998,1846.0314769153745,2.8411604881286623,19.887514495849608,0.8959164023399353,2431.944384765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 04:50:00+00:00,10623.2666015625,88.65999908447266,0.6958333332091569,1.709597160760313,1.8553547382354736,0.645688658207655,,2419.638518329318,2.949902629852295,19.89203453063965,0.8087080955505371,2420.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:00:00+00:00,11149.6998046875,99.0999984741211,0.6579861123114823,1.6636111521162094,2.0987996101379394,1.471860521286726,,4634.482110490599,3.016907835006714,19.891311264038087,0.7875553488731384,964.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:10:00+00:00,6441.58330078125,99.0999984741211,0.644907422736287,1.425169160310179,2.3627217531204225,1.1174768440425396,,2254.833998815545,2.91888689994812,19.899087905883786,0.7383315443992615,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:20:00+00:00,9186.64990234375,79.47999839782715,0.6601851899176835,1.242495181504637,2.841686654090881,0.8381076507270336,,2845.3850566405795,2.968947172164917,19.900354003906248,0.7855834484100341,1987.1528198242188,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:30:00+00:00,8207.10771484375,0.0,0.7106481511145829,1.08620133632794,2.8417780160903936,0.3987991951406001,,0.0,2.888485336303711,19.90198173522949,0.5985690355300903,2450.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:40:00+00:00,7761.56669921875,0.0,0.7732638914138078,1.022235765401274,2.919949984550476,0.1972656242549419,,0.0,2.806419515609741,19.901800537109377,0.562315821647644,2400.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 05:50:00+00:00,7357.15,0.0,0.796527775004506,1.1185031675733623,2.438166952133179,0.1959635488688945,,0.0,2.6795942783355713,19.898365020751953,0.4674468219280243,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:00:00+00:00,11128.233203125,0.0,0.8155092675238846,1.24424314731732,2.1782432556152345,0.1959635488688945,,0.0,2.5913321495056154,19.894206237792968,0.5161409854888916,2357.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:10:00+00:00,12402.1666015625,66.53999900817871,0.7814814765006303,1.3776851915754378,1.772485375404358,0.4327980242669582,,2919.274607616095,2.8055022239685057,19.887876129150392,0.710787570476532,2317.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:20:00+00:00,18505.6498046875,71.63999938964844,0.7158564765006303,1.4154771589674056,1.651164674758911,1.3909866981208323,,4454.822129726922,2.8937231063842774,19.889323043823243,0.910116708278656,2311.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:30:00+00:00,12462.8333984375,40.41999969482422,0.708217592909932,1.10227115387097,1.9652958154678344,0.8211082093417644,,2223.033205017482,2.997381401062012,19.89474868774414,0.985673689842224,1846.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:40:00+00:00,16326.2,5.94000015258789,0.7321759302169084,1.035422768536955,2.298762798309326,0.5345052026212216,,537.7262447285812,2.955495595932007,19.900897598266603,0.8317934155464173,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 06:50:00+00:00,15019.3498046875,0.0,0.7827546197921037,0.960275747720152,2.295724391937256,0.1973379634320735,,0.0,2.8201218605041505,19.90270614624023,0.6892907619476318,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:00:00+00:00,20601.683203125,0.0,0.7938657242804765,0.9729743742384016,2.0747140645980835,0.1958188705146312,,0.0,2.5750396251678467,19.90270614624023,0.6366827964782715,2823.263818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:10:00+00:00,11498.55,34.659999465942384,0.7755787093192338,1.020227196160704,1.7132074594497682,0.2781394653022289,,1423.0424706878143,2.4293316841125487,19.898004150390623,0.5907196044921875,2698.61103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:20:00+00:00,12769.4833984375,80.05999908447265,0.7101851779967545,1.2153771662153303,1.496795082092285,0.468677669018507,,2777.058519594488,2.821431827545166,19.887152862548827,0.6334462523460388,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:30:00+00:00,14078.666796875,72.20000076293945,0.6605323988944292,1.069653942529112,1.5744207859039308,1.4868345431983472,,3603.331189448484,2.8784132957458497,19.885163497924804,0.7111160278320312,1938.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:40:00+00:00,7926.78330078125,22.61999931335449,0.655208333209157,0.8646221661008893,2.0623897075653077,0.6779513977468014,,1094.08313503424,2.8744064807891845,19.888961029052737,0.8890916109085085,2395.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 07:50:00+00:00,5769.73720703125,0.0,0.7268518526107072,0.8958975576795636,2.025495743751526,0.2004485003650188,,0.0,2.6057209968566895,19.895471954345705,0.5738401889801026,2409.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:00:00+00:00,6200.87841796875,0.0,0.7217592675238846,0.7416611694730817,1.735996413230896,0.1963252328336238,,0.0,2.1751700162887575,19.89764213562012,0.6505381345748902,2385.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:10:00+00:00,10496.13701171875,5.579999923706056,0.7251157362014055,0.9578615807928144,1.4126708984375,0.196180560439825,,284.9492203642148,2.0825467824935915,19.90415267944336,0.5468620896339417,2333.119287109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:20:00+00:00,9307.6501953125,76.27999877929688,0.6163194496184586,1.2656011366285385,0.9157551050186156,0.3670428238809108,,3141.325161608701,2.1389183521270754,19.906865310668945,0.6027754426002503,4195.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:30:00+00:00,13236.0,75.98000030517578,0.5370370347052812,1.130983378831297,1.043416166305542,1.2687355689704418,,4273.483531412494,2.8074398040771484,19.918619918823243,0.876248562335968,4528.8193359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:40:00+00:00,11369.6333984375,45.01999931335449,0.500810183957219,0.9125713490881026,1.3741644859313964,1.0024595074355602,,2888.454567441301,2.898158884048462,19.93236427307129,0.8845937013626098,2833.680615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 08:50:00+00:00,7222.96640625,0.0,0.5627314884215593,0.8546381616033611,1.690967321395874,0.2753182940185069,,0.0,2.8014597415924074,19.94520416259766,0.6435505509376526,3289.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:00:00+00:00,7304.852734375,0.0,0.5292824108153581,0.917075374070555,1.4406051158905029,0.1958912096917628,,0.0,1.9542473077774047,19.950628662109377,0.6077130794525146,4540.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:10:00+00:00,14020.68359375,0.0,0.1791666692122815,1.2575105809606613,0.7771254658699036,0.1960358880460262,1.00372,0.0,1.8300249576568604,19.942310333251953,0.5590667605400086,4533.3333984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 09:20:00+00:00,16802.583203125,50.25999984741211,0.0806712957099079,1.82454316848889,0.6452373147010804,0.2828414402902126,1.003279,3034.829004798751,2.0899343967437742,19.925854110717772,0.6386405825614929,4575.34736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 09:30:00+00:00,15062.98359375,81.71999969482422,0.2298611152917145,2.0323371910490096,0.4389340758323669,0.5665509276092052,1.01321375,3698.4953612743993,2.6120392799377443,19.95677795410156,1.140494465827942,4607.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 09:40:00+00:00,21963.133203125,78.55999908447265,0.0681712973862885,1.5083151840604845,0.4783492371439933,1.397714155167341,,4530.147123928219,2.8390815258026123,19.968352127075196,1.9708266258239744,4541.31923828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 09:50:00+00:00,22698.466796875,56.07999954223633,0.154976851120591,1.5570091747678816,0.7857441306114197,0.9367766253650188,,2872.7315020316505,2.799995708465576,19.980467987060543,0.9189117074012756,4638.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:00:00+00:00,31691.1125,6.1200000762939455,0.1271990749984978,1.2913011574186384,0.9894021391868592,0.3648726813495159,,456.3729334182047,2.851723289489746,20.010126495361327,0.8743324637413025,4544.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:10:00+00:00,33856.2171875,0.0,0.0805555564817039,1.340073158685118,1.0361053347587583,0.1956741921603679,,0.0,2.3125733375549316,19.98390464782715,0.5873987674713135,4577.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 10:20:00+00:00,26868.46796875,0.0,0.0224537044530734,2.0766391777433455,0.578266778588295,0.1958188705146312,1.0331899999999998,0.0,2.3798017501831055,19.9365234375,0.5657344222068786,4447.9166015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:30:00+00:00,25307.324609375,65.81999893188477,0.0243055563187225,2.606483128014952,0.3387347459793091,0.3514178328216076,1.037373875,4580.712832940268,1.895224118232727,19.92585334777832,1.082426083087921,3182.291748046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:40:00+00:00,20541.201953125,85.61999969482422,0.0309027784038333,2.6064991974271834,0.3656043715775012,0.7244647197425366,1.028915,5124.827188172069,2.4973081588745116,19.931459426879883,2.5550117969512938,2275.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 10:50:00+00:00,22641.433203125,97.1999969482422,0.040046297200024,2.5420091652311383,0.4555820479989051,1.0930266313254833,1.0073299999999998,4245.266071847543,2.6658609390258787,19.934895706176757,3.2082944393157957,2270.486083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 11:00:00+00:00,28151.671875,85.77999877929689,0.0410879638046025,2.2354751610197128,0.7611500144004821,1.7006655387580394,,5525.126157763909,2.5857216835021974,19.94068298339844,1.9307669878005984,2283.3333984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:10:00+00:00,27425.1265625,33.29999923706055,0.0693287048488854,1.9924631857313215,1.01081885099411,1.268590908497572,,3800.516871662739,2.6163076400756835,19.94538459777832,1.6521950006484984,2747.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:20:00+00:00,12738.2501953125,54.62000045776367,0.0975694436579941,1.7772471451200544,1.212762713432312,0.530020260065794,,2393.1288336235725,2.698462152481079,19.95569305419922,0.930734634399414,4071.527685546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:30:00+00:00,21324.332421875,91.23999938964845,0.1208333317190407,1.682261159364134,1.4604953050613405,1.1037326507270335,,4203.516738592365,2.698982381820678,19.962927246093752,0.7922753691673279,7405.94873046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:40:00+00:00,19847.40078125,32.0999997138977,0.1340277794748543,1.4456531786359847,1.5380152940750125,1.401114010065794,,2250.230441106744,2.732779598236084,19.9824577331543,0.5551717162132264,3188.194482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 11:50:00+00:00,24476.96015625,0.0,0.1938657421618699,1.423775174561888,1.8716363668441771,0.2111545138061046,,0.0,2.7647664546966553,19.98987236022949,0.4893644213676452,7026.38896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 12:00:00+00:00,14319.2833984375,0.0,0.107060185750015,1.9305071615614,1.4343722939491272,0.1960358880460262,,0.0,2.716379261016846,19.952257537841795,0.3669774830341339,7079.51376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 12:10:00+00:00,21304.21640625,18.299999237060547,0.0195601859129965,2.6527232193388044,0.6937678456306458,0.1972656302154063,1.0566,1420.0997195400812,2.7424825191497804,19.93200225830078,0.3669774830341339,7726.527734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:20:00+00:00,22611.8265625,79.0999984741211,0.0185185191221535,3.3931611561216415,0.6241421639919281,0.2492766223847866,1.0733474,4997.662627172258,2.630629825592041,19.874312591552737,1.565632039308548,8065.43095703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:30:00+00:00,27869.439453125,95.16000061035156,0.0185185191221535,3.9903951668180526,0.5841369986534117,0.3006365709006786,1.08512,6161.252642119975,2.5545109272003175,19.852972412109377,3.565276575088501,8238.5123046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:40:00+00:00,28271.71875,97.0,0.0185185191221535,4.601525118295103,0.529076024889946,0.3716001205146312,1.1293884,6303.2618797717605,2.531448984146118,19.81300621032715,4.071376609802246,8582.976953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 12:50:00+00:00,35461.3484375,97.0,0.0181712971068918,5.089549162331968,0.5320627391338348,0.2830584548413754,1.2384879999999998,5459.318215479137,2.4881256580352784,19.78859252929687,4.490916633605957,9483.41796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:00:00+00:00,33979.09765625,97.0,0.0313657416496425,5.566723158303648,0.5734524071216583,0.3491753511130809,1.3250832,5821.409743393968,2.461102342605591,19.775391006469725,4.499396800994873,8789.992578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:10:00+00:00,31454.05390625,97.0,0.0226851859362795,5.333155157510191,0.5371185749769211,0.8914930395781994,1.3248265,5802.489933768167,2.4661494731903075,19.82566566467285,4.933341217041016,9429.602734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:20:00+00:00,22558.050390625,97.0,0.0266203711042179,5.1866451286710795,0.4306506842374801,0.6516203634440899,1.258952,4563.535111683008,2.4857168674468992,19.810293197631836,4.441133785247803,9476.330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:30:00+00:00,23181.899609375,97.0,0.023379630385898,5.0746491455473,0.4182856485247611,1.01041666790843,1.2443204,4675.260940795825,2.4475499629974364,19.84682426452637,3.10363130569458,6843.7501953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:40:00+00:00,25787.08359375,97.0,0.0225694451946764,4.764629175607115,0.5983402192592621,1.1022135190665725,1.175844,4813.969645095199,2.4324191570281983,19.84121780395508,2.784458446502686,7133.68046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 13:50:00+00:00,35847.6703125,92.44000091552736,0.0302083340939133,4.654467108193785,0.783741044998169,1.4586949996650218,1.153943,5148.215702972723,2.4663973331451414,19.87268486022949,1.7975599765777588,7995.48642578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:00:00+00:00,34060.878125,79.84000091552734,0.0344907414168118,4.300377180520445,1.0424519538879395,1.36393229290843,1.0946710000000002,5214.858599593006,2.4331677913665772,19.86490936279297,1.4761962175369263,7693.402734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:10:00+00:00,34074.6421875,57.99999923706055,0.0510416675359009,4.217675211373717,1.2370921969413755,1.3576389245688916,1.090166,4856.845805799886,2.472974157333374,19.86744041442871,0.9805141687393188,7370.1388671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:20:00+00:00,34102.06640625,53.29999923706055,0.0620370376855133,3.926753189507872,1.4885464906692505,1.0630786947906017,1.0740880000000002,4649.302217690817,2.44245982170105,19.860568618774415,0.886528205871582,4540.625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:30:00+00:00,34140.95234375,53.29999923706055,0.0827546309679745,3.8629471802152695,1.6198094606399536,1.148726861923933,1.071643,4654.556110913361,2.447297143936157,19.864184951782228,0.6752144455909729,4624.30546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:40:00+00:00,34534.6109375,54.53999938964843,0.0899305570870636,3.6199731373228135,1.791218066215515,0.9512442164123058,1.058592,4694.946085241444,2.52615008354187,19.842121887207032,0.5912965536117554,4617.01396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 14:50:00+00:00,35046.84609375,80.28000183105469,0.105208334699273,3.8745152019895617,1.8528541564941403,0.7620804600417614,1.0722010000000002,4827.714823949946,2.518502426147461,19.81409111022949,0.4708709239959717,4668.40263671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:00:00+00:00,31744.709375,96.28000030517578,0.0995370391756294,3.745831158105284,1.94359028339386,0.803385441750288,1.0652279999999998,4930.65821720764,2.3122233390808105,19.786241149902345,0.4698489129543304,7025.69453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:10:00+00:00,34175.95546875,97.0,0.1048611123114822,4.053715135995299,1.850185251235962,0.8498987130820751,1.081782,5867.022010522761,2.190609931945801,19.751337814331055,0.5238094568252564,4546.87490234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:20:00+00:00,33919.696875,96.5800003051758,0.0965277779847382,3.988453104440123,1.7245898485183715,1.2871093682944774,1.077379,6259.621106505515,2.239353561401367,19.74627418518066,0.5732078194618225,4561.8056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:30:00+00:00,34591.20546875,80.21999816894531,0.1001157421618698,4.064911177102476,1.944974422454834,1.370153372734785,1.082519,5465.782956971284,2.3052308559417725,19.72258415222168,0.650743019580841,4520.833203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:40:00+00:00,35104.44140625,73.5,0.1100694466382264,3.94075513118878,2.033174824714661,1.156901066750288,1.075517,5098.649092482139,2.2827269554138185,19.706850814819337,0.5374742746353149,4546.527734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 15:50:00+00:00,41126.25703125,73.5,0.1162037033587692,3.999237158242613,2.16277220249176,1.1833767347037791,1.077441,5237.3105005291,2.293441343307495,19.682616806030275,0.5112330257892609,4558.6806640625,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:00:00+00:00,34938.353125,70.5,0.1276620391756295,3.8954792045988142,2.2851213216781616,1.118344896286726,1.072226,4871.668752219575,2.28240966796875,19.67068099975586,0.4766275346279144,4497.5693359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:10:00+00:00,35395.50625,70.5,0.1344907406717537,3.989175131265074,2.417747902870178,1.075737851113081,1.076904,5105.14358823174,2.276923656463623,19.651691818237303,0.4620872735977173,2165.972265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:20:00+00:00,34876.49296875,64.83999938964844,0.1468750003725289,3.847125103417784,2.389993500709534,1.4129774264991282,1.069801,4768.7562389832065,2.2965423583984377,19.65530891418457,0.4795923352241516,2203.124951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:30:00+00:00,34718.45390625,37.08000106811524,0.166435183957219,3.554045154992491,2.637813448905945,1.13129343315959,1.0551670000000002,3655.355883190428,2.317080020904541,19.65747909545899,0.5278262555599212,2154.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:40:00+00:00,34062.86015625,43.37999877929687,0.1969907421618699,3.3985351585783063,2.8815838575363157,1.0460069827735423,1.047246,4040.569559628359,2.344491481781006,19.66344757080078,0.3924844145774841,2184.375048828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 16:50:00+00:00,33151.596875,39.18000030517578,0.2165509242564438,3.1585551762022077,3.05728919506073,1.1176215462386607,1.035855,3240.40787375313,2.371798372268677,19.66977729797363,0.2767724156379699,2124.305615234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:00:00+00:00,34221.58125,39.77999877929687,0.2474537063390015,2.999547197762877,3.267631506919861,0.9764178447425366,1.027477,3602.2403251759692,2.3621827125549317,19.680086135864254,0.2221292048692702,2182.2916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:10:00+00:00,31718.365234375,39.75999908447265,0.2655092585831879,2.7955731892026963,3.4857106447219848,1.242983239144087,1.017259,3844.012243230099,2.342222738265991,19.682073974609377,0.1980657637119293,2193.750048828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:20:00+00:00,17724.8259765625,37.57999954223633,0.3049768526107071,2.603043129388243,3.617371153831482,0.7884838037192822,1.007613,1988.1137853247665,2.358927583694458,19.690393447875977,0.1881016671657562,2196.527783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:30:00+00:00,28372.08203125,65.72000122070312,0.3268518526107072,2.4638491177000104,3.676356339454651,1.099247681349516,1.00287625,3761.9470777527545,2.355600595474243,19.68388252258301,0.1645276427268981,2192.7083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 17:40:00+00:00,33631.686328125,35.07999954223633,0.3388888854533433,2.2442071937955914,3.780610394477845,1.5158420018851757,,3701.299899101713,2.3099230766296386,19.692201614379883,0.1630391001701354,2218.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 17:50:00+00:00,20273.368359375,32.599999237060544,0.3702546317130326,2.0425651335157453,4.193194651603699,0.9568865768611432,,2125.3130749437205,2.3268665790557863,19.691839981079102,0.1560070157051086,2238.5416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:00:00+00:00,23865.287890625,65.89999847412109,0.4127314824610947,1.9218331360258163,4.342784714698792,0.6663049988448619,,3121.922520317369,2.364387369155884,19.684425354003903,0.1457086443901061,3125.69453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:10:00+00:00,34171.62890625,50.99999923706055,0.4062499959021806,1.940333154145628,4.230808234214782,1.6567563466727733,,4295.872357593319,2.290647268295288,19.674118041992188,0.1592092365026473,4452.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:20:00+00:00,23452.6951171875,37.21999969482422,0.4472222227603196,1.9409771942533551,4.3740861177444454,0.71202257797122,,2900.5467102688563,2.3464229106903076,19.665436935424804,0.1854515075683593,4013.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:30:00+00:00,21815.342578125,79.84000091552734,0.4737268526107072,2.0799111866392197,4.448782181739807,0.6301359884440899,,3197.5210312894974,2.367635107040406,19.657117462158205,0.2913854718208312,2145.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:40:00+00:00,33403.71640625,83.41999969482421,0.4728009242564439,2.068453171197325,4.150332283973694,1.4710647992789745,,4947.538918262001,2.3285055637359617,19.649522018432616,0.4782552897930145,2187.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 18:50:00+00:00,28939.17890625,34.62000007629395,0.4890046257525681,1.9880931639112531,4.31470787525177,1.219039326161146,,2952.9522169330735,2.389770841598511,19.63957633972168,0.5397833228111267,2231.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:00:00+00:00,20460.749609375,62.599998474121094,0.5344907362014054,1.9573251747526228,4.566856598854065,0.644097202271223,,2775.434099396952,2.249966764450073,19.634150695800784,0.5055019676685333,3992.360986328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:10:00+00:00,31169.853125,73.81999816894532,0.5290509182959794,1.9644471668638288,4.553391480445862,1.305989544838667,,4630.074163617978,2.1576991081237793,19.616789245605467,0.5147411227226257,4487.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:20:00+00:00,23348.6427734375,44.19999923706054,0.5416666585952042,2.0166931175626814,4.6006174325943,1.1870659999549389,,3168.925736404879,2.249538469314575,19.606661987304687,0.5504907727241516,3928.819580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:30:00+00:00,17276.2501953125,72.78000030517578,0.6011574108153581,2.0425991558469834,4.68261902332306,0.4313512735068798,1.0,2578.956486657634,2.2712335109710695,19.590023803710935,0.746682095527649,2194.097265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 19:40:00+00:00,26039.61171875,98.5199981689453,0.5994213063269853,2.124107124749571,4.4117361307144165,1.060619204491377,,3941.737932380997,2.307176637649536,19.59201316833496,0.8790010452270508,2112.500048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 19:50:00+00:00,25355.33515625,50.3,0.6037037093192338,1.8017931723035872,4.334233593940736,1.5875289373099803,,2808.021114433638,2.300850486755371,19.591289901733397,0.9710511922836303,2156.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:00:00+00:00,21968.340625,15.95999984741211,0.6743055541068315,1.7092831634916366,4.6497245073318485,0.4477719955146312,0.0,845.6303339942931,2.3562717914581297,19.59327926635742,0.8077168583869934,2209.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:10:00+00:00,30421.948046875,0.0,0.7526620466262102,1.5844551586546003,4.683223748207093,0.20377604290843,,0.0,2.3365015029907226,19.583332824707036,0.7805967926979065,2180.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:20:00+00:00,13279.6927734375,0.0,0.786342592909932,1.7807371401228012,4.381682229042053,0.1996527872979641,0.0,0.0,2.369539403915405,19.57266311645508,0.5972173094749451,2149.65283203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:30:00+00:00,17488.8,0.0,0.8162036973983048,1.8211831592954697,3.727280116081238,0.1995081029832363,,0.0,2.366072750091553,19.558919143676757,0.610763418674469,2163.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 20:40:00+00:00,12749.9001953125,4.6200000762939455,0.8378472167998551,2.0132611536420884,3.273199677467346,0.1975549839437008,1.0711236666666666,315.08212988549064,2.3676258087158204,19.554217147827153,0.8116814374923706,3066.666650390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 20:50:00+00:00,11113.6166015625,75.45999908447266,0.7966435153037309,2.0905971073545517,2.6346351385116575,0.3514901719987392,1.0417862,2753.8790013686717,2.404350996017456,19.539931106567384,1.004191017150879,4481.24990234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 21:00:00+00:00,14616.0833984375,75.81999969482422,0.759837969020009,2.1073550962843,2.379126715660095,1.2333622865378857,,4101.067007204863,2.3899487018585206,19.54137763977051,1.1609564781188966,3619.09716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:10:00+00:00,15069.3,45.10000152587891,0.7303240854293107,1.7957391523756088,2.5855168104171753,1.1068431548774242,,3100.065865634824,2.426587772369385,19.53685684204101,1.1699440002441406,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:20:00+00:00,14319.7998046875,44.900001525878906,0.7288194496184587,1.6980271601118146,2.6438241243362426,0.9782262615859508,,2944.453589479812,2.4790956020355224,19.536676025390623,0.7970688462257385,1825.694384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:30:00+00:00,13601.8166015625,29.740000915527343,0.7278935272246598,1.4636511825956404,2.917194437980652,0.8266059093177318,,1750.6637365085166,2.425024318695068,19.533781814575196,0.6313585042953491,2419.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:40:00+00:00,13436.5833984375,0.0,0.8018518526107071,1.4161731504835189,3.092522358894348,0.2191116921603679,,0.0,2.2844449996948244,19.537398147583005,0.4780915141105651,2404.166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 21:50:00+00:00,17276.8666015625,0.0,0.8083333212882279,1.4434031748212874,2.752105402946472,0.1995081029832363,,0.0,2.2095213890075684,19.51316604614258,0.3987763524055481,2408.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:00:00+00:00,20247.850390625,16.699999618530274,0.8065972167998551,1.6379891657270491,2.2276896715164183,0.207320600003004,1.02064,1286.3789684857504,2.220709800720215,19.502495956420898,0.407153308391571,2388.541650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 22:10:00+00:00,20589.0501953125,58.839999771118165,0.699652786925435,1.66931114429608,1.7665961503982544,1.7651186279952529,1.0075075,4705.609472859769,2.3508236408233643,19.49019775390625,0.688138234615326,2371.52783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-17 22:20:00+00:00,11054.3,43.21999969482422,0.6738425929099321,1.6387731813825668,1.9225626230239867,0.7051504783332347,,2822.772274782515,2.4539768218994142,19.483506774902345,0.8224175930023193,2409.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:30:00+00:00,10509.0,63.79999771118164,0.6335648018866776,1.6024151586927473,2.1559540271759032,1.1568287186324595,,3780.350378739748,2.4435329914093016,19.475369262695313,0.7644180417060852,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:40:00+00:00,9810.366796875,49.02000045776367,0.6186342556029557,1.409631159249693,2.359546065330506,1.277850120514631,,3077.326612533977,2.4874484539031982,19.478624725341795,0.790240216255188,2428.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 22:50:00+00:00,9606.8833984375,49.619999694824216,0.6222222167998551,1.2077131533063947,2.795191025733948,0.706597214192152,,2040.66827973234,2.48791298866272,19.472113800048827,0.6927183508872986,2422.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:00:00+00:00,11724.8,6.4,0.6549768406897782,1.103859140817076,2.986975646018982,0.4228154025971889,,396.87698205703055,2.2568053245544433,19.47410316467285,0.4654995441436766,2403.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:10:00+00:00,8771.083203125,0.0,0.6950231511145829,1.0495411419309677,2.7621563196182253,0.2005931757390499,,0.0,2.081885814666748,19.46180534362793,0.3949109435081481,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:20:00+00:00,6072.29287109375,0.0,0.6912037093192338,1.3241871380247177,2.3480477333068848,0.1995804451406002,,0.0,2.107857275009155,19.446434020996097,0.3416536569595336,2374.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:30:00+00:00,6809.62119140625,0.0,0.6899305541068315,1.411305167619139,1.8378343343734744,0.1997251205146312,,0.0,2.149835777282715,19.439561462402345,0.5283239364624024,473.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:40:00+00:00,5585.696337890625,0.0,0.6469907481223344,1.506673147622496,1.435959553718567,0.1996527872979641,,0.0,2.18947639465332,19.429253005981444,0.8462894678115844,1423.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-17 23:50:00+00:00,4031.185791015625,0.0,0.5862268526107072,1.6281611227430404,0.9250523447990416,0.1988570593297481,,0.0,2.215788412094116,19.416956329345705,0.952018702030182,2381.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
