,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-18 00:00:00+00:00,7004.98916015625,0.0,0.2505787082016467,1.6954091333784165,0.6589595258235932,0.1971209518611431,,0.0,2.0682929039001463,19.40086135864258,1.0692656993865968,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:10:00+00:00,11236.8666015625,0.0,0.0299768526107071,1.9519351744093,0.3855777412652969,0.1963252328336238,,0.0,2.02930166721344,19.38820152282715,1.1231022834777833,2421.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:20:00+00:00,11209.9833984375,0.0,0.0259259266778825,2.076791145745665,0.3387347459793091,0.1962528966367244,,0.0,1.165248656272888,19.373191833496097,1.646005964279175,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:30:00+00:00,16650.7837890625,0.0,0.0236111118691041,2.2189351581968366,0.3387347459793091,0.1963252358138561,,0.0,1.0835699081420898,19.366862487792968,2.2122520446777347,2392.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:40:00+00:00,13624.45,0.0,0.0219907414866611,2.393547155801207,0.3387347459793091,0.1963975720107555,,0.0,0.9531225681304932,19.346064758300784,2.7460750579833983,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 00:50:00+00:00,10378.466796875,0.0,0.0210648156236857,2.5698091530241074,0.3387347459793091,0.1963252328336238,,0.0,0.9471275210380554,19.333586502075196,3.4491256713867187,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 01:00:00+00:00,15343.4666015625,0.0,0.020254630362615,2.67350716823712,0.3387347459793091,0.1983506970107555,1.048455,0.0,1.0084295392036438,19.310980606079102,4.074264717102051,1422.91669921875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:10:00+00:00,9744.3833984375,63.6799991607666,0.0190972229465842,2.6536071323789656,0.3387347459793091,0.2115162096917629,1.03944375,2072.801914771316,1.5234650731086732,19.31278877258301,4.522385120391846,2405.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:20:00+00:00,12814.366796875,87.36000061035156,0.019097222900018,2.751969196740538,0.3708481900393963,0.2612847231328487,1.0322925,3159.497709536593,2.3077539920806887,19.31333122253418,4.850340461730957,2364.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:30:00+00:00,17305.1,96.4000015258789,0.0222222229698672,2.565151121560484,0.490702736377716,1.2413194470107556,1.018028333333333,4800.00792090939,2.5865057468414308,19.309352493286134,5.146376895904541,2365.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:40:00+00:00,11157.9,96.4000015258789,0.0298611119622363,2.4573351883329453,0.5123353898525238,1.1182002238929272,1.0123749999999998,3241.8160665712503,2.44296989440918,19.31278877258301,4.608627414703369,944.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-18 01:50:00+00:00,14556.5498046875,96.4000015258789,0.0502314824610947,2.220011141244322,0.5694773614406585,0.7037036828696728,,2922.179326553496,2.5786194801330566,19.309352493286134,3.714241600036621,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:00:00+00:00,18215.1,96.4000015258789,0.0680555570870637,2.111921169701964,0.7275887787342071,1.1523437313735485,,3878.319258720356,2.4605814456939696,19.311703491210935,2.835859298706055,1931.944384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:10:00+00:00,20136.983203125,72.31999893188477,0.0806712958961724,1.8472451471723617,0.9432166814804076,1.59635416790843,,4119.516355509113,2.552022171020508,19.305916213989256,2.413036680221558,2427.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:20:00+00:00,13406.7666015625,38.74000015258789,0.105092592909932,1.684531166497618,1.1848132491111756,0.8213975720107556,,2053.8044282265996,2.507819938659668,19.30627822875977,1.825154972076416,964.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:30:00+00:00,17449.5498046875,89.33999938964844,0.1276620376855134,1.5616891645826398,1.4013646602630616,0.6072771899402142,,3114.703396371392,2.603195858001709,19.30139617919922,1.5349063873291016,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:40:00+00:00,18444.3359375,78.84000167846679,0.1346064794808625,1.4358731769956647,1.4245657444000244,1.6080005817115306,,3350.2829168326816,2.485330057144165,19.29759864807129,1.2483873605728149,1427.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 02:50:00+00:00,14894.4833984375,5.040000152587891,0.1752314809709786,1.253895189706236,1.5157861709594729,0.3717447839677333,,194.8481620975093,2.506134510040283,19.298864364624023,1.1348991394042969,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:00:00+00:00,21780.283203125,0.0,0.2311342585831879,1.2883231663145125,1.354876947402954,0.2012442134320736,,0.0,2.156437802314758,19.29796028137207,0.9125995635986328,1914.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:10:00+00:00,21731.683203125,0.0,0.2386574048548935,1.4238591694273055,0.889179939031601,0.1997974626719951,,0.0,1.5814476490020752,19.294704818725585,0.912536096572876,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:20:00+00:00,15198.7333984375,67.17999877929688,0.2208333332091568,1.728449156228453,0.4791638925671576,0.4863281272351741,,2904.442536293914,2.2323694467544555,19.28530044555664,1.1627266883850098,484.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:30:00+00:00,15425.6666015625,92.18000183105468,0.0932870376855133,1.5629011654295026,0.580297714471817,0.5489004664123058,,2929.7091773262036,2.7099775314331054,19.285842895507812,2.1863192081451417,2397.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:40:00+00:00,21386.283203125,97.3000030517578,0.0924768531229345,1.650329186860472,0.5821140259504318,1.1388889126479629,,4710.938660764523,2.8839491844177245,19.28692855834961,2.2396660327911375,2431.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 03:50:00+00:00,14792.0333984375,97.3000030517578,0.0864583332091568,1.4708631777204573,0.7763979434967041,1.2167968802154063,,3324.029219727109,2.9156728267669676,19.2890983581543,1.8967365980148316,2395.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:00:00+00:00,18914.7830078125,97.3000030517578,0.129050927236676,1.52870519394055,1.0723975896835327,0.8552517347037792,,4403.084643659806,3.095837926864624,19.28385391235351,2.160173416137696,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:10:00+00:00,17938.0828125,63.02000007629395,0.1329861123114823,1.339585139695555,1.2343382358551025,1.7290219239890576,,4511.00761564178,3.0539948463439943,19.287832641601565,2.160173416137696,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:20:00+00:00,10102.0,54.37999992370605,0.1943287093192338,1.2131231331266463,1.5976847887039185,0.4931278876960278,,2735.644626057507,3.1516058444976807,19.28855590820313,1.9134646415710452,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:30:00+00:00,6941.0833984375,94.5199981689453,0.2127314824610947,1.0484217428602278,1.7468394756317138,0.4165943257510662,,2026.6583443361008,3.114852523803711,19.288194274902345,1.488415288925171,1920.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:40:00+00:00,10961.2166015625,99.0999984741211,0.2545138914138077,1.0040529751218856,1.7013238668441772,0.5788484029471874,,2397.0726840355087,3.0836668014526367,19.287651824951176,1.1927730798721314,2349.999951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 04:50:00+00:00,17862.5333984375,99.0999984741211,0.250810183957219,0.8152469658292828,1.560845184326172,0.7509403876960278,,2842.3691546058885,3.0437292575836183,19.28873672485351,0.9132633209228516,472.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:00:00+00:00,20573.1666015625,19.679999923706056,0.2778935153037308,0.7117999576963483,1.5732521295547486,0.9042968563735484,,1245.7615227707058,3.051792764663696,19.296694564819337,0.7331451177597046,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:10:00+00:00,9803.49990234375,0.0,0.3372685212641954,0.5859027528204023,1.3072960376739502,0.2065972261130809,,0.0,2.6490413188934325,19.30284309387207,0.545149290561676,484.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:20:00+00:00,6884.04208984375,0.0,0.3307870406657456,0.5238741540350019,1.280899667739868,0.1995804451406002,,0.0,2.035998892784119,19.300129318237303,0.4415319383144379,3353.472314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:30:00+00:00,11665.7,66.93999862670898,0.2994213063269852,0.5427083515562117,1.1517406582832337,0.2204861097037792,,1599.1766583329982,2.4488169670104982,19.296513366699216,0.3916971623897552,4609.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:40:00+00:00,22162.454296875,88.18000030517578,0.2295138914138078,0.8110691570676863,0.9719248652458192,0.4254195593297482,,3484.13640054704,3.02786865234375,19.295790481567384,0.3911186754703521,2404.51396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 05:50:00+00:00,31515.405078125,89.08000183105469,0.1636574078351258,0.962959756795317,0.8208909869194031,1.4638310603797435,,5211.069775690216,3.0341656684875487,19.302299880981447,0.6876994490623474,2361.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:00:00+00:00,19002.4029296875,37.4,0.1806712944060562,0.861181166116148,0.9763230919837952,1.1365017406642437,,2648.463893415419,3.0552674293518067,19.31061897277832,0.984299612045288,2372.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:10:00+00:00,18931.98359375,85.03999938964844,0.181250001862645,0.95537595981732,1.4007019519805908,0.4683159552514553,,3224.167529880958,3.096628189086914,19.319480133056636,0.7712101936340332,2379.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:20:00+00:00,24910.871875,87.43999938964843,0.186342592909932,0.990867366734892,1.3143544435501098,1.4853153876960277,,5113.541373159953,3.037720727920532,19.32273559570313,0.7723604679107666,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:30:00+00:00,13578.366796875,59.800000762939455,0.1902777779847382,0.9573963546194134,1.4770336389541627,0.7826244406402111,,2692.098693889237,3.0130398273468018,19.32960891723633,0.668253767490387,2418.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:40:00+00:00,15268.5,94.4199996948242,0.2189814824610947,0.9377175712026654,1.6623769521713256,0.5813802234828472,,3210.3928563085447,3.078788423538208,19.333224868774415,0.5816285729408264,2381.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 06:50:00+00:00,19241.100390625,97.45999908447266,0.2146990794688462,0.910464158002287,1.684749388694763,1.2230902843177318,,3179.0298095125163,3.0409140586853027,19.342086410522462,0.4925721168518066,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:00:00+00:00,18811.983203125,72.00000076293945,0.2297453690320252,0.6322229766286909,1.9910280466079713,1.3817997865378857,,3275.3119852751406,2.90958890914917,19.350042343139645,0.4529359340667723,2343.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:10:00+00:00,19901.5,6.259999847412109,0.237731485441327,0.5450305723585187,2.25611572265625,0.8366608701646328,,572.088530229078,2.742991065979004,19.369574737548827,0.340285301208496,1867.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:20:00+00:00,12164.3333984375,0.0,0.2905092556029557,0.4170261644758283,2.186287212371826,0.2031973384320735,,0.0,2.4696256637573244,19.376085662841795,0.2646410405635833,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:30:00+00:00,11629.533203125,0.0,0.3142361182719468,0.5431881510652601,1.9892165422439576,0.1992187403142452,,0.0,2.3222814559936524,19.38440322875976,0.2427398175001144,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:40:00+00:00,9466.1833984375,66.63999862670899,0.2734953720122575,0.6187425517477094,1.3714323043823242,0.3765914283692836,,2216.6482289058117,2.198898673057556,19.391456604003903,0.2730223953723907,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 07:50:00+00:00,11515.933203125,88.41999816894531,0.2481481451541184,0.448319759313017,1.2582013607025146,0.4095775358378887,,2224.0775385372335,2.815576601028442,19.40465850830078,0.3144022107124328,2397.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:00:00+00:00,18619.116796875,97.61999969482422,0.2158564794808625,0.4650771641172467,1.375276517868042,1.0284288220107556,,3874.778616666161,2.978650712966919,19.409540939331055,0.2746732711791991,2400.34716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:10:00+00:00,17483.5501953125,71.67999877929688,0.1942129630595444,0.3968291544355452,1.483206081390381,1.3640769653022289,,3458.521513548064,2.8193575382232665,19.41370048522949,0.2264969587326049,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:20:00+00:00,10719.2,70.27999954223633,0.1887731511145829,0.3776591622270643,1.720785593986511,0.6813512854278088,,2165.2106531121603,2.9528804779052735,19.42581787109375,0.2231214016675949,1301.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:30:00+00:00,9532.4498046875,95.51999969482422,0.1951388914138077,0.2657367610372602,1.817638874053955,0.6349102966487408,,2058.2877861213956,2.874227523803711,19.434497833251953,0.2402373343706131,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:40:00+00:00,13950.1166015625,99.0999984741211,0.1858796317130326,0.3012595676816999,1.9562573432922363,0.5305989556014538,,2802.1310336294696,2.9608569622039793,19.436848831176757,0.2169800519943236,2353.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 08:50:00+00:00,20540.96640625,97.55999908447264,0.1785879630595444,0.3115073644556104,1.868034338951111,1.2235243134200573,,3870.428289247096,2.837586259841919,19.450954818725585,0.1989066570997237,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:00:00+00:00,18223.6166015625,44.8799991607666,0.1615740735083817,0.2518377655185758,2.1633606910705567,1.9939236335456372,,2895.7245406947,2.896626091003418,19.46542282104492,0.2222452372312545,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:10:00+00:00,15895.2333984375,31.2,0.1637731511145829,0.1369197600521146,2.641624093055725,1.0222077541053296,,1949.570474049727,2.91426305770874,19.48893203735351,0.2168117254972457,494.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:20:00+00:00,14342.833203125,0.2400000095367431,0.1460648152977227,0.1070791595615446,2.7438842535018924,0.4510995469987392,,16.78522663120666,2.864959192276001,19.507379150390623,0.1901591569185256,2426.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:30:00+00:00,10976.65,0.0,0.0770833345130084,0.1045051612891256,2.41344039440155,0.1995804361999034,,0.0,2.330440139770508,19.52817535400391,0.1702647328376769,2485.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:40:00+00:00,6231.0150390625,0.0,0.0334490748122333,0.1621579580940305,2.3726884603500364,0.1990017317235469,,0.0,2.288593339920044,19.53504753112793,0.1726947456598281,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 09:50:00+00:00,11137.3333984375,50.619999694824216,0.0331018526107071,0.3888901674188673,1.9317553281784057,0.2071035884320735,,1669.9719592148626,2.2267477035522463,19.548068618774415,0.1933681428432464,2405.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:00:00+00:00,18764.333203125,77.91999816894531,0.0230324081378056,0.517797150555998,1.2351839780807494,0.985098385065794,,4893.73922711748,2.612759590148926,19.544090270996097,0.2905691742897033,2391.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:10:00+00:00,15189.383203125,49.29999923706055,0.0317129637580363,0.5039717578329145,1.425734281539917,1.22916666790843,,3444.686406230872,2.853568410873413,19.55765266418457,0.4188466072082519,2349.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:20:00+00:00,12470.8833984375,75.35999908447266,0.0579861123114823,0.6027829670347272,1.6578313112258911,0.4081307880580425,,2817.037197954328,2.8340776920318604,19.57356796264649,0.337956041097641,2336.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:30:00+00:00,14713.4001953125,95.9,0.0641203712671994,0.6325565599836408,1.7034735202789306,1.0770399384200573,,3413.3406265237063,2.880613851547241,19.580620956420898,0.3386224448680877,972.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:40:00+00:00,13574.81640625,99.0999984741211,0.0895833332091568,0.6613707684911787,1.9059353828430177,0.7619357995688916,,3162.5373063698416,2.879435968399048,19.590566635131836,0.3502917945384979,2389.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 10:50:00+00:00,14009.0498046875,99.0999984741211,0.1057870376855134,0.564862158242613,2.0359621047973633,1.1441695742309093,,2886.20909555286,2.882151222229004,19.601237106323243,0.3778597176074981,2349.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:00:00+00:00,15117.85,97.65999908447266,0.1275462973862885,0.6295375728048384,2.1481234312057493,1.166449647396803,,3617.478801544056,2.746088647842407,19.616608810424804,0.3653354287147521,2376.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:10:00+00:00,15730.5998046875,65.28000030517578,0.1384259257465599,0.510696765128523,2.4849680185317995,1.63715280815959,,3027.3083504053548,2.6925479888916017,19.632160949707032,0.4147463023662567,2413.19453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:20:00+00:00,17974.149609375,41.46000061035157,0.1650462973862885,0.3353219592012464,2.886199164390564,0.746527760475874,,2433.8359542838707,2.7670198917388915,19.638671112060543,0.4518493056297302,2429.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:30:00+00:00,19588.0833984375,4.3599998474121096,0.1920138884335755,0.2534997575916349,3.174496006965638,0.7055121831595897,,396.7818186900675,2.706508350372314,19.65151138305664,0.3509304761886597,2375.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:40:00+00:00,12291.25,0.0,0.2516203720122574,0.2162123613990842,3.050424838066101,0.2003761552274226,,0.0,2.6549595832824706,19.64970283508301,0.2869027018547058,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 11:50:00+00:00,17827.95,0.0,0.2717592645436524,0.3583927535451948,2.567699933052063,0.1982783518731593,,0.0,2.539946126937866,19.65187301635742,0.2632319688796997,2364.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:00:00+00:00,18754.81640625,18.560000228881837,0.2542824078351258,0.4945021652616559,1.9767608165740969,0.2068142376840114,,1162.2299772239326,2.5367361545562743,19.663266372680663,0.3239445745944976,2349.65283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:10:00+00:00,26738.97890625,71.47999877929688,0.1964120376855133,0.592917361203581,1.6479059696197509,1.3985821716487408,,5485.69669421654,2.667253255844116,19.665979385375977,0.3392669856548309,2330.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:20:00+00:00,14106.7791015625,35.01999931335449,0.1854166675359009,0.602887346688658,1.7413772344589231,1.0991029791533946,,2622.890124444219,2.832764911651611,19.676106262207036,0.522045636177063,917.70830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:30:00+00:00,9158.0501953125,86.81999969482422,0.193750001862645,0.6482273721136151,2.0828970193862917,0.2822627328336239,,2190.451557738048,2.859385108947754,19.688765716552737,0.6148043394088745,489.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:40:00+00:00,14400.55,96.5,0.1920138884335755,0.7048739575780927,1.900183129310608,0.7053674988448619,,3715.807960836648,2.837364435195923,19.69762725830078,0.5720083475112915,2423.61103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 12:50:00+00:00,12136.4666015625,96.5,0.1817129660397767,0.6046659492887556,1.981798481941223,1.2206308178603649,,2560.3487079975794,2.883818769454956,19.689850997924804,0.5741956472396851,3314.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:00:00+00:00,15768.1166015625,96.5,0.1974537063390015,0.6696699642576276,2.2454766511917112,0.9369936399161816,,3943.6271061660727,2.8156306743621826,19.702509307861327,0.4888629555702209,2695.48623046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:10:00+00:00,13981.733203125,74.64000091552734,0.1961805570870636,0.6552023672498761,2.429301381111145,1.4636139802634716,,3704.0983820407937,2.8591121673583983,19.7090202331543,0.5475209832191468,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:20:00+00:00,11246.9,58.400001525878906,0.2109953720122574,0.6146507644094525,2.6218626737594604,0.9465422444045544,,1855.5958810927016,2.8585423946380617,19.7334342956543,0.6703233480453491,1928.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:30:00+00:00,13303.3001953125,72.69999923706055,0.2472222227603196,0.4040101611055433,2.8695791006088256,0.6742621473968029,,2028.0871734534849,2.920128917694092,19.74428520202637,0.7350366115570068,2417.01396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:40:00+00:00,25098.361328125,15.139999771118164,0.2443287063390015,0.3776467585004865,2.8119136095046997,0.991247110813856,,824.1399754476075,2.79102201461792,19.762912750244144,0.500228887796402,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 13:50:00+00:00,20961.81328125,0.0,0.3305555600672959,0.2482069575227796,2.9120496988296507,0.20377604290843,,0.0,2.7111573219299316,19.760742568969725,0.4534544050693512,2408.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:00:00+00:00,17990.016796875,0.0,0.335185183957219,0.5000159584917128,2.639250302314758,0.1966869227588176,,0.0,2.622602844238281,19.757126235961913,0.3434680461883544,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:10:00+00:00,17416.616796875,18.27999954223633,0.3171296317130326,0.5921221637167036,2.038089632987976,0.2003761611878871,,954.1509944490268,2.5929965019226073,19.75658264160156,0.5168152093887329,2396.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:20:00+00:00,16378.166796875,79.0999984741211,0.257291667535901,0.7583735608495771,1.9016700267791748,0.3629195712506771,,3143.0618506087258,2.831353235244751,19.749891662597655,0.7062376022338868,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:30:00+00:00,19311.7,95.61999816894532,0.2030092645436524,0.8948825501836837,1.6347919225692749,0.6375144712626934,,3797.247065006511,2.8681881427764893,19.755859375,0.7946981310844421,2400.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:40:00+00:00,19831.199609375,99.0999984741211,0.1812500048428773,0.8623959564603864,1.5630479335784913,1.3631365232169628,,4360.996710277019,2.8169627666473387,19.758390808105467,0.8243793487548828,2440.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 14:50:00+00:00,13752.0333984375,99.0999984741211,0.1811342585831879,0.9001239561475811,1.8693261623382569,1.089192705601454,,3078.931157738082,2.861567974090576,19.762369918823243,0.7242708325386047,2402.77783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:00:00+00:00,14305.8001953125,99.0999984741211,0.1909722257405518,0.861267151776701,2.2087146759033205,1.1463396959006786,,4075.415626513377,2.6253061294555664,19.767433547973635,0.6685320377349854,2375.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:10:00+00:00,13139.383203125,98.5800003051758,0.206018518283963,0.8905095719732342,2.356948637962341,1.1713686160743235,,3902.95274838361,2.6124518394470213,19.772135925292968,0.6130596280097962,2355.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:20:00+00:00,10499.083203125,97.38000030517578,0.2232638884335755,0.8569891595281659,2.6064552068710327,1.1905381612479686,,3825.5042133935494,2.6240867137908936,19.776656341552737,0.5535169005393982,2331.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:30:00+00:00,7457.75,92.33999938964844,0.2438657391816376,0.8039907597936689,2.8121052026748656,0.864800351113081,,1783.8455131022351,2.6764715194702147,19.791846847534178,0.5146420955657959,2347.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:40:00+00:00,10688.0666015625,99.0999984741211,0.2771990794688462,0.5829859637655317,3.128909134864807,0.7159288100898266,,1930.4692633026475,2.674250602722168,19.79347419738769,0.4670698642730713,1378.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 15:50:00+00:00,18925.1,19.940000152587892,0.2950231511145829,0.5476605617441236,3.290201735496521,0.5901330910623074,,649.5817207721026,2.6410664558410644,19.801612854003903,0.3660702884197235,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:00:00+00:00,20804.1666015625,0.0,0.3547453720122575,0.4119315647520124,3.223017716407776,0.2008825205266475,,0.0,2.4927334785461426,19.805591583251953,0.3083286345005035,2241.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:10:00+00:00,11569.5,0.0,0.3886574048548936,0.5188731634058057,3.025259184837341,0.1953848414123057,,0.0,2.4566128253936768,19.795101928710935,0.267055606842041,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:20:00+00:00,18853.05,0.0,0.3854166645556687,0.74082997078076,2.4465695142745973,0.1956741921603679,,0.0,2.3789199352264405,19.80143203735351,0.2875784218311309,3724.305615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:30:00+00:00,25324.280078125,65.45999946594239,0.3447916645556687,0.814499368611723,2.0395289421081544,0.6540075413882732,,4159.747839488421,2.4415155887603763,19.790581130981444,0.4608287572860717,903.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:40:00+00:00,21663.5736328125,44.02000045776367,0.2912037033587693,1.031511535588652,1.916629672050476,1.8112702541053296,,3876.388749696728,2.682308053970337,19.79058074951172,0.6194056749343873,575.6944702148437,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 16:50:00+00:00,11054.716796875,54.53999938964843,0.3052083332091569,0.8010955595411359,2.2992432355880736,0.4323640041053295,,1723.518165812752,2.805384874343872,19.79799575805664,0.8029204845428467,2422.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:00:00+00:00,18028.23359375,97.22000122070312,0.3079861063510178,0.9354041480459272,2.338954758644104,0.6333188585937023,,3338.0133343037005,2.7694733142852783,19.785698318481444,0.7275202751159668,2371.180517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:10:00+00:00,19527.5,87.86000213623046,0.2952546317130326,0.9535449647344648,2.2171176433563233,1.4372829847037791,,4136.100164324436,2.760397529602051,19.785517501831055,0.638492202758789,2369.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:20:00+00:00,11962.65,69.67999877929688,0.3171296257525681,1.017696347180754,2.633123183250427,0.7237413339316845,,2535.1526821422285,2.787156009674072,19.78334693908691,0.7844316959381104,2364.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:30:00+00:00,16115.7001953125,95.97999725341798,0.3269675988703965,1.0332127355970442,2.780729985237122,0.9035734824836256,,3568.77593558769,2.810763931274414,19.7773796081543,0.8095326066017151,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:40:00+00:00,14128.483203125,84.11999969482422,0.3353009302169084,1.012899770680815,2.8983694314956665,1.498697941750288,,3292.884473841299,2.8315114974975586,19.781539535522462,0.8961950778961182,2350.69443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 17:50:00+00:00,13656.733203125,60.50000076293945,0.3557870406657456,0.7175713562406598,3.12112672328949,0.8399884276092052,,2111.181453840288,2.8342504501342773,19.78352890014649,0.8636618494987488,2337.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:00:00+00:00,19265.833984375,8.000000309944152,0.3880787033587693,0.6840141677297651,3.3607999086380005,0.6117621622979641,,516.9120783187675,2.746124505996704,19.790399932861327,0.674143648147583,2411.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:10:00+00:00,14557.033203125,0.0,0.4666666705161332,0.5845955752767622,3.3845381498336793,0.1996527753770351,,0.0,2.604513168334961,19.78389053344727,0.5324606537818909,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:20:00+00:00,12952.65,0.0,0.4935185153037308,0.8414845728315411,3.007639765739441,0.1961082182824611,,0.0,2.5956788539886473,19.775933074951176,0.4675820529460907,2357.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:30:00+00:00,15929.9998046875,0.0,0.5034722227603197,0.98526196712628,2.5797657728195196,0.1953848414123057,,0.0,2.506746244430542,19.767614746093752,0.6361104130744935,1397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:40:00+00:00,11746.1666015625,48.91999893188476,0.4738425988703965,1.1127611421979964,2.242789387702942,0.2134693317115306,,1543.6747410770972,2.5996138572692873,19.755859756469725,0.8663657069206238,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 18:50:00+00:00,11289.0166015625,84.67999877929688,0.4314814884215592,1.285135152284056,1.9451045989990232,0.2441406242549419,,1620.5003575799424,2.7974007606506346,19.755859375,0.9558731317520142,1937.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:00:00+00:00,14781.0833984375,99.0999984741211,0.3379629630595445,1.2475411438383162,1.6637845277786254,0.3143807880580425,,2663.985454157318,2.710069227218628,19.741753768920898,1.0484439969062804,2369.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:10:00+00:00,22597.566796875,98.75999908447264,0.3061342615634202,1.4892431520856917,1.5310782670974732,1.105902784317732,,4307.448977555366,2.602995824813843,19.733435440063474,0.8777665853500366,2383.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:20:00+00:00,20223.78359375,66.86000137329101,0.2599537063390015,1.3749831461347637,1.696266508102417,1.6037326507270335,,3798.60798159933,2.6748403549194335,19.72873306274414,0.9622551918029784,2374.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:30:00+00:00,16147.6666015625,52.65999984741211,0.3035879630595445,1.425393154565245,2.0374913692474363,0.5402922384440899,,2374.7215967822463,2.784802865982056,19.725296783447263,0.9961552619934082,2367.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:40:00+00:00,20156.18359375,87.04000091552734,0.2921296257525682,1.429463150445372,2.067027735710144,1.1477864317595958,,4290.153720952942,2.78247652053833,19.72077522277832,1.041501760482788,2396.527734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 19:50:00+00:00,17835.35,46.01999893188477,0.3043981511145829,1.3956751846708355,2.293189787864685,1.3132957272231578,,2604.3074900255547,2.831788158416748,19.721860885620117,1.0688700914382934,2418.749951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:00:00+00:00,19680.18359375,59.29999923706055,0.3307870287448167,1.0816851400770249,2.767511010169983,0.7626591734588146,,3293.423767262283,2.807347536087036,19.722583770751953,1.0794291734695434,1902.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:10:00+00:00,25899.78359375,7.080000305175782,0.3640046257525681,1.0382733487524092,2.7780683279037475,0.7595485977828502,,546.3724192958091,2.7447479724884034,19.721860885620117,1.0624717473983765,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:20:00+00:00,16239.4548828125,0.0,0.4276620287448167,0.8783653401769695,2.871198105812073,0.2006655000150203,,0.0,2.632629060745239,19.722764587402345,0.895436954498291,1450.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:30:00+00:00,14370.3833984375,0.0,0.4572916705161332,0.9733573460020124,2.753863263130188,0.1970486097037792,,0.0,2.5347103118896483,19.713903808593752,0.5735971808433533,2406.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:40:00+00:00,14605.4501953125,17.019999694824218,0.4721064824610947,1.1160711550153792,2.1700982570648195,0.2007378511130809,,946.5749301391533,2.5440102100372313,19.701967620849608,0.5550561666488647,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 20:50:00+00:00,8034.87724609375,79.0999984741211,0.4212963003665207,1.336533167306334,1.840117383003235,0.4328703664243221,,1803.0346508816249,2.7743004322052003,19.69382934570313,0.6804853200912475,2349.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:00:00+00:00,6391.69833984375,96.65999908447266,0.416435183957219,1.2736011528410018,1.7417951822280884,0.2632378481328487,,1676.5348278903189,2.9010018825531008,19.69545707702637,0.931865048408508,2343.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:10:00+00:00,11731.516796875,92.91999816894533,0.364467592909932,1.228109147492796,1.8219942808151248,0.7923900417983532,,3067.0078867722737,2.885985279083252,19.691839981079102,0.943282151222229,2331.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:20:00+00:00,12821.4001953125,5.959999847412109,0.3685185153037308,1.0942461633123457,1.9968412160873412,0.5240162245929241,,386.836033505636,2.7987356185913086,19.69581871032715,0.7269062876701355,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:30:00+00:00,13583.683203125,0.0,0.3516203720122575,1.003925743047148,2.1539608955383303,0.1979166649281978,,0.0,2.6674993515014647,19.686957168579102,0.6299527883529663,2431.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:40:00+00:00,20058.85,0.0,0.2600694436579941,1.3086571478284896,1.8019195795059204,0.1960358880460262,,0.0,2.5920871257781983,19.673032760620117,0.4945379912853241,475.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 21:50:00+00:00,12806.63359375,16.980000305175782,0.1048611100763081,1.5393451475538311,1.3579388737678528,0.1980613492429256,,602.989524878516,2.6488022804260254,19.66833038330078,0.6123014211654663,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:00:00+00:00,16241.2666015625,78.77999877929688,0.0292824080679564,1.5252571367658674,1.197928786277771,0.7423321895301342,,3826.876980977096,2.8060810565948486,19.660373306274415,0.9171470046043396,1944.444482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:10:00+00:00,17709.8166015625,44.78000106811523,0.0319444451481102,1.3865931534208358,1.224296045303345,1.5554832510650158,,3690.858815900528,2.9255009651184083,19.65874671936035,0.9918302059173586,2405.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:20:00+00:00,11539.8666015625,55.08000030517578,0.0591435190290211,1.1656071447767318,1.704370665550232,0.4492187552154064,,1965.8039092749768,2.856164884567261,19.658746337890623,0.79868483543396,2402.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:30:00+00:00,19489.7833984375,91.18000030517578,0.0724537048488854,1.096397163812071,1.8863144636154177,0.8848379902541638,,3316.4279049264705,2.9101191997528075,19.658927154541015,0.6107584595680237,2371.52783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:40:00+00:00,15114.2830078125,6.020000076293945,0.1035879645496605,0.8918355488218366,2.090028667449951,0.7138310126960278,,488.7101992378789,2.79956111907959,19.65874671936035,0.5030081629753113,2373.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 22:50:00+00:00,7645.9306640625,0.0,0.1650462973862885,0.9350473546423018,2.099543476104736,0.2000867955386638,,0.0,2.6770826816558837,19.64536323547363,0.4225135207176208,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:00:00+00:00,7420.6234375,0.0,0.155092592909932,1.2580351614393297,1.7515905141830443,0.1958188705146312,,0.0,2.4944884300231935,19.634511947631836,0.3906314849853515,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:10:00+00:00,10925.8333984375,0.0,0.0656250003725289,1.4364891552366317,1.1554115653038024,0.1958912096917628,,0.0,2.276261234283447,19.628002166748047,0.5957647502422333,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:20:00+00:00,7417.06455078125,0.0,0.0236111118458211,1.6780351662077009,0.783967524766922,0.1959635488688945,,0.0,2.408564567565918,19.61172561645508,0.8569015026092529,956.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:30:00+00:00,5084.70546875,0.0,0.0168981488794088,1.9897951626218855,0.447208160161972,0.1959635488688945,,0.0,1.6714874744415282,19.58839721679688,1.0388737916946411,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:40:00+00:00,4717.25029296875,0.0,0.016087963618338,2.4834931873716415,0.3387347459793091,0.1958912096917628,,0.0,1.039645266532898,19.595449447631836,1.3195866584777831,1931.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-18 23:50:00+00:00,6439.32919921875,0.0,0.0156250009313225,2.288675119820982,0.3387347459793091,0.196180560439825,,0.0,0.9400303602218628,19.586045837402345,2.15553388595581,2369.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:00:00+00:00,9742.9498046875,0.0,0.0156250009313225,2.3908731483854355,0.3387347459793091,0.1959635488688945,,0.0,1.0170307397842406,19.55114288330078,2.411662244796753,2365.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:10:00+00:00,10543.65,0.0,0.0156250009313225,2.961133196298033,0.3387347459793091,0.1962528966367244,,0.0,0.9615840673446656,19.530707550048827,2.404664945602417,937.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:20:00+00:00,10313.1833984375,0.0,0.0156250009313225,3.3248991989530623,0.3387347459793091,0.1958912096917628,,0.0,0.9369220733642578,19.532878112792968,3.3671749591827393,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 00:30:00+00:00,7815.75,48.21999969482422,0.0156250009313225,3.179953148309141,0.3733810275793076,0.2038483850657939,1.076864625,1826.552916785952,1.922213435173035,19.534505844116207,4.831708765029907,1566.3194091796877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 00:40:00+00:00,9710.7666015625,84.63999938964844,0.0174768526805564,3.1825831436552106,0.4936828702688217,0.2749566011130809,1.0621566666666666,3235.569676880118,2.374547624588013,19.535952377319337,5.504277515411377,2413.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 00:50:00+00:00,15420.6830078125,99.0999984741211,0.0289351858897133,2.9911191486753523,0.5334896087646485,0.5375434152781964,1.0379500000000002,3518.9041762803986,2.9073140621185303,19.538122940063474,5.294916152954102,2432.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:00:00+00:00,18697.85,98.81999816894532,0.0223379637580364,2.8682611488737164,0.5415648370981215,1.3220485858619213,1.035875,4936.569898635694,2.653001546859741,19.541739654541015,4.700927352905273,2397.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:10:00+00:00,17236.4666015625,56.49999923706055,0.0424768524244426,2.540509130898863,0.6663993716239929,1.9978298597037791,1.02103,4995.62387504161,2.862972593307495,19.546440887451176,3.7423303604125975,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:20:00+00:00,9506.6,41.41999969482422,0.0834490742534397,2.3053071522153914,0.9862125754356384,0.6854745499789714,1.0073075,2186.241105687056,2.7208903312683104,19.544632339477538,2.944645738601685,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 01:30:00+00:00,12732.45,88.93999938964843,0.1162037033587693,2.1393851303495466,1.2544633984565734,0.6591435246169567,,3169.8842149800353,2.9058794498443605,19.54445152282715,2.276792621612549,2390.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 01:40:00+00:00,21924.3828125,73.37999954223633,0.1349537048488854,1.9699211620725692,1.3778690814971923,1.8909143380820752,,5195.064066497409,2.757969188690186,19.543366622924804,1.861670398712158,2373.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 01:50:00+00:00,13378.91640625,36.23999938964844,0.1550925944000481,1.699465157929808,1.7268004417419434,1.0894820742309093,,1981.232854434748,2.8245005130767824,19.54481315612793,1.541912889480591,483.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:00:00+00:00,18087.149609375,77.65999984741211,0.193750001862645,1.5893811487592755,2.1572489738464355,0.757306145876646,,3490.2892659822837,2.76493616104126,19.540111923217772,1.2494585514068604,306.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:10:00+00:00,22838.71640625,25.579999351501463,0.2068287033587693,1.407347156945616,2.2412651777267456,1.4013310007750988,,1729.573390696086,2.7921495914459227,19.541920471191407,1.1318144083023072,2369.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:20:00+00:00,16941.3,0.0,0.2928240735083817,1.3170771383680404,2.4106221914291384,0.2128906242549419,,0.0,2.6167444229125976,19.5401123046875,0.9819499492645264,2365.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 02:30:00+00:00,20796.16640625,0.0,0.3335648138076066,1.5670091413892806,1.9060561656951904,0.1995804451406002,1.009125,0.0,2.590272569656372,19.532878112792968,0.9033342480659484,2424.652734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 02:40:00+00:00,17060.9833984375,47.97999954223633,0.3217592615634202,1.8511691593565047,1.1933480739593505,0.2545572988688945,1.005905,1878.970610300951,2.6298157215118407,19.524197006225585,1.1238526344299316,1440.277734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 02:50:00+00:00,20200.6,79.81999816894532,0.2804398197680711,2.0865351700223984,0.961369490623474,0.6351996414363384,1.0041920000000002,3454.007819592717,2.85419602394104,19.520218276977538,1.54315025806427,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 03:00:00+00:00,21964.466796875,76.67999877929688,0.2671296317130326,1.973503162804991,1.02445707321167,1.3122829847037791,,3827.7198456131614,2.7961655616760255,19.520218276977538,1.8700255393981933,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:10:00+00:00,16807.9001953125,62.15999908447266,0.2644675958901643,1.8565211557783183,1.395542526245117,0.9593460611999036,,2695.9438904241692,2.7468820571899415,19.52003746032715,1.7631951808929442,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:20:00+00:00,20443.96640625,76.14000091552734,0.2824074048548936,1.7035871767438948,1.5716814756393434,0.9918981365859508,,3749.678851599645,2.806402635574341,19.52039909362793,1.553493309020996,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:30:00+00:00,15858.366796875,47.88000068664551,0.2843749959021805,1.548883154336363,1.8597273588180545,1.5414496593177318,,3138.5595251850996,2.85746431350708,19.520218276977538,1.4129241466522218,2322.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:40:00+00:00,11571.6498046875,54.499999618530275,0.3267361063510178,1.3456951641477644,2.176547384262085,0.4673032395541668,,2175.964803964903,2.864785146713257,19.518771743774415,1.2835991859436036,2357.986181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 03:50:00+00:00,15058.05,96.71999969482422,0.3552083332091569,1.4902711653150618,2.321494936943054,0.4775028876960278,1.0,2836.6944363526663,2.9171595573425293,19.518771743774415,1.135147261619568,931.25,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:00:00+00:00,19554.216796875,88.67999877929688,0.3568287152796983,1.3941631578840314,2.2755573749542237,1.4261429242789745,,4238.1677774679265,2.856539583206177,19.51841011047363,1.220627784729004,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
