,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-19 04:10:00+00:00,14893.5330078125,38.91999969482422,0.3696759302169083,1.1426111721433698,2.4400007486343385,1.258101850003004,0.0,2636.8634657871276,2.8837914943695067,19.520218276977538,1.220627784729004,1094.0972290039062,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:20:00+00:00,11549.35,11.739999961853028,0.4317129630595445,0.993813779298216,2.781020426750183,0.2975260458886623,,596.9656135795124,2.9272193908691406,19.521303176879886,1.178545355796814,2428.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 04:30:00+00:00,6909.43291015625,0.0,0.5064814765006302,0.9930843734182416,2.9002206563949584,0.2003038220107555,,0.0,2.9316686153411866,19.515697479248047,1.0451542615890503,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 04:40:00+00:00,9821.89990234375,0.0,0.5390046317130326,1.247083141747862,2.538827729225159,0.1995804451406002,0.0,0.0,3.0041735649108885,19.51804885864258,0.9890297889709472,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 04:50:00+00:00,18239.0833984375,35.699999237060545,0.5554398018866776,1.2083631538785995,2.064311385154724,0.3196614645421505,,2002.2642025841712,2.9726531505584717,19.51208076477051,1.3114038705825806,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:00:00+00:00,18931.38359375,51.01999969482422,0.4888888854533433,1.2073331379331649,1.7485339641571045,1.6835937909781933,,3544.788474004694,2.978419876098633,19.512443161010744,1.3853766202926636,1935.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:10:00+00:00,12796.01640625,41.53999977111816,0.4887731451541184,0.9710953616537152,2.0613950729370116,0.6297742955386638,,2279.3682641970568,3.0239482879638673,19.51732482910156,1.3079999685287476,2392.70830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:20:00+00:00,17863.0833984375,38.199999713897704,0.4778935212641954,0.8749049686826765,2.306577038764954,0.9222366981208324,,1942.9935424578675,2.9949673652648925,19.52220764160156,1.1366938591003417,476.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:30:00+00:00,17639.250390625,0.0,0.5314814824610947,0.720840957108885,2.437962508201599,0.2379195652902125,,0.0,2.8381982803344727,19.52564392089844,0.9492690086364746,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:40:00+00:00,18514.2,0.0,0.5460648018866776,0.7324415587820112,2.2771642208099365,0.1995804451406002,,0.0,2.733428049087524,19.52709083557129,0.8313025712966919,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 05:50:00+00:00,15243.75,6.079999923706056,0.5359953720122574,0.7429175638593732,1.8791680097579957,0.1988570652902126,,372.25430723944993,2.666524362564087,19.528718566894533,0.7657139420509338,2441.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:00:00+00:00,17957.3328125,77.05999908447265,0.465277775004506,0.7631081604398786,1.764838457107544,0.7398726724088192,,4156.619765205696,2.785426378250122,19.52727165222168,0.7655910849571228,2401.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:10:00+00:00,15246.35,48.42000045776367,0.4148148138076066,0.8657789611257612,1.672222900390625,1.7606336764991284,,3684.314326742967,2.928271532058716,19.531793212890623,0.7788288474082947,1440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:20:00+00:00,10161.616796875,43.74000015258789,0.4114583332091569,0.5262193583883344,2.134214663505554,0.5176504485309124,,2231.1630308954823,2.9565563678741453,19.538483810424804,0.918937599658966,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:30:00+00:00,7770.38388671875,0.0,0.4185185153037308,0.6071789526380598,2.421392035484314,0.2979600690305233,,0.0,2.832878065109253,19.552951431274415,0.7845044732093811,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:40:00+00:00,2473.425830078125,0.0,0.4250000018626451,0.5001373612321912,2.069089722633362,0.1995081029832363,,0.0,2.4497776508331297,19.554759979248047,0.6933850049972534,2411.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 06:50:00+00:00,245.7593017578125,0.0,0.393402775004506,0.4500371598638593,1.643076729774475,0.1973379634320735,,0.0,2.2041851043701173,19.561631393432613,0.7119990944862366,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:00:00+00:00,0.0,0.0,0.2731481451541184,0.6023009681142866,1.3547067403793336,0.1958912096917628,,0.0,1.1445589780807497,19.57356796264649,0.598229956626892,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:10:00+00:00,1947.45546875,0.0,0.1253472227603195,1.2140151523984968,0.989914047718048,0.1961082242429256,,0.0,2.0489190816879272,19.566334533691407,0.6536316633224487,0.3472222328186035,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:20:00+00:00,478.842919921875,0.0,0.044444444705732,0.8467345618642865,0.7473437309265136,0.1959635488688945,,0.0,2.5716110706329345,19.56995048522949,1.1596566915512083,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:30:00+00:00,2904.07333984375,0.0,0.0240740748122333,1.0773131393827498,0.5781242340803147,0.1960358880460262,,0.0,2.7913721084594725,19.58152503967285,1.1608062148094178,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:40:00+00:00,3899.693359375,0.0,0.019097222900018,0.987076570931822,0.3867112718522548,0.1959635488688945,,0.0,2.330600118637085,19.60286407470703,1.1235631942749025,2413.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 07:50:00+00:00,2725.639208984375,0.0,0.0184027784503996,1.0500235461629928,0.3387347459793091,0.1958912096917628,,0.0,1.5388540506362915,19.616247177124027,1.1858563423156738,485.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:00:00+00:00,4886.53798828125,0.0,0.0179398157633841,1.9883351826108993,0.3387347459793091,0.1958188705146312,1.016385,0.0,1.8350901126861572,19.612268447875977,1.3105163812637328,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 08:10:00+00:00,4882.2197265625,0.0,0.0174768527038395,1.8578971647657456,0.3578211303800344,0.1958912096917628,1.0038049999999998,0.0,2.1476919174194338,19.60630073547363,2.3975566387176515,1920.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 08:20:00+00:00,974.6796875,0.0,0.0173611119389534,1.654079129640013,0.4244073465466499,0.1958188705146312,,0.0,2.694592809677124,19.608290100097655,3.4856471538543703,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:30:00+00:00,4888.4416015625,0.0,0.016203704290092,1.739619162026793,0.4722282826900482,0.1957465313374995,,0.0,2.843831729888916,19.609556198120117,3.268123149871826,2345.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:40:00+00:00,529.592041015625,62.75999863147736,0.016203704290092,1.7502231621183455,0.4699069216847419,0.1958188705146312,,529.592041015625,2.869066286087036,19.61299133300781,3.628570556640625,473.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 08:50:00+00:00,2275.3048828125,68.19999885559082,0.0190972229465842,1.74224918121472,0.5238674610853196,0.7086226753890514,,2235.706202453331,2.9126631736755373,19.62149124145508,3.74070119857788,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:00:00+00:00,3303.7978515625,0.0,0.0157407416030763,1.73979716533795,0.5567733138799668,0.202618633955717,,0.0,2.9855415344238283,19.62637405395508,3.985520362854004,1918.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:10:00+00:00,2919.3955078125,0.0,0.0156250009313225,1.7396771454252302,0.5104480683803558,0.1955295167863368,,0.0,2.9887015342712404,19.629448699951176,3.5328394889831545,2404.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:20:00+00:00,4875.6263671875,0.0,0.0156250009313225,1.7952731632627548,0.4502371191978453,0.1953848414123057,,0.0,2.976086664199829,19.634331512451173,3.705303955078125,2447.56943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:30:00+00:00,3094.8119140625,0.0,0.0152777783572673,1.7813831591047349,0.4956462413072586,0.1951678298413753,,0.0,2.974362373352051,19.646266555786134,3.881839466094971,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:40:00+00:00,3129.7282958984374,0.0,0.0150462966412305,1.8369291567243635,0.5794678926467896,0.1953848414123057,,0.0,2.96610803604126,19.65078773498535,4.170970439910889,2318.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 09:50:00+00:00,4873.5375,0.0,0.0150462966412305,1.8405251526273787,0.6283670544624329,0.1956018559634685,,0.0,2.9622732162475587,19.66977729797363,4.410040664672851,1406.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:00:00+00:00,1947.408984375,0.0,0.0156250009313225,2.137845160905272,0.6506966114044189,0.1955295167863368,,0.0,2.953600597381592,19.677914810180663,4.682286930084229,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:10:00+00:00,3786.216015625,0.0,0.0156250009313225,2.202871134225279,0.7173012733459473,0.1954571805894374,,0.0,2.930301284790039,19.6875,5.337030506134033,1917.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 10:20:00+00:00,4741.46962890625,30.340000534057616,0.0156250009313225,2.3758431457914413,0.6304536044597626,0.1954571805894374,1.0025883333333334,439.3679531199865,2.9718395709991454,19.69346809387207,6.071412658691406,2380.555615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:30:00+00:00,11544.5849609375,99.0999984741211,0.0156250009313225,2.6287071728147566,0.6834446430206299,0.2030526660382747,1.013451,1949.4577900838465,2.976640224456787,19.69943618774414,6.479934215545654,2388.5416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:40:00+00:00,22314.529296875,99.0999984741211,0.0181712970836087,2.8111991905607283,0.6516941606998443,0.330367486923933,1.022575,3709.668194652347,2.944590711593628,19.70883979797363,7.170310974121094,2335.06943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 10:50:00+00:00,26828.578125,99.0999984741211,0.0258101859129963,3.058729174081236,0.6699562072753906,0.6152343802154064,1.034855,3949.115869123451,2.9098680973052984,19.721498870849608,7.215429592132568,2382.638916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:00:00+00:00,26697.43125,99.0999984741211,0.0261574081843717,3.155457212869078,0.6837246894836426,0.8437499932944774,1.04003,4605.661965015123,2.838229036331177,19.740126037597655,6.688646602630615,2415.972216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:10:00+00:00,26619.739453125,99.0999984741211,0.0450231486931441,3.3021391415037216,0.6838908731937409,1.1569734029471874,1.04727,5005.7769541966345,2.7481831073760987,19.763998031616214,5.869626712799072,2391.66669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:20:00+00:00,26636.780078125,95.94000091552736,0.0708333339542149,3.27150316471234,0.7910374104976654,1.1859809093177318,1.045722,4393.361607199468,2.797742223739624,19.79112319946289,4.918888950347901,2347.91669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:30:00+00:00,26676.3890625,94.4000015258789,0.103009260073304,3.288175156060606,1.0510326504707337,1.015697329491377,1.046547,4072.1502542864873,2.795382022857666,19.81065559387207,4.264039087295532,1892.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:40:00+00:00,20516.9501953125,87.24000091552735,0.1435185182839631,3.0582951568998396,1.2800568342208862,1.1665219716727733,1.035045,2987.608758912317,2.89267315864563,19.84067573547363,3.6572274208068847,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 11:50:00+00:00,26107.09765625,97.33999938964844,0.1848379630595444,2.816191151086241,1.487234115600586,0.7336516313254833,1.022941,3355.7810518457272,2.897385263442993,19.862015533447263,3.0707942962646486,1941.31943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:00:00+00:00,35380.52890625,77.14000091552734,0.2104166705161332,2.6265951179899276,1.639541959762573,1.7251157216727733,1.013458,4594.277409114445,2.8720168113708495,19.872685623168945,2.54538688659668,2418.055615234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:10:00+00:00,34024.171875,34.13999938964844,0.2400463003665208,2.2829011463560165,1.949334454536438,0.9833622388541698,1.0,3598.184412646391,2.888525295257568,19.88697204589844,2.464034080505371,2391.31943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:20:00+00:00,28594.88046875,43.09999847412109,0.2767361123114823,2.117459132615477,2.369034266471863,1.1142216496169568,,3781.541439212797,2.8480740070343016,19.90162048339844,2.154429006576538,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 12:30:00+00:00,20445.73125,46.19999923706054,0.3111111063510178,1.844433166924864,2.698573660850525,0.8410735182464123,,2593.094038754231,2.875433254241943,19.90813102722168,1.5387909173965455,2357.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 12:40:00+00:00,29235.41953125,64.53999938964844,0.3400463003665208,1.6904671692289412,2.851065230369568,1.1312210611999034,0.5,3953.669007497975,2.8869091510772704,19.919885635375977,1.310062003135681,2412.152783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 12:50:00+00:00,33610.216015625,11.520000076293943,0.3886574108153581,1.432135131303221,3.1398858308792112,1.026765053719282,,951.8500804041572,2.878144931793213,19.934353256225585,1.142822766304016,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 13:00:00+00:00,29269.686328125,0.0,0.4828703720122574,1.4172551655210557,3.2241184949874877,0.2010995350778102,,0.0,2.7629969120025635,19.934353256225585,0.9662023305892944,2397.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 13:10:00+00:00,20038.41875,0.0,0.500810183957219,1.7874331497587264,2.6832872152328493,0.1956741921603679,1.01927,0.0,2.7149025917053224,19.934172439575196,0.8624791502952576,2338.8888671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:20:00+00:00,24163.960546875,50.41999893188476,0.4908564765006303,2.141411163751036,2.0614084005355835,0.2768373899161815,1.020532,2763.07692048028,2.7335675239562987,19.92748107910156,0.9818601965904236,2297.916650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:30:00+00:00,32111.752734375,74.47999877929688,0.426967592909932,2.244071199838072,1.6039840459823609,1.3331162981688975,1.008862,5551.846887117935,2.869167184829712,19.931098175048827,1.2994924068450928,2311.458349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:40:00+00:00,18522.682421875,36.31999969482422,0.4101851899176835,2.2095631622709333,1.853062343597412,1.0837673477828502,1.0,2760.577287585575,2.9026700019836427,19.93272590637207,1.366778302192688,2322.916650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 13:50:00+00:00,15251.8498046875,87.03999938964844,0.4203703720122574,2.392723181191832,2.147464942932129,0.2765480361878871,1.00391,2349.5329931905535,2.880058765411377,19.93869285583496,1.123329472541809,919.444482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:00:00+00:00,28113.643359375,98.03999938964844,0.3918981511145829,2.5295631431974472,1.9153172492980957,0.9870515160262584,1.008605,5037.4223482652005,2.8575809478759764,19.942490768432616,1.0631964445114137,937.847216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:10:00+00:00,27244.602734375,41.40000038146973,0.359027775004506,2.2510371231473982,2.006805944442749,2.043402736634016,1.00261,4599.751899889787,2.8244120121002196,19.95279922485351,1.0201026439666747,2370.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:20:00+00:00,11290.5666015625,54.079999923706055,0.3973379690200089,2.295275213662535,2.5019939661026003,0.4359085611999035,,2127.639803508137,2.8469101905822756,19.950448226928707,0.8777266144752502,2442.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 14:30:00+00:00,20764.3064453125,93.1,0.3936342556029557,2.2020891928113997,2.4212781190872192,1.2116608671844005,,3910.1102813182497,2.7955403327941895,19.966182327270506,0.6947377681732178,2449.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 14:40:00+00:00,22568.2169921875,40.939999389648435,0.3943287033587693,1.8307831549085676,2.72985680103302,1.6359953694045544,1.0,3601.5260114283883,2.7880172729492188,19.966905975341795,0.7193667650222778,2357.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 14:50:00+00:00,15853.699609375,54.720000457763675,0.4366898138076066,1.6800831579603257,3.1576509714126586,0.5031828694045544,0.0,2121.1278002428057,2.804007911682129,19.975586318969725,0.5391172647476197,2330.902734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:00:00+00:00,21322.55,12.240000343322754,0.4717592615634202,1.454313161317259,3.3249247312545775,0.6192853055894375,,710.9013585744451,2.6200280666351317,19.982819747924804,0.4610742688179016,2336.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 15:10:00+00:00,16036.233203125,0.0,0.5408564765006303,1.50611317390576,3.3402645349502564,0.1974103026092052,,0.0,2.4222033500671385,19.97902221679687,0.4038352131843566,2321.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 15:20:00+00:00,11538.45,0.0,0.5327546317130326,1.8581131719984112,2.7111412286758427,0.1955295167863368,1.024255,0.0,2.437451648712158,19.975405502319337,0.3908457100391388,2334.02783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:30:00+00:00,11944.233203125,50.01999969482422,0.506597228720784,2.0929612183012067,1.9893009185791015,0.2322048716247081,1.01918,1776.6836059615066,2.501896047592163,19.969980239868164,0.4828810930252075,2320.486083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:40:00+00:00,17389.483203125,81.61999816894532,0.4182870347052811,2.324137165490538,1.7113720178604126,0.529658567160368,1.0127225000000002,3911.555151915166,2.648829221725464,19.962203216552737,0.7299306035041809,2292.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 15:50:00+00:00,13942.88359375,90.19999847412107,0.4023148197680711,2.3861071609891953,1.632424259185791,0.8590133361518383,1.00431,2817.4552970142977,2.7061392784118654,19.96817169189453,0.7797608613967896,2274.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 16:00:00+00:00,19887.9994140625,96.44000244140624,0.3607638854533433,2.043389131966978,1.952720642089844,1.08702257797122,,4054.6521492570273,2.6683670043945313,19.976129150390623,0.7495007991790772,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:10:00+00:00,21696.400390625,47.28000030517578,0.3646990735083817,1.925225140992552,2.060884022712707,1.7654079608619213,,3872.2713981203306,2.6956313133239744,19.980287933349608,0.5765794157981873,1932.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:20:00+00:00,19949.016796875,33.62000007629395,0.365625001862645,1.570145156327635,2.5098135709762572,0.7319155029952527,,2485.6817472260764,2.7290553569793703,19.985532379150392,0.4408781588077545,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:30:00+00:00,18449.0669921875,0.0,0.429282410815358,1.5116231464780867,2.7814443349838256,0.3351417891681194,,0.0,2.626577854156494,19.992585754394533,0.3712594211101531,2410.4166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:40:00+00:00,12198.1666015625,0.0,0.455902775004506,1.527029159013182,2.507196116447449,0.1961805574595927,,0.0,2.515932035446167,19.97902221679687,0.3290494859218597,2337.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 16:50:00+00:00,16689.300390625,5.179999923706055,0.438310183957219,1.814649155084044,2.031559777259827,0.1950954906642436,1.01595,324.1543687832885,2.567143201828003,19.973234939575192,0.3341558933258056,2344.097216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:00:00+00:00,24333.299609375,75.31999816894532,0.3724537033587693,2.029373171273619,1.566237783432007,0.8207465194165706,1.015867,4627.295603859628,2.6065979480743406,19.96437377929687,0.5103945076465607,2316.31943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:10:00+00:00,22487.95859375,37.85999984741211,0.3182870347052812,2.0808611893095077,1.547760796546936,1.4433593980967998,1.0056625,3399.8023392028126,2.7457838535308836,19.958224868774415,0.7824745059013367,2316.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:20:00+00:00,11777.8166015625,77.22000045776367,0.3335648138076066,2.153407194558531,1.809033250808716,0.3917100720107555,1.000105,2688.196000175839,2.786843109130859,19.95279922485352,0.840472412109375,917.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:30:00+00:00,16905.5666015625,98.67999877929688,0.3225694496184587,2.013731148187071,1.9649237394332888,0.96354166790843,1.004985,4012.357822127508,2.788507890701294,19.95985221862793,0.8312540888786316,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 17:40:00+00:00,14926.3501953125,63.99999847412109,0.3197916645556687,1.765483143273741,2.173025441169739,1.266637735813856,,2530.3612915199856,2.757578229904175,19.959671401977538,0.8346208810806275,2414.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 17:50:00+00:00,20355.433203125,66.77999877929688,0.3315972287207841,1.5901171469129622,2.4344825029373167,0.88628473803401,,2915.499861858136,2.7502889156341555,19.959671401977538,0.5938715100288391,2464.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:00:00+00:00,27388.615625,52.47999992370605,0.3336805600672959,1.3911451601423324,2.6787638902664184,1.5697337560355664,,3856.060495037913,2.749912977218628,19.95985221862793,0.515133285522461,2448.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:10:00+00:00,23600.3193359375,12.35999984741211,0.3596064824610948,1.1871371530927717,2.955405497550965,0.8716001026332378,,1581.2279136044085,2.7246825218200685,19.96835250854492,0.440810352563858,2375.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:20:00+00:00,12450.06640625,0.0,0.4337963003665208,1.0889671825803815,3.339323544502258,0.2029079876840114,,0.0,2.6391414165496827,19.96202278137207,0.3951692938804626,2365.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:30:00+00:00,20460.11640625,0.0,0.4570601899176835,1.3529111408628522,2.8540936708450317,0.1955295197665691,,0.0,2.5246510028839113,19.946108627319337,0.3458231151103973,2363.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 18:40:00+00:00,13613.1501953125,33.45999946594238,0.439467592909932,1.5752751612104476,2.221481680870056,0.2041377358138561,1.008746,1032.025928581072,2.520081329345703,19.937427520751953,0.4054049313068389,2329.5138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 18:50:00+00:00,17332.08359375,80.03999938964844,0.3796296317130326,1.8934851669706405,1.8072826385498049,0.3657407365739346,1.005601,3001.79918542391,2.7567310333251953,19.920609283447263,0.705946409702301,2315.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:00:00+00:00,21532.75,89.87999877929688,0.3366898138076066,2.031605198327452,1.5869062662124631,1.081235497444868,1.0028275,4216.416178920997,2.5857405185699465,19.915002822875977,0.9034340739250184,2288.19443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:10:00+00:00,20126.5501953125,68.05999984741212,0.2901620347052812,2.09222316974774,1.7902925252914428,1.5039786271750928,1.0006925,4584.214729085176,2.4654860496520996,19.905598831176757,0.9735344648361206,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 19:20:00+00:00,11728.6833984375,48.9,0.3243055541068315,2.0261731171049178,2.175108885765076,0.6718026451766491,,2205.199393129571,2.636273145675659,19.90813102722168,0.9025869011878968,496.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 19:30:00+00:00,16455.816796875,86.92000274658201,0.321875001862645,1.801149156037718,2.4034457445144652,0.9310619108378888,,3538.062015955619,2.619102048873901,19.908854293823243,0.8988966822624207,3791.319580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 19:40:00+00:00,15438.9333984375,76.07999877929687,0.3416666705161332,1.638817169610411,2.664313435554505,1.177300351113081,,2648.3617729783255,2.6522862911224365,19.909215927124023,0.7510432243347168,1870.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 19:50:00+00:00,23406.382421875,65.87999877929687,0.3399305600672959,1.3992451691068708,2.8835343599319456,1.1724536947906017,,3213.202653415229,2.6126354217529295,19.908130645751953,0.5797551393508911,2365.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:00:00+00:00,23304.526953125,0.6199999809265136,0.4052083272486924,1.245249178353697,3.0321882486343386,0.5855034850537777,,58.15578870797956,2.536077928543091,19.90650291442871,0.5002655982971191,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:10:00+00:00,19358.73359375,0.0,0.4497685212641953,1.2592171692289411,2.9864874601364138,0.1976996533572673,,0.0,2.4319581985473633,19.888961029052737,0.5002655982971191,2295.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:20:00+00:00,12936.583203125,5.020000076293945,0.452777775004506,1.6199691557325422,2.4549417734146117,0.1957465313374995,1.01234,324.5991544903174,2.4662007808685305,19.87612075805664,0.427996563911438,2269.791650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 20:30:00+00:00,18923.2669921875,75.69999847412109,0.4034722227603196,1.7742311500944197,2.0036890268325807,0.6379485033452511,1.005545,3615.2295420222786,2.5996487617492674,19.863642501831055,0.6369440853595734,462.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 20:40:00+00:00,18477.9833984375,77.53999938964844,0.366782410815358,1.8261851572431624,1.848775959014893,1.1995080880820752,,3720.6210285071743,2.651874303817749,19.85821800231934,0.8819251298904419,585.4166870117188,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 20:50:00+00:00,13468.9333984375,81.2000015258789,0.3762731511145829,1.6565651678480209,2.1091377258300783,0.6310763649642468,,2211.7087155261784,2.7206249713897703,19.85876045227051,0.8419037699699402,2360.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:00:00+00:00,21338.266796875,95.5199981689453,0.3685185153037308,1.5156651520170272,2.2662660598754885,1.182291679829359,,3947.627677558246,2.707749843597412,19.85821800231934,0.7544000029563904,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:10:00+00:00,15237.1166015625,26.839999961853028,0.3708333332091569,1.3162931703962386,2.5536510229110716,1.5402198605239392,,1935.7917169865648,2.634993743896485,19.853334808349608,0.6238627314567566,2426.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:20:00+00:00,11195.1333984375,0.0,0.439467592909932,1.1715111517347396,2.917546343803406,0.2154224447906016,,0.0,2.449347448348999,19.85206871032715,0.4964293420314788,2418.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:30:00+00:00,13927.283203125,0.0,0.4546296376734971,1.346543171349913,2.6325207471847536,0.1971209459006785,,0.0,2.504024934768677,19.828559112548824,0.4355186581611633,2376.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 21:40:00+00:00,14488.9333984375,33.05999946594238,0.4296296317130326,1.7259231829084456,1.8911731481552123,0.2146990768611431,1.01208,1235.416329681216,2.414632272720337,19.82078285217285,0.4837454378604889,2331.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 21:50:00+00:00,19931.08359375,79.0999984741211,0.3449074108153581,1.9600211405195296,1.399269986152649,0.4787326507270336,1.0047133333333331,3337.6407190038253,2.678402233123779,19.806676864624023,0.8289149284362793,453.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-19 22:00:00+00:00,21248.08359375,64.82000045776367,0.3273148138076066,1.840975120011717,1.4015003442764282,1.5903500966727733,,4125.400738205438,2.672597742080689,19.81590080261231,1.0944772005081176,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:10:00+00:00,17404.1001953125,34.79999923706055,0.3011574167758225,1.585053183976561,1.8220624446868896,0.9114583663642406,,3358.239933155726,2.7282169818878175,19.806315994262697,1.062640333175659,2168.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:20:00+00:00,14112.366796875,53.48000030517578,0.3383101899176835,1.4656671785749495,2.047301697731018,0.5473090402781964,,2092.6711533066996,2.7628686904907225,19.812283325195313,0.7766539335250855,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:30:00+00:00,21121.35,1.1,0.3533564824610947,1.3306831621564923,2.167462706565857,0.375289350003004,,90.0795869839769,2.688311767578125,19.804687881469725,0.6562140583992004,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:40:00+00:00,19532.933203125,0.0,0.4001157362014054,1.4551431440748277,2.0250951766967775,0.1971932850778102,,0.0,2.601453351974487,19.789496612548827,0.5569665789604187,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 22:50:00+00:00,13950.166796875,0.0,0.3813657362014054,1.7223451637662948,1.5920991420745851,0.1958912096917628,,0.0,2.547351264953613,19.779188919067384,0.5905733108520508,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:00:00+00:00,18466.43359375,0.0,0.2637731540948151,1.9524371408857408,1.1894459009170533,0.1959635488688945,,0.0,2.505930852890015,19.76888046264649,0.9787647128105164,2423.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:10:00+00:00,15018.5998046875,0.0,0.0494212962454183,2.1944951080717146,0.7336431205272674,0.1958912096917628,,0.0,2.456764459609986,19.75730628967285,1.469730257987976,1430.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:20:00+00:00,7369.57568359375,0.0,0.021759260026738,2.475315191689879,0.4618513911962509,0.1959635488688945,,0.0,2.5657824516296386,19.74193458557129,1.9285115480422976,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:30:00+00:00,5176.9638671875,0.0,0.0204861118923872,2.693595173303038,0.4186431497335434,0.1960358850657939,,0.0,2.585344123840332,19.73072166442871,2.5286896228790283,529.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:40:00+00:00,5894.6015625,0.0,0.0190972229465842,2.706483128014952,0.5152798384428025,0.1959635458886623,,0.0,2.6371384620666505,19.724391555786134,3.386952924728394,2387.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-19 23:50:00+00:00,4850.64677734375,0.0,0.0186342598870396,2.869451191369444,0.5708873361349105,0.1958912096917628,,0.0,2.5960500240325928,19.70142478942871,3.8382593631744384,2343.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 00:00:00+00:00,5819.5435546875,0.0,0.0185185191221535,3.1470851921476424,0.475207620859146,0.1961082242429256,,0.0,2.7565284729003907,19.691297149658205,4.267501306533814,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 00:10:00+00:00,6740.41552734375,32.81999969482422,0.0185185191221535,3.2842911266721786,0.5631299048662185,0.1960358850657939,1.089146,1465.9334883059323,2.7533397674560547,19.673755645751953,5.316513442993164,2302.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:20:00+00:00,8835.35009765625,80.03999938964844,0.0210648155538364,3.5263111614622176,0.494733327627182,0.3400607697665691,1.0811283333333332,4121.01439541855,3.0053200244903566,19.670681381225588,6.12224235534668,453.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:30:00+00:00,11029.9666015625,98.23999938964845,0.0296296305488793,3.347221138421446,0.6590137660503388,0.574869804829359,1.056173,3776.876120774394,3.118220853805542,19.67429885864258,6.858176517486572,249.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:40:00+00:00,16807.41640625,95.75999908447264,0.0255787045462056,3.227043154183775,0.6459832131862641,1.2512297682464122,1.04432,5511.507841076557,3.0539029598236085,19.670319747924808,6.2582173347473145,2464.930517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 00:50:00+00:00,16517.2498046875,42.24000015258789,0.053125001490116,2.8674971603788437,0.8238822460174561,1.4834345869719985,1.02858,3575.175744595524,3.0587731838226317,19.677915191650392,4.911940574645996,2387.499951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:00:00+00:00,11700.433203125,61.55999984741211,0.0937500003725289,2.6931791805662213,1.124298274517059,0.6388888947665692,1.0166716666666666,3603.130560486029,3.0620766639709474,19.672490310668948,4.09902982711792,477.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:10:00+00:00,13076.25,72.96000213623047,0.1238425958901642,2.4478091263212263,1.270659625530243,1.1762875966727733,1.012465,3700.558956855155,3.060984659194946,19.677553558349608,3.231325387954712,493.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 01:20:00+00:00,15791.1333984375,72.55999755859375,0.1548611138015984,2.24692721599713,1.4469764947891235,0.9718605570495128,,3782.3580934881056,3.0818145751953128,19.674479293823246,2.7162497043609624,2411.4583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:30:00+00:00,22163.983203125,48.840000534057616,0.1776620376855134,1.969829132501036,1.681844973564148,1.6545139245688916,,4818.798196998339,3.100314235687256,19.672489929199223,2.1948054790496827,2373.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:40:00+00:00,11877.333203125,38.45999984741211,0.2151620376855133,1.78529117340222,2.076953887939453,0.7128182880580425,,2564.975200019235,3.0527307033538817,19.66905403137207,1.8874584913253785,2363.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 01:50:00+00:00,18756.55,39.86000022888184,0.2520833361893891,1.628575160447508,2.1999725818634035,0.5875289373099803,0.0,1884.6505380097535,3.0568437576293945,19.670138931274415,1.582744169235229,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:00:00+00:00,17527.1001953125,0.0,0.3271990735083817,1.575117161218077,2.142405366897583,0.2147714160382747,,0.0,2.8591718673706055,19.670138931274415,1.3646157026290897,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:10:00+00:00,17872.9671875,0.0,0.3649305600672959,1.6748691582120956,1.6995449781417846,0.1997251205146312,,0.0,2.792906618118286,19.660915756225585,1.2118323802947997,491.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:20:00+00:00,17618.6669921875,32.47999992370605,0.3612268585711716,1.75641515487805,1.2456791996955872,0.2547019712626934,1.008707,1720.9815142663365,2.80552077293396,19.653863143920898,1.27696533203125,2414.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:30:00+00:00,17338.9,79.83999938964844,0.2843750018626451,1.7765691542066633,1.0220248460769654,0.5256076447665692,1.0,3415.543261222653,3.0097745418548585,19.638129425048827,1.3268268346786498,2390.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 02:40:00+00:00,30429.407421875,89.38000030517578,0.262152775004506,1.98502319091931,0.950727379322052,1.199869804829359,,5543.147436238627,3.030347490310669,19.629449081420898,1.2844884157180787,480.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 02:50:00+00:00,16952.1529296875,40.0,0.2385416675359009,1.86959715122357,1.2753479719161986,1.3044704847037791,,2283.21033937385,2.9811604499816893,19.62601318359375,1.242400050163269,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:00:00+00:00,17294.1498046875,82.57999954223632,0.2700231451541184,1.7715591453947126,1.6752439498901368,0.5324074022471905,,2822.2170769895492,2.9314087867736816,19.624566268920898,1.1701435804367066,1547.5694946289063,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:10:00+00:00,26522.165234375,89.62000122070313,0.2576388914138078,1.649927141610533,1.695687437057495,1.380063646286726,1.0,4497.315679337886,2.8167464256286623,19.61805534362793,0.9872267603874206,2403.819384765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 03:20:00+00:00,18807.4810546875,62.82000045776367,0.2722222257405519,1.669677140656859,1.9881919622421265,1.094907396286726,,3233.139420415294,2.864091730117798,19.61100234985352,0.8142223477363586,941.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:30:00+00:00,20482.333203125,85.5,0.2908564824610947,1.7437011503614486,2.0761483907699585,0.6882233791053295,1.0,3212.1373827849707,2.873472547531128,19.609556198120117,0.7081797361373902,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 03:40:00+00:00,22585.866796875,77.31999969482422,0.2965277809649705,1.5359751486219466,2.3559284448623656,1.7240306548774242,,3999.7175951118975,2.8874993324279785,19.608108901977538,0.7378015637397766,1428.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 03:50:00+00:00,14098.683203125,40.44000015258789,0.3311342615634202,1.3029071592725814,2.890602850914002,0.840060769766569,,1736.3409266825336,2.9107386589050295,19.60865097045899,0.6574360132217407,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:00:00+00:00,20981.9,44.21999969482422,0.3534722227603196,1.152863194886595,3.149132180213928,0.828848385065794,0.0,2119.175059190467,2.888761520385742,19.609193801879886,0.5048728704452514,2398.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:10:00+00:00,18349.7501953125,0.0,0.4357638914138078,1.036297156754881,3.1487170457839966,0.2440682880580424,,0.0,2.743064260482788,19.604491424560543,0.4895972609519957,962.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:20:00+00:00,17601.63359375,0.0,0.4549768466502427,1.2751091503538192,2.8428106546401977,0.1996527872979641,0.0,0.0,2.722493028640747,19.592556381225585,0.4319863975048065,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:30:00+00:00,13943.8498046875,16.42000045776367,0.4835648138076066,1.5267151617445052,2.127426290512085,0.202907981723547,1.005275,696.3545738947985,2.738123369216919,19.59689598083496,0.4527688026428222,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 04:40:00+00:00,14945.41640625,79.0999984741211,0.4243055541068314,1.3989531778730453,1.6981622457504273,0.4584780089557171,,3127.0510482760496,2.846000909805298,19.586588668823243,0.7339624166488647,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 04:50:00+00:00,14349.95,67.79999923706055,0.4163194376975297,1.4533551716245712,1.7145612001419068,1.168402760475874,,2358.95447753696,2.9500887870788572,19.589300918579102,0.6807675123214721,486.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:00:00+00:00,15360.9166015625,70.47999992370606,0.3968750078231095,1.1451991342939436,2.1373028993606566,0.4943576388061046,,2357.728939744516,2.941524124145508,19.58984375,0.6658817410469056,2409.375048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:10:00+00:00,20524.48359375,0.0,0.4467592615634202,1.195603158418089,2.2135252714157105,0.3431712917983531,,0.0,2.8775331020355224,19.598342514038087,0.5077953517436982,1405.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:20:00+00:00,11388.3666015625,0.0,0.4559027809649705,1.0907831453718244,1.925468587875366,0.1986400388181209,,0.0,2.6836997509002685,19.59129028320313,0.4554422557353973,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:30:00+00:00,11627.4166015625,0.0,0.4292824167758226,1.400829150620848,1.5305554151535037,0.1967592619359493,,0.0,2.6377649307250977,19.59617233276367,0.4176945805549621,486.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:40:00+00:00,10478.05,63.75999870300293,0.3519675869494675,1.326745178643614,1.20804705619812,0.3727575205266475,,2061.443913698228,2.7316516399383546,19.59129028320313,0.693507170677185,2391.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 05:50:00+00:00,10106.3333984375,87.5199981689453,0.2824074108153581,1.426003172341734,1.1674030542373657,0.3999566011130809,,2113.1499059146904,2.9826492786407472,19.594182968139645,0.8035047054290771,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:00:00+00:00,15337.1166015625,99.0999984741211,0.278356485441327,1.2013211988843977,1.207110059261322,0.6290509335696697,,3869.6648218849673,2.9856293201446533,19.597980880737303,0.8929228782653809,955.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:10:00+00:00,15180.5166015625,19.799999618530272,0.2565972257405519,1.1637911819852889,1.2657877802848816,1.1503182761371136,,1451.5455476918914,2.837215042114258,19.604310989379883,0.7639872431755066,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:20:00+00:00,10588.2833984375,0.0,0.3366898138076066,1.0450131678022443,1.3591921567916871,0.206307866424322,,0.0,2.3125759840011595,19.614439010620117,0.6807518482208252,2136.4584228515623,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:30:00+00:00,7696.32685546875,0.0,0.3119213003665207,0.9192165517248212,1.3871346950531007,0.1992187403142452,,0.0,1.7299829483032227,19.62076835632324,0.6800258159637451,2364.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:40:00+00:00,6544.4751953125,31.91999931335449,0.2562500048428772,0.935773553792387,1.1095904231071472,0.1993634305894374,,737.0952934695479,1.707248044013977,19.620407104492188,0.5856528639793396,2367.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 06:50:00+00:00,10453.3498046875,79.0999984741211,0.1923611123114822,1.145511152688414,0.8077524125576019,0.4529803209006786,,2397.551836554289,2.586131238937378,19.61950225830078,0.5356090426445007,2345.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:00:00+00:00,8895.36669921875,86.66000061035156,0.1534722227603196,1.043568363133818,1.0450380086898805,0.7852285675704479,,2250.045135066275,2.8275113105773926,19.63125686645508,0.710792350769043,2355.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:10:00+00:00,10119.7166015625,58.43999977111817,0.1680555555969475,0.965284361783415,1.1712836503982544,0.4011863462626934,,1531.6649814117704,2.786254405975342,19.63179931640625,0.954295575618744,2357.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:20:00+00:00,15332.216796875,0.0,0.1782407421618699,0.9181607508100568,1.05790673494339,0.2118055544793605,,0.0,2.50163893699646,19.63794822692871,0.7164664268493652,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:30:00+00:00,13348.95,0.0,0.1423611123114823,0.8736219667829571,0.7463358044624329,0.1959635488688945,,0.0,1.5966145515441894,19.63306541442871,0.7657552599906922,2417.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
