,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-20 07:40:00+00:00,12924.3333984375,6.1,0.0243055563885718,0.9770875715650618,0.5538111180067062,0.1959635488688945,,333.58128093239293,1.474643874168396,19.63668212890625,0.6963896512985229,1430.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 07:50:00+00:00,19454.016796875,76.32000122070312,0.0215277784736826,1.24504516357556,0.4254123322665691,0.4858941040933132,,3205.1551143331662,2.284135866165161,19.6406608581543,0.7246412396430969,1431.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:00:00+00:00,14788.733203125,52.7,0.0296296303858979,1.1184809588827191,0.4997416645288466,1.5950521163642406,,3489.882740055581,2.8205380916595457,19.661820220947263,1.1580520868301392,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:10:00+00:00,11845.2998046875,51.0599983215332,0.0473379634320734,0.9188293718732894,0.8899567723274231,0.4816985063254833,,2740.55261240761,2.982146120071411,19.66380958557129,1.3324496507644654,2370.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:20:00+00:00,11224.51640625,0.9800000190734864,0.0692129649221895,0.8960099601186811,1.031549096107483,0.3551070623099803,,85.07411939321595,2.6917538166046144,19.68334121704101,0.8599844932556152,2362.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:30:00+00:00,5556.3787109375,0.0,0.0620370379881932,0.7773619555868208,0.836312997341156,0.1966869227588176,,0.0,1.8994418621063232,19.68189353942871,0.836995542049408,2323.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:40:00+00:00,9470.76669921875,0.0,0.0168981488794088,0.98385735983029,0.4303924381732941,0.1960358850657939,,0.0,1.828372097015381,19.655671691894533,0.6867318272590637,2332.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 08:50:00+00:00,12373.2166015625,51.35999984741211,0.016203704290092,1.5722331785596908,0.360742500424385,0.2042824141681193,,1968.862638811562,2.0155217170715334,19.669958114624023,0.7810451030731201,2299.999951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:00:00+00:00,16399.683203125,80.95999908447266,0.0217592600267379,1.4931311392225326,0.4001346975564955,0.6124855272471905,,3878.8605678773897,2.6986255168914797,19.691840362548827,1.9108849048614505,2355.20830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:10:00+00:00,19688.01640625,75.18000030517578,0.023611111845821,1.208527162019163,0.5489355087280273,1.362123864144087,,4071.845523842168,2.912820243835449,19.69473342895508,2.696949863433838,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:20:00+00:00,13573.0666015625,17.300000381469726,0.0432870376855133,1.142473175469786,0.8140610933303833,0.7325665406882763,,828.9361797996911,2.880825662612915,19.70504188537598,1.5510745763778688,1414.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:30:00+00:00,16017.8,0.0,0.0299768525175749,1.0739771627821029,0.7088475704193116,0.1994357578456401,,0.0,2.2491321086883547,19.72782783508301,1.42627375125885,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:40:00+00:00,17659.099609375,0.0,0.0165509267244487,1.2052411341108382,0.4519887611269951,0.1960358880460262,,0.0,1.4144349813461303,19.73741340637207,1.0039300680160523,873.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 09:50:00+00:00,11159.5498046875,19.460000228881835,0.0150462966412305,1.3750611805357038,0.4112081065773963,0.1958188705146312,,710.5262003605227,2.045732116699219,19.750252532958985,1.0033477783203124,2415.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:00:00+00:00,15468.2833984375,79.0999984741211,0.0162037044763564,1.3037971519865097,0.4045543663203716,0.3037471078336239,,2888.870349212047,2.569255566596985,19.7498908996582,1.5396244049072263,2376.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:10:00+00:00,25196.748828125,70.61999816894532,0.0197916673729196,1.3797551655210554,0.4424541592597961,1.5083911947906017,,4827.333803502748,2.904809522628784,19.765625,1.7877373218536377,2344.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:20:00+00:00,13819.5498046875,20.120000314712524,0.0396990751847623,1.0727231525816023,0.7794990301132202,0.7967302940785885,,1526.1947263205384,2.9569104671478272,19.77304000854492,1.667376446723938,2350.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:30:00+00:00,13048.4998046875,0.0,0.0280092602595686,1.170809152070433,0.8368169605731964,0.1994357638061046,,0.0,2.6378204345703127,19.778284072875977,1.231522607803345,2362.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:40:00+00:00,10362.3166015625,0.0,0.0151620374992488,1.3135331415571272,0.5277729988098144,0.1958912096917628,,0.0,1.82613742351532,19.78660316467285,0.9288857460021972,2384.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 10:50:00+00:00,17851.5333984375,0.0,0.0150462966412305,1.6145091556943951,0.3653435975313187,0.1959635488688945,1.004572,0.0,1.6736147165298465,19.786241149902345,1.0387032985687257,2415.625048828125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 11:00:00+00:00,17201.6998046875,66.85999908447266,0.017361111845821,1.9673631452955305,0.3628426663577556,0.3980034701526165,1.00145,4197.2351071242265,1.825255799293518,19.788773345947263,1.4582067489624024,2416.319482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 11:10:00+00:00,11196.9,87.68000030517578,0.0300925933523102,2.0582011484541,0.4734846889972687,0.5656105153262615,,3098.255226412209,2.4857718467712404,19.811559677124023,2.964010095596313,2341.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:20:00+00:00,14859.566796875,98.7999984741211,0.0251157415565102,1.671387126389891,0.5636703550815583,0.9380787067115308,,3873.051478925176,2.725325775146485,19.81861267089844,3.368354845046997,2345.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:30:00+00:00,13668.2,96.41999816894533,0.0467592607717959,1.7766751789487898,0.7561572074890137,0.5921585790812969,,2242.2813009352376,2.778867483139038,19.83922843933106,2.0946798086166383,2354.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:40:00+00:00,22952.507421875,96.05999755859376,0.0641203712671994,1.546077182237059,0.8680241107940674,1.2034867100417614,,4108.307005401468,2.785175895690918,19.84682426452637,1.8994648933410645,2323.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 11:50:00+00:00,26783.854296875,44.279998779296875,0.0684027794748543,1.442813136521727,1.0937769174575809,1.7199796967208385,,3438.7727239824426,2.848422479629517,19.858578872680663,1.3412967443466186,2313.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:00:00+00:00,16049.0833984375,0.2200000047683716,0.1340277794748543,1.1994251512922347,1.4388880014419556,0.2803819380700588,,13.819855333059008,2.779053211212158,19.86689834594727,1.2615255117416382,2269.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:10:00+00:00,27192.879296875,0.0,0.1216435201466082,1.3139151834882796,1.3230612635612489,0.1971209459006785,,0.0,2.189232587814331,19.87449340820313,1.2615255117416382,2289.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 12:20:00+00:00,18367.034765625,0.0,0.0219907413236796,1.8573971771635116,0.7258535325527191,0.1955295167863368,1.0173525,0.0,2.1293133020401003,19.87774848937988,0.963800859451294,2307.63896484375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:30:00+00:00,16818.583203125,66.53999862670898,0.0178240747191011,2.0783990883268415,0.3832270495593547,0.2811053268611431,1.011785,2814.8528161706517,2.5787840843200684,19.8799186706543,1.1874881505966186,2397.916650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:40:00+00:00,20169.4333984375,78.7999984741211,0.0224537044530733,1.9889151119627055,0.5010289967060089,1.1137152962386607,1.00357,4317.581753173167,2.936426544189453,19.880822753906248,1.9392592191696167,2419.444384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 12:50:00+00:00,10958.833203125,86.07999877929687,0.0460648158099501,2.071983101312071,0.6609868705272675,0.5811631850898266,,2135.309816970449,3.1461017608642576,19.87955741882324,2.349429416656494,2315.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:00:00+00:00,16927.55,97.0,0.0590277791023253,2.0509811186231675,0.7041698157787323,0.6349826566874981,,3658.129034778125,2.9954554080963134,19.890949630737303,1.995433473587036,2302.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:10:00+00:00,20679.750390625,86.41999969482421,0.0767361123114823,2.10585317844525,0.873169994354248,1.5298755578696728,,4374.120561685151,3.0233325481414797,19.901982116699223,1.9483912467956543,2261.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:20:00+00:00,16152.8166015625,48.35999984741211,0.1075231481343506,1.6715771936811508,1.2258326292037964,0.8751446597278119,,2810.573693314248,2.9577972888946533,19.914641189575196,1.7182513236999513,2289.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:30:00+00:00,21073.0828125,73.98000030517578,0.134259260073304,1.6729191803373396,1.3619502425193786,1.0164207272231578,,3752.2953713995767,3.003855085372925,19.912109756469725,1.3607710123062131,2316.6666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:40:00+00:00,22437.4171875,50.97999954223633,0.1526620391756294,1.3611051582731306,1.5842302560806272,1.4076967649161816,,3276.7060957534604,2.982869529724121,19.91843948364258,1.064960503578186,2281.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 13:50:00+00:00,19006.8498046875,1.1600000381469726,0.2141203720122574,1.1908051752485336,2.2490437984466554,0.377242486923933,,102.24389987046683,3.0333195686340333,19.921152114868164,0.8749824523925781,2267.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:00:00+00:00,17338.300390625,0.0,0.2651620376855134,1.2233751320280135,2.0474928855895995,0.1972656242549419,,0.0,2.840851974487305,19.928205490112305,0.655424964427948,2263.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:10:00+00:00,22236.3,0.0,0.2364583332091569,1.4738371633924543,1.4686109900474549,0.1959635488688945,,0.0,2.722941255569458,19.93055534362793,0.5979027152061462,2339.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:20:00+00:00,13366.4833984375,66.31999893188477,0.1515046324580906,1.8171391748823225,0.6704072445631027,0.2159288249909877,1.0011316666666663,2055.3909015591535,2.84977240562439,19.93616142272949,0.7031693935394288,2393.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 14:30:00+00:00,23626.743359375,85.5,0.0299768524244426,1.9978971504606309,0.4930854260921478,0.6099537007510663,,4447.714110348109,2.954800271987915,19.93543815612793,0.946393620967865,2352.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:40:00+00:00,16965.3818359375,72.44000015258788,0.0342592596542089,2.0532791637815535,0.5676744610071183,1.4560185007750988,,4449.807005440185,2.900464105606079,19.940140533447263,1.003095769882202,2304.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 14:50:00+00:00,6875.26015625,77.3,0.0664351861923932,1.9456511282362043,0.85381520986557,0.390552669018507,,1463.712895624178,2.9824766159057616,19.961660766601565,0.8869053244590759,2263.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:00:00+00:00,9033.78349609375,98.5999984741211,0.0850694451481102,1.7596811317838728,1.062735414505005,0.2940538249909877,,1871.985248426924,2.8930161952972413,19.96346893310547,0.6978294491767884,2287.499951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:10:00+00:00,18492.316796875,98.5999984741211,0.0892361115664242,1.7917591833509503,0.8752177000045777,0.7253327541053295,,3377.3336364651477,2.7257716178894045,19.967086029052737,0.5303044795989991,2342.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:20:00+00:00,23715.09140625,67.07999954223632,0.0814814824610947,1.500363161507994,1.0849369764328003,1.7110821656882762,,3838.977580360999,2.7951403141021727,19.974681854248047,0.4281889259815216,2304.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:30:00+00:00,16014.3169921875,6.179999923706055,0.1283564809709786,1.3428771757520734,1.5998612880706788,0.513237866014242,,459.4547485434474,2.766657018661499,19.98227615356445,0.3661406874656677,2236.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:40:00+00:00,15102.7998046875,0.0,0.1620370376855134,1.2992771887220442,1.456058883666992,0.1971932880580424,,0.0,2.415286827087402,19.98607406616211,0.317991828918457,2259.374951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 15:50:00+00:00,20900.76640625,0.0,0.0469907421618699,1.4914171718992293,1.0313855171203614,0.1958188705146312,,0.0,2.254079246520996,19.963107681274415,0.289764666557312,2349.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:00:00+00:00,28112.9125,50.439998626708984,0.0247685192152857,2.01125712627545,0.4850169003009796,0.4139901719987391,1.0105673333333334,3758.863732085067,1.7621156692504882,19.9540657043457,0.2938056707382201,2388.194482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 16:10:00+00:00,26071.7171875,70.44000015258788,0.037847222946584,2.202983143273741,0.4191062361001968,1.3266059093177318,1.007958,4883.564153663976,2.6337680339813234,19.955331802368164,0.4544163048267364,2331.597216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 16:20:00+00:00,18608.08359375,57.02000122070312,0.0407407417893408,2.062813165131957,0.7424069285392761,1.1277488403022289,,4009.2120724708775,2.8518145084381104,19.95171546936035,0.7642650365829468,2340.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:30:00+00:00,13146.25,57.50000152587891,0.0709490742534397,2.1034472011961043,1.069711971282959,0.8391203574836255,,3382.851228214268,2.7963027477264406,19.947013092041015,0.6170021414756774,2275.694482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:40:00+00:00,10497.8001953125,74.56000061035157,0.0986111123114823,1.912535121385008,1.2647550106048584,0.7530382089316845,,2454.7064772009276,2.932463312149048,19.961841583251957,0.5406590819358825,2161.805517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 16:50:00+00:00,11425.7333984375,95.4800018310547,0.1309027779847382,1.7276011490263046,1.6731735944747923,0.4880642347037792,,1885.433032555721,2.8781295299530028,19.960937118530275,0.4818197607994079,451.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:00:00+00:00,21602.1119140625,95.86000061035156,0.1471064809709786,1.6017431520856915,1.5857690811157226,0.9727285616099834,,3580.849690607316,2.909920406341553,19.961479949951176,0.3703068971633911,1422.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:10:00+00:00,24914.150390625,35.21999969482422,0.1567129615694283,1.3509851478971542,1.902319884300232,1.5274160556495189,,2198.603295798957,2.8090662479400637,19.962565231323243,0.3231620967388153,2383.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:20:00+00:00,16251.43359375,0.0,0.2344907421618698,1.239913132134825,2.283428406715393,0.2229455970227717,,0.0,2.7687894344329833,19.960033416748047,0.2686549663543701,2380.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:30:00+00:00,14073.383203125,0.0,0.2369213003665208,1.4406031631864606,1.8598976850509643,0.1966869257390499,,0.0,2.6768014430999756,19.930012512207032,0.2371642708778381,2379.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 17:40:00+00:00,13976.433203125,33.85999984741211,0.217824076488614,1.866795160714537,1.1969435930252077,0.1985677115619182,1.014239,1028.0992993991931,2.684756708145142,19.923502731323243,0.2665502786636352,2402.777783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 17:50:00+00:00,15996.2333984375,80.61999816894532,0.1027777787297962,2.08691516155377,0.7913295567035675,0.2387876205146312,1.00781125,2371.2763414454193,2.8799567222595215,19.90794982910156,0.4934648156166076,2381.250048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 18:00:00+00:00,24574.727734375,97.63999938964844,0.053009260073304,2.2495010876096786,0.6598102986812592,0.8645833484828472,,4890.754930637344,2.940956544876099,19.90107727050781,0.7893300414085388,2370.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:10:00+00:00,22160.104296875,44.71999931335449,0.0388888895511626,2.154085161630064,0.8508120179176331,1.9751881055533889,,4332.627737420848,2.9017704486846925,19.896736907958985,0.9411484360694884,2305.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:20:00+00:00,10879.083203125,49.419999313354495,0.0745370376855133,1.846397163812071,1.3140467643737792,0.5557725720107556,,2461.4803286347938,3.0060539722442625,19.90577964782715,0.8549702763557434,2302.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:30:00+00:00,14116.93359375,88.27999877929688,0.0983796287328003,1.7129991793073711,1.5503477811813355,0.6827256612479686,,2753.915544475248,2.9661427974700927,19.901438903808593,0.6851661801338196,2263.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:40:00+00:00,20090.416796875,92.63999786376954,0.1155092615634201,1.507351162377745,1.726190710067749,1.3308738403022289,,3609.183320464688,2.9082655906677246,19.9012580871582,0.5188118100166321,2265.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 18:50:00+00:00,22466.316796875,11.260000228881836,0.1601851869374512,1.288075163308531,2.0504509210586552,0.8449797593057156,,666.7715956111326,2.8342176914215087,19.903247451782228,0.4481424808502197,1338.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:00:00+00:00,17076.06640625,0.0,0.2254629630595444,1.261137177888304,2.1463903903961183,0.1999421261250972,,0.0,2.6084875106811523,19.89221572875977,0.346667218208313,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:10:00+00:00,20700.449609375,0.0,0.2322916645556687,1.4778911613859236,1.6049417495727538,0.1958912096917628,1.00502,0.0,2.46907525062561,19.88371696472168,0.3105629682540893,1454.166650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 19:20:00+00:00,21573.6845703125,61.56000022888183,0.1975694466382263,1.4524171852506698,1.2594433069229125,0.9410446010529996,1.00021,3765.180796465989,2.6592687129974366,19.8750358581543,0.3782686829566955,2451.0416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 19:30:00+00:00,11864.516796875,72.46000061035156,0.1810185153037308,1.57724719280377,1.2494435906410215,0.502459492534399,,2111.340798861398,2.794661712646485,19.857855987548827,0.4438700616359711,2450.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:40:00+00:00,18592.4998046875,99.0999984741211,0.175810183957219,1.610697176400572,1.2848664045333862,0.7664930455386638,,3814.267499522293,2.7671387672424315,19.84682388305664,0.440646207332611,2429.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 19:50:00+00:00,17823.4,95.47999877929688,0.1746527764946221,1.569869162980467,1.4008028745651244,1.1365017108619213,,2931.501360274461,2.8033403396606444,19.84827079772949,0.4990419745445251,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:00:00+00:00,21885.455078125,85.51999893188477,0.1874999988824128,1.242287161294371,1.700082039833069,1.3673321895301342,,4053.3294374783945,2.7954317569732665,19.845376968383786,0.4796949863433837,2362.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:10:00+00:00,22739.678125,3.4799999237060546,0.2228009272366761,1.111983182374388,2.0974432468414306,0.968967031687498,,365.1999965806763,2.6705620765686033,19.84573860168457,0.4771543741226195,2330.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:20:00+00:00,13803.2333984375,0.0,0.2855324078351258,1.0202331804670393,2.1766520023345945,0.2009548686444759,,0.0,2.5879319190979,19.835612106323243,0.3795207977294921,908.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:30:00+00:00,15491.8833984375,0.0,0.2854166705161332,1.300027182046324,1.681351637840271,0.1974826477468013,,0.0,2.596748685836792,19.816623306274415,0.3028592765331268,478.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:40:00+00:00,12599.8498046875,49.21999931335449,0.2681713003665208,1.3692711615003643,1.2514918923377991,0.3886718682944775,,2087.238045827882,2.636006498336792,19.81843147277832,0.3784224867820739,2403.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 20:50:00+00:00,9360.333203125,87.54000091552734,0.2057870376855133,1.30814113849774,1.1261881351470948,0.5551215223968029,,2080.8937355585517,2.8410190105438233,19.801070404052737,0.5413802146911622,2410.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:00:00+00:00,14424.3501953125,95.86000213623046,0.2254629630595444,1.238601138535887,1.260859489440918,1.054615157097578,,4016.9753056895,2.8395556449890136,19.804145050048827,0.4689352035522461,2440.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:10:00+00:00,14203.51640625,26.699999809265137,0.1925925958901642,1.0427851700223982,1.484124517440796,1.397497158497572,,1711.9652812281024,2.7094130992889403,19.79238967895508,0.4670187413692474,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:20:00+00:00,12445.65,0.0,0.2586805570870637,1.0794791721738874,1.4682968854904177,0.2107204847037792,,0.0,2.320377469062805,19.793836593627933,0.3580353140830993,2394.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:30:00+00:00,19820.51640625,0.0,0.2388888884335755,1.1315051578916608,1.290703010559082,0.1969039402902126,,0.0,1.784827184677124,19.76996536254883,0.3495052635669707,2404.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:40:00+00:00,15433.41640625,17.58000030517578,0.113310185074806,1.4638411545194685,0.974614918231964,0.199725117534399,,776.5801002324424,2.419242811203003,19.75242347717285,0.3906385719776153,950.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 21:50:00+00:00,12901.533203125,79.0999984741211,0.0748842602595686,1.6828931116499006,0.5910688817501069,0.2507957212626933,,2008.6054572278692,2.6472150325775146,19.744285583496097,0.5418070912361145,963.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:00:00+00:00,20886.75,93.13999938964844,0.0253472229698672,1.5945031427778305,0.5853964805603027,1.0135995499789714,,4418.43781497672,2.913685464859009,19.744828033447263,0.7926003575325012,2396.180517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:10:00+00:00,20710.48359375,40.97999992370605,0.0373842600267379,1.4255951666273177,0.7764941096305847,1.6439525656402112,,3523.783580691511,2.8145463466644287,19.735785293579102,0.7661425948143006,2370.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:20:00+00:00,13121.5,21.379999542236327,0.0636574093252419,1.3059131645597517,1.090935266017914,0.3402777783572673,,1062.3750009181929,2.89125280380249,19.7383171081543,0.5790688037872315,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:30:00+00:00,16847.9669921875,0.0,0.0859953727573155,1.2129291319288311,1.0847919464111329,0.1994357667863368,,0.0,2.4955466747283936,19.73488121032715,0.4768611848354339,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:40:00+00:00,11078.63359375,0.0,0.0491898156702517,1.298325159493834,0.7575700938701629,0.1962528966367244,,0.0,1.816629672050476,19.71010551452637,0.4212575435638427,2391.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-20 22:50:00+00:00,5791.8279296875,0.0,0.0156250009313225,1.6320031427778303,0.4347481995820999,0.1963252328336238,,0.0,1.5346296310424803,19.6894889831543,0.4208010375499725,2386.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:00:00+00:00,10502.73310546875,0.0,0.0155092600733041,1.8771711611188948,0.3387347459793091,0.1962528966367244,,0.0,0.9938454031944276,19.658745574951173,0.5883617639541626,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:10:00+00:00,13050.2833984375,0.0,0.0151620374992488,2.333649113122374,0.3469504505395889,0.1963975690305233,,0.0,0.9963915705680848,19.654948043823243,1.1575250387191771,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:20:00+00:00,6207.695654296875,0.0,0.0150462966412305,2.372425129357725,0.3524275869131087,0.1963975690305233,,0.0,0.2909796088933944,19.62908782958984,2.2100909709930416,1562.5000122070312,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:30:00+00:00,5791.56669921875,17.25999984741211,0.0150462966412305,2.3861432098783553,0.3387347459793091,0.1963252328336238,,489.8954127543393,0.4211949042975902,19.64228858947754,3.1925302028656004,2386.4583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-20 23:40:00+00:00,7273.71669921875,79.0999984741211,0.0150462966412305,2.323181106988341,0.357375293970108,0.2023292861878871,1.0231575,1912.6489408846996,1.8588643550872803,19.618236923217772,3.3953174114227296,2369.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-20 23:50:00+00:00,13643.9166015625,94.7999984741211,0.0152777781710027,2.6143771671690046,0.4585709810256958,0.2470341496169567,1.028993,2994.8548493018875,2.613211679458618,19.634332275390623,3.2726490974426268,2300.000048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 00:00:00+00:00,21876.68359375,96.5999984741211,0.0199074081378057,2.3243432068265975,0.577458530664444,1.3612557761371136,,5742.626740548157,2.670342445373535,19.615343475341795,3.883813238143921,1361.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:10:00+00:00,11974.05,96.5999984741211,0.0310185192152856,2.419723179284483,0.692944473028183,1.1935040764510632,1.007475,3538.97338800908,2.6777531147003173,19.623480987548827,3.034568548202514,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 00:20:00+00:00,14855.05,92.35999908447266,0.0564814822748302,2.0571591877378523,0.98040292263031,1.3106915645301342,,4749.29970547138,2.702949333190918,19.61299247741699,2.6236650943756104,1478.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:30:00+00:00,9364.78740234375,41.71999969482422,0.0859953705221413,1.9782111668027935,1.3616954565048218,1.2079716138541698,,2449.834141383927,2.7332783222198485,19.617874526977538,1.8819746255874632,2434.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:40:00+00:00,5946.11005859375,79.89999847412109,0.1333333346992729,1.7488431715406478,1.5608941793441773,0.3184317104518413,,1782.323649843649,2.805300807952881,19.613353729248047,1.5494054079055786,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 00:50:00+00:00,11660.45,96.1999969482422,0.1475694436579941,1.7468031668104231,1.405241751670837,0.604238998144865,,2542.9434973215693,2.697623777389526,19.609556198120117,1.211433482170105,2379.513818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:00:00+00:00,17787.666796875,84.69999771118165,0.15486110933125,1.5307091736234724,1.4503217935562134,1.570674150437117,,4263.243136979258,2.710833644866943,19.60666275024414,1.057038140296936,1353.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:10:00+00:00,18828.816796875,2.520000076293946,0.1865740735083817,1.3970911764539775,1.7274995803833009,0.856987839192152,,234.5448623512601,2.6356488704681396,19.60829086303711,0.8842484831809998,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:20:00+00:00,11694.0666015625,0.0,0.2467592585831879,1.372787144128233,1.7902620553970336,0.2018952570855617,,0.0,2.4955697536468504,19.597439575195313,0.7471110105514527,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:30:00+00:00,14773.5669921875,4.6400001525878904,0.2577546287328004,1.5296291613020003,1.3196908831596377,0.1995804451406002,1.0026525,325.91727144211916,2.58803448677063,19.58767318725586,0.6941290259361267,1902.430517578125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 01:40:00+00:00,23022.816796875,74.33999862670899,0.2126157421618698,1.5339011692442,1.0676567077636718,0.9361255668103696,,3950.701384643637,2.711879587173462,19.573567581176754,0.7452100992202759,2360.76396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 01:50:00+00:00,24424.505078125,61.84000091552734,0.1918981481343506,1.66235313648358,1.1532254457473754,1.1022858791053296,,3639.334480891511,2.807880163192749,19.55692939758301,0.8087953090667724,1872.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:00:00+00:00,28868.298046875,56.619998931884766,0.192592592909932,1.633983161393553,1.3126941680908204,1.212094896286726,,4356.01930694424,2.7340985774993896,19.550780868530275,0.7864966273307801,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:10:00+00:00,23448.957421875,44.95999984741211,0.2025462973862885,1.61686916584149,1.6168956756591797,1.2078269653022289,,3598.8571638634044,2.8704901695251466,19.54119682312012,0.9070947647094728,1472.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:20:00+00:00,13424.6166015625,48.13999938964844,0.2371527809649705,1.4043311380781234,1.9648558855056764,0.669921874254942,,2094.6435530915505,2.8702505588531495,19.537217712402345,0.907307994365692,2403.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:30:00+00:00,23064.34375,93.46000061035156,0.2596064794808625,1.5941931747831404,2.1719820737838744,0.7494936518371105,,3927.567070676657,2.8560671329498293,19.52383499145508,0.828459358215332,2364.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:40:00+00:00,23509.687109375,99.0,0.2571759272366761,1.5186591886915266,2.065240263938904,1.8258101396262645,,5534.460697701053,2.7932678699493407,19.51840934753418,0.8630360126495361,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 02:50:00+00:00,11487.4166015625,99.0,0.261342592909932,1.491269185487181,2.5449482202529907,1.6561052732169628,,2766.471808975772,2.8731860637664797,19.519676208496097,1.0272024393081665,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:00:00+00:00,11958.3833984375,99.0,0.3053240735083817,1.1070731663145126,2.9875284910202025,0.7510127358138561,,2549.0828566714795,2.721985292434693,19.519133377075196,1.0353880047798156,492.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:10:00+00:00,17423.43359375,19.680000686645503,0.3461805600672959,1.1212311529554426,3.28052704334259,0.6740451358258724,,1102.1579253459713,2.6376303672790526,19.519133377075196,0.8534092426300048,2379.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:20:00+00:00,9532.58349609375,0.0,0.4276620406657456,0.9285391711629926,3.218734288215637,0.2062355272471904,,0.0,2.5074140548706056,19.515697479248047,0.6777981758117676,1852.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:30:00+00:00,4740.4013671875,0.0,0.4577546376734971,0.9513433479703964,3.1129003763198853,0.2003761641681194,,0.0,2.491650438308716,19.509186935424808,0.5874062418937683,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:40:00+00:00,5077.55517578125,0.0,0.4749999959021805,0.9795871638692912,2.5195390939712525,0.1996527872979641,,0.0,2.482116222381592,19.507016754150392,0.53574458360672,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 03:50:00+00:00,5249.106640625,0.0,0.4674768526107072,0.9295037531293928,2.1701093912124634,0.1997974626719951,,0.0,2.4117367267608643,19.497612762451176,0.5406245708465576,1956.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:00:00+00:00,11238.0001953125,0.0,0.4545138854533433,0.9917413615621626,1.94182391166687,0.1996527872979641,,0.0,2.4018500804901124,19.490379333496097,0.4992911040782928,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:10:00+00:00,19586.383203125,0.0,0.4123842615634202,1.121129157487303,1.6248116970062256,0.1996527872979641,,0.0,2.49803957939148,19.480613708496097,0.4912827312946318,1887.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:20:00+00:00,12405.5666015625,32.499999618530275,0.301041667535901,1.3920231604017317,1.2280327200889587,0.2185329876840114,,1193.006975210088,2.5875587940216063,19.46940078735351,0.5938321053981781,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:30:00+00:00,11773.4333984375,79.89999847412109,0.2172453749924897,1.4981771492399276,0.872982120513916,0.3803530089557171,,2509.5288035342296,2.7575968742370605,19.464156341552737,1.0898412942886353,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:40:00+00:00,16088.6998046875,92.63999938964844,0.1484953705221413,1.4319691681303084,0.8851897597312928,1.1980613283813,,3472.693190139128,2.892895793914795,19.46216659545899,1.332933211326599,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 04:50:00+00:00,13545.5333984375,31.06000061035156,0.1653935182839631,1.2529811643995346,1.148861563205719,0.8435329906642437,,1052.4694222076282,2.8412147045135496,19.467230606079102,1.158708643913269,1451.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:00:00+00:00,14707.7830078125,0.0,0.178125001862645,1.1804371618665754,1.3093168020248414,0.2031973414123058,,0.0,2.587829732894898,19.470666885375977,0.9242909908294678,2386.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:10:00+00:00,11659.2,0.0,0.1561342585831879,1.1727931761182844,0.9850907683372496,0.1996527872979641,,0.0,1.45489764213562,19.470305252075196,0.7944150447845459,2402.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:20:00+00:00,11141.1666015625,0.0,0.1203703727573155,1.2694631599821151,0.6010735094547272,0.1995081029832363,,0.0,1.419273853302002,19.469401168823243,0.726058304309845,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:30:00+00:00,12490.4,0.0,0.0928240757435559,1.2604971670545635,0.3910300571471453,0.1993634186685085,,0.0,1.4979548931121829,19.459997177124023,0.7248563528060913,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:40:00+00:00,16921.7330078125,0.0,0.0211805562954395,1.3484191440977156,0.3387347459793091,0.1986400477588176,,0.0,1.3594069004058835,19.45963516235351,0.7593617796897888,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 05:50:00+00:00,7890.28662109375,0.0,0.0168981488794088,1.4628411554731429,0.3387347459793091,0.1957465313374995,,0.0,1.6029858589172363,19.460720443725585,0.8645627498626709,509.02777099609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:00:00+00:00,6949.1486328125,4.44000015258789,0.0158564822748302,1.4898691677488387,0.3387347459793091,0.196614583581686,,241.6086320702761,1.645578908920288,19.459815979003903,1.212362551689148,2401.0416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:10:00+00:00,13791.15,52.37999954223633,0.0204861119389533,1.5063511633314193,0.3387347459793091,1.4394531093537808,,2475.1377789496614,1.8792847633361816,19.277886581420898,1.3551185607910157,2381.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:20:00+00:00,14878.0669921875,57.91999969482422,0.0208333340706303,1.732023169938475,0.4513891488313675,0.7848669104278087,,4042.830390785023,2.5020238876342775,19.439561462402345,1.4806711435317994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:30:00+00:00,6967.9046875,59.640000915527345,0.0302083342336117,1.4542511486448348,0.4698761373758316,0.8359374783933162,,2088.404843035082,2.8241209983825684,19.460358810424804,1.8384198188781735,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:40:00+00:00,7401.82314453125,95.43999786376956,0.0459490753710268,1.494131162110716,0.6337683141231537,0.2669994167983531,,1594.9214525003345,2.814392900466919,19.46849670410156,1.5803356885910034,795.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 06:50:00+00:00,13872.33359375,97.1999969482422,0.045717593282461,1.3802691482938827,0.7245036661624908,0.4482060126960278,,2544.1427969307692,2.904026651382446,19.47518768310547,1.291232943534851,2483.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:00:00+00:00,17806.783203125,18.88000068664551,0.0406250009313224,1.3620231651701034,0.8441152095794677,0.9557291440665722,,1260.3501618864418,2.64967451095581,19.490740585327153,1.1279987335205075,1442.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:10:00+00:00,9380.683203125,0.0,0.0165509265847503,1.2707991384901107,0.800386619567871,0.2055844835937022,,0.0,2.066304111480713,19.506292724609377,1.0243987083435058,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:20:00+00:00,6706.85,0.0,0.0155092598870396,1.4704871677793565,0.5150299400091171,0.1990740679204463,,0.0,0.9714043378829956,19.504484558105467,0.9516328334808348,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:30:00+00:00,10812.3333984375,0.0,0.0144675932824611,1.5486451649107038,0.3387347459793091,0.1971932910382747,,0.0,0.9574243307113648,19.514973831176757,0.9862322092056276,1932.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:40:00+00:00,18635.0666015625,0.0,0.0144675932824611,1.4736291670240462,0.3387347459793091,0.1960358880460262,,0.0,1.2840567111968997,19.514069747924804,1.1301457166671751,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 07:50:00+00:00,13085.0001953125,63.679998779296874,0.0144675932824611,1.7076311849988997,0.3387347459793091,0.2042100690305232,,1985.3499045189096,1.5158949732780456,19.50412254333496,1.2970489263534546,469.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:00:00+00:00,17986.2833984375,87.69999847412109,0.0166666673962026,1.9730891489423812,0.406732065975666,0.4395978055894375,,3198.8522139893475,2.702809143066406,19.511899185180663,1.718966007232666,843.7500244140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:10:00+00:00,21105.16640625,77.63999862670899,0.0208333340473472,1.726943185273558,0.4916199207305907,1.7657696656882762,,4931.724844791724,2.839241647720337,19.52184638977051,2.54710807800293,2366.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:20:00+00:00,10187.0333984375,39.01999893188477,0.0460648156702517,1.757719185296446,0.8340253353118896,0.9574653081595896,,2282.7042484186095,2.9178733825683594,19.54065361022949,2.1396380424499513,2348.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:30:00+00:00,5823.2541015625,85.60000152587891,0.0837962973862885,1.5017091774381697,1.2950960636138915,0.3148871563374996,,1361.7248117039203,2.9247858047485353,19.555483245849608,1.7439110040664674,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:40:00+00:00,8740.5501953125,97.8000030517578,0.1086805570870636,1.5846411489881576,1.1181720733642575,0.2967303268611431,,1690.3668775514136,2.897529888153076,19.567599868774415,1.5267666339874268,1435.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 08:50:00+00:00,17886.4166015625,97.8000030517578,0.1010416675359009,1.4650891804136337,0.9002371191978454,0.6779513947665691,,3233.4110636758587,2.8768261909484862,19.572482681274415,1.253164768218994,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:00:00+00:00,18669.9298828125,60.140000915527345,0.1027777779847382,1.4152131819166245,1.0906814694404603,1.888816588371992,,3840.501176869955,2.8638517379760744,19.585503768920898,1.1367186546325685,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:10:00+00:00,11278.0,7.220000314712524,0.1383101854473351,1.2346811556257309,1.36940541267395,0.3802806697785854,,479.1785598128724,2.8753911018371583,19.60937538146973,0.970589816570282,1936.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:20:00+00:00,9558.6498046875,0.0,0.1577546287328003,1.268013145867735,1.5087821006774902,0.1996527723968028,,0.0,2.122792267799378,19.629267883300784,0.8772210836410522,2397.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:30:00+00:00,14391.2669921875,0.0,0.1653935153037308,1.554511144105345,1.0988532185554505,0.1985677056014537,,0.0,1.6537391185760495,19.632704162597655,0.8187064528465271,2341.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:40:00+00:00,23723.8140625,0.0,0.0646990749053656,1.503885152284056,0.564260309934616,0.1956741921603679,,0.0,1.2534385204315186,19.642288589477538,0.8651248812675476,2344.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 09:50:00+00:00,17599.7447265625,35.539999389648436,0.0163194451481103,1.9571471475996076,0.3549656125716865,0.1975549779832362,1.011177,1295.5490252123593,1.7082149982452393,19.653319931030275,1.0974827766418458,2331.597216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:00:00+00:00,17941.216796875,80.07999877929687,0.0188657415797933,2.310763170663267,0.3387347459793091,0.3754340372979641,1.0161133333333332,3591.250413807514,2.578479290008545,19.66833000183106,1.483173656463623,2316.666650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:10:00+00:00,19629.265234375,92.44000091552736,0.0222222229698672,2.1865951561369004,0.4363037765026092,1.1024305753409862,,4863.520666260083,2.791080617904663,19.666883468627933,2.764330291748047,2385.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 10:20:00+00:00,11968.8001953125,92.57999877929689,0.0428240753710268,2.4043871902860703,0.6198685348033905,0.6895978145301342,1.00586,3130.549060213311,2.897480344772339,19.691116714477538,1.9376755237579344,1425.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:30:00+00:00,14554.666796875,96.5999984741211,0.0553240742534397,2.3225330852903427,0.7727310478687286,1.034505205601454,1.0034275,3538.0363254773497,2.8054198265075683,19.699616622924804,1.888319802284241,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:40:00+00:00,15193.2,95.71999816894532,0.0835648160427807,2.2462051414884625,0.9770690202713012,1.0983796171844005,1.00771575,3737.787290781745,2.8997714042663576,19.719147872924804,1.495555591583252,503.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 10:50:00+00:00,12978.7666015625,53.84000091552734,0.1021990764886139,1.901847126428038,1.3605562448501587,1.3185764007270335,,2379.6737563617735,2.885776329040527,19.733073806762697,1.3757988214492798,2394.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:00:00+00:00,14982.433203125,55.81999969482422,0.1289351854473351,1.81868117088452,1.6508081197738649,1.021773748844862,,3197.725510376241,2.7221468925476073,19.7480827331543,0.9837224960327148,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:10:00+00:00,16335.5498046875,55.29999923706055,0.145717592909932,1.5409531616605818,2.003798580169678,1.0816695742309093,,2843.718668117766,2.657948541641235,19.765263748168945,0.8625845670700073,2361.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:20:00+00:00,12183.983203125,49.07999954223633,0.1699074078351258,1.4221411489881577,2.2025593757629394,1.0320457033813,,2253.8426485387304,2.738398790359497,19.77719917297363,0.6737942576408387,2347.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:30:00+00:00,12339.2166015625,0.0,0.226967592909932,1.2312791609205305,2.334798073768616,0.3239293836057185,,0.0,2.6399741172790527,19.793293380737303,0.5817555665969849,2371.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 11:40:00+00:00,6497.16201171875,0.0,0.2622685182839631,1.3256111645139754,2.1486435890197755,0.1989293955266475,,0.0,2.5525522232055664,19.810836410522462,0.5072812676429749,2341.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
