,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-21 11:50:00+00:00,8482.4166015625,0.0,0.2611111093312501,1.4716791653074324,1.6709107160568235,0.1955295167863368,,0.0,2.573710823059082,19.80143203735351,0.5246731996536255,2406.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 12:00:00+00:00,17828.1296875,19.479999542236328,0.1953703749924897,1.8868651413358748,1.1619899153709412,0.2074652813374995,1.0061233333333333,1353.086433277605,2.497475290298462,19.80125122070313,0.606568455696106,2410.416748046875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:10:00+00:00,24068.671484375,76.67999877929688,0.1140046309679745,2.082677128259093,0.679622882604599,1.1134982638061046,1.004935,4885.771582423358,2.6529127597808837,19.795825576782228,0.606568455696106,2345.833349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:20:00+00:00,16425.5333984375,69.69999694824219,0.0709490749984978,2.1731971287168563,0.7906773090362549,0.9424913339316844,1.0007766666666666,3553.5112695530124,2.808527612686157,19.79781494140625,1.1482298612594604,2359.027783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:30:00+00:00,19711.85,80.95999755859376,0.0929398145526646,2.2318311714567245,1.0046039819717407,0.7195457153022289,,3077.0901083439585,2.784835386276245,19.801070404052737,1.1003756761550902,2327.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 12:40:00+00:00,24324.5875,98.17999877929688,0.0886574078351258,2.2505031608976425,1.1236648917198182,1.0972945265471936,1.00113,4868.627999023333,2.7706139087677,19.80884704589844,0.9931224703788756,2298.263818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 12:50:00+00:00,14871.267578125,99.0999984741211,0.1085648167878388,2.246091177407652,1.2753098368644715,1.4689670257270335,1.0021675,2849.2937541830206,2.7788726806640627,19.833260345458985,0.8533348560333252,2295.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 13:00:00+00:00,17307.45,97.17999877929688,0.126041669026017,1.8669631742872297,1.7293736934661863,1.1568287186324595,,3887.440858870929,2.7900490760803223,19.843025588989256,0.7673186540603638,2294.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:10:00+00:00,18413.8837890625,40.78000030517578,0.1487268526107071,1.7651611351408063,1.913121223449707,1.6066985420882702,,2336.7109985937263,2.801419973373413,19.85026016235351,0.6166328430175781,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:20:00+00:00,15609.566796875,57.89999923706055,0.1805555570870636,1.4808651947416365,2.3622961282730106,0.6685474447906017,,2682.9551923098925,2.768894577026367,19.868164443969725,0.485857743024826,2296.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:30:00+00:00,21644.216796875,7.899999690055846,0.2138888914138077,1.3955711626447738,2.739101529121399,0.8506221018731595,,630.2679730981101,2.7511847972869874,19.88100471496582,0.4261911153793335,2312.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:40:00+00:00,12399.2666015625,0.0,0.2668981511145829,1.3707251572050154,2.6225306749343873,0.2010995350778102,,0.0,2.5978103637695313,19.87467422485351,0.3797892212867736,2397.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 13:50:00+00:00,18904.2341796875,0.0,0.2585648138076066,1.7227891468442975,2.1028676986694337,0.1970486126840114,1.00764,0.0,2.537851428985596,19.860930252075196,0.355873304605484,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 14:00:00+00:00,26731.908203125,65.19999961853027,0.239467592909932,2.009717156831175,1.3877411842346192,0.8643663249909878,1.00637875,4542.472787459466,2.627982759475708,19.8661750793457,0.4979753911495209,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 14:10:00+00:00,15904.427734375,36.05999984741211,0.2101851869374512,1.6968291544355452,1.3884072065353394,1.423900454491377,,2715.762346446901,2.8385024070739746,19.869792175292968,0.7764102220535278,2275.000048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:20:00+00:00,14290.1501953125,67.39999923706054,0.2203703690320252,1.7047851824201643,1.6611806392669677,0.6725260488688946,,3443.252176162662,2.8004663944244386,19.877748489379883,0.6790992259979248,2409.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:30:00+00:00,14166.4833984375,75.5999984741211,0.2131944466382264,1.661413171235472,1.809268307685852,1.061342614144087,,2814.273407020951,2.7770503997802733,19.879737854003903,0.5286822438240051,2414.236083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:40:00+00:00,15663.5333984375,75.5999984741211,0.2287037033587692,1.408901145402342,2.0234000444412232,1.15010127350688,,3030.3350574265683,2.825710964202881,19.892578125000004,0.4654986023902893,2382.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 14:50:00+00:00,19754.7662109375,10.480000019073486,0.2489583332091569,1.302491142693907,2.2785473108291625,0.9045862518250942,,721.3376854325054,2.7058313369750975,19.898546600341795,0.3986729443073272,2336.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:00:00+00:00,14919.8666015625,0.0,0.291782410815358,1.248321154061705,2.220141792297363,0.2010271959006785,,0.0,2.308503246307373,19.898365783691407,0.327766591310501,2362.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:10:00+00:00,16259.6001953125,0.0,0.2653935242444276,1.5547851585783063,1.8438782453536988,0.1962528996169566,,0.0,2.183854770660401,19.883173751831055,0.3169196248054504,2347.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 15:20:00+00:00,10294.4166015625,34.85999984741211,0.2230324078351258,1.92346313232556,1.1463682055473328,0.2137586824595928,1.009491666666667,1348.6892094603932,2.277865982055664,19.88028030395508,0.390431797504425,2454.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:30:00+00:00,8119.86669921875,80.75999908447265,0.1209490749984978,2.1210371994413437,0.7760729372501374,0.2327112190425396,1.0072283333333332,1720.2604568611673,2.5419710159301756,19.87377014160156,0.645246708393097,2344.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:40:00+00:00,14539.75,99.0999984741211,0.0769675944000481,2.0353251957334577,0.6979223608970642,0.4424189738929271,1.001765,2779.929243837875,2.678557062149048,19.88950386047363,0.8359859704971313,2357.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 15:50:00+00:00,21503.73359375,80.51999969482422,0.0320601860294117,1.957243158761412,0.7576557040214539,1.5933160237967967,,3733.006948453757,2.56617693901062,19.89095077514649,0.7096121430397033,2325.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:00:00+00:00,22402.9453125,35.119999694824216,0.0555555563420055,1.7290751718916,0.960962760448456,1.0888310484588146,,3127.7307011607395,2.67295298576355,19.907407379150392,0.5348348200321198,1830.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:10:00+00:00,18906.0880859375,42.85999984741211,0.0587962970137594,1.597035148087889,1.255732524394989,1.1324507765471936,,3481.1326274011853,2.62909255027771,19.911928558349608,0.4286547005176544,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:20:00+00:00,13689.6,36.91999969482422,0.0887731481343507,1.413903167191893,1.5190520763397215,0.7018952421844006,,1852.1037013379512,2.698619270324707,19.924587631225585,0.3549756586551666,1448.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:30:00+00:00,20336.5828125,0.0,0.119907410815358,1.3150031589902935,1.7579725742340089,0.3141637675464153,,0.0,2.604387712478638,19.926214599609377,0.3213231861591339,2407.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:40:00+00:00,12722.55,0.0,0.1488425944000481,1.4217831634916365,1.4981579065322876,0.1966145806014537,,0.0,2.5004096031188965,19.91554565429687,0.2759219586849212,2397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 16:50:00+00:00,11571.4001953125,5.55999984741211,0.1221064824610947,1.7540871643461289,1.0482856154441833,0.1944444440305232,1.01017,218.8770798427401,2.4161137104034425,19.906683731079102,0.2775091767311096,2398.95830078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:00:00+00:00,15696.95,76.5199981689453,0.0525462965480982,1.9766871714033187,0.6390218555927276,0.4317129783332348,1.006718,2937.6624202645644,2.53631272315979,19.892396926879883,0.4609123587608337,2461.805615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:10:00+00:00,18486.9333984375,78.83999938964844,0.0293981487629933,2.1104131245054303,0.533927145600319,1.121889489144087,1.001835,3866.61808781502,2.6594825744628907,19.88208923339844,0.7597397923469543,2404.861083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:20:00+00:00,11665.7833984375,87.86000061035156,0.0520833345130084,2.1858611130155623,0.6901130855083466,0.5679253451526165,,2103.7573544347833,2.65121169090271,19.87431221008301,0.870204484462738,2346.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 17:30:00+00:00,21069.5984375,98.5999984741211,0.050925926864147,2.288023140374571,0.8001683413982391,0.7487702243030071,1.00038,3994.0571491004503,2.6687981605529787,19.86780166625977,0.8394419193267822,2342.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 17:40:00+00:00,20920.7595703125,58.73999862670898,0.061342592909932,2.270327141229063,0.8271857500076294,2.0465133361518384,,4219.169449334293,2.560489130020142,19.865813064575196,0.8682635664939881,2329.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 17:50:00+00:00,11719.683203125,48.3799991607666,0.0861111130565403,1.947851159516722,1.3215337991714478,0.5279224567115307,,1778.9543784382022,2.6496289730072022,19.876844024658205,0.7938363909721374,2270.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:00:00+00:00,20737.1720703125,85.72000122070312,0.1084490735083817,1.8723811411298812,1.5378177881240844,1.223741351813078,,3707.893161477388,2.6751115798950194,19.871599960327146,0.6319674730300904,1370.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:10:00+00:00,27890.16015625,37.579999923706055,0.1167824078351257,1.5967311405576765,1.8683209896087647,1.4676649264991284,,3322.679947605609,2.6585721492767336,19.877386474609377,0.4828682363033295,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:20:00+00:00,14768.146875,22.959999656677248,0.1487268526107071,1.4398851656354963,2.2735281705856325,0.718677657097578,,1772.439053691064,2.690728521347046,19.880099868774415,0.4009817838668823,1456.944384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:30:00+00:00,13624.7333984375,0.0,0.2086805541068314,1.3260871910490095,2.429185175895691,0.2174479149281978,,0.0,2.518796968460083,19.88046188354492,0.3280548989772797,2386.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:40:00+00:00,17032.5828125,0.0,0.2223379630595444,1.3779251598753035,2.1515475511550903,0.1986400447785853,,0.0,2.477612781524658,19.862377548217772,0.291023302078247,2465.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 18:50:00+00:00,13888.6666015625,18.099999618530273,0.2180555541068314,1.6775631689466537,1.5143195867538453,0.1992187552154063,1.00838125,543.3800427372927,2.383551263809204,19.848452377319337,0.2851354658603668,2420.833349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 19:00:00+00:00,14586.716796875,79.0999984741211,0.160532410815358,1.8552171730436384,1.0890433669090271,0.3247251234948635,1.0023125,2694.1539810111226,2.3718069076538084,19.830367660522462,0.4071912407875061,2392.013916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 19:10:00+00:00,18836.7998046875,82.06000213623047,0.1347222227603196,2.064451124612242,0.8521056830883026,1.0471643619239328,,4059.484253721462,2.3655725955963134,19.81626167297363,0.6229846835136413,2370.833251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:20:00+00:00,11417.85,90.0,0.1299768526107071,2.0889051460660992,1.0067368626594544,0.6482204668223858,,2465.233465887058,2.483300065994263,19.80830497741699,0.7048935413360595,2311.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:30:00+00:00,16352.449609375,98.13999938964844,0.1361111108213661,2.079619171563536,1.2322296857833863,0.9853153817355632,,3269.496414773944,2.580304193496704,19.811740112304687,0.6617329716682434,462.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:40:00+00:00,15052.966796875,87.5,0.1406250003725289,1.7924311661161485,1.5672610282897947,1.1317274145781997,,3428.4625565418564,2.5426661014556884,19.805411529541015,0.6426342844963073,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 19:50:00+00:00,17394.583203125,43.84000091552734,0.1548611138015984,1.665751173440367,1.8142462730407716,1.5039785556495189,,2350.8822569145573,2.5748053550720216,19.80523109436035,0.486419814825058,1937.8472222328187,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:00:00+00:00,16728.283203125,19.460000228881835,0.1858796317130326,1.4135691427625716,2.090554046630859,0.4702691040933132,,1033.0101813135157,2.573553228378296,19.805773544311524,0.4004260003566742,2393.055615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:10:00+00:00,22802.766796875,0.0,0.2408564794808625,1.4312351488508284,2.1639951705932616,0.2025462888181209,,0.0,2.437697172164917,19.800528717041015,0.3908788859844208,2395.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:20:00+00:00,15935.9333984375,0.0,0.2457175958901643,1.5449631475843488,1.8684036254882812,0.1985676996409892,,0.0,2.319499683380127,19.77991180419922,0.3310330808162688,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 20:30:00+00:00,11155.6833984375,33.73999938964844,0.2170138884335755,1.9386071705259385,1.377195131778717,0.2150607667863368,1.021624,1157.2825547395864,2.378153944015503,19.76598701477051,0.3190688073635101,2420.138916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 20:40:00+00:00,7826.78330078125,80.77999877929688,0.1406249988824128,2.157511188928038,0.9308280229568482,0.2277922503650188,1.01278,1513.1074555013952,2.622871160507202,19.748624801635746,0.636476731300354,476.041650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 20:50:00+00:00,12340.8001953125,96.3000030517578,0.0685185197740792,2.404631140176207,0.7026699602603912,0.2481192134320735,1.007866666666667,1916.8239958714216,2.6439842224121093,19.741753005981444,0.9724969506263732,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-21 21:00:00+00:00,21254.4,95.66000213623046,0.035185185773298,2.3077711605466904,0.5907009392976761,1.01461229249835,,4157.799381246091,2.604639434814453,19.738317489624027,1.10961172580719,2417.708251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:10:00+00:00,14525.449609375,45.5599983215332,0.0407407413236795,2.1122611545957626,0.7351078689098358,1.6699218086898326,,3147.7444047248914,2.630280685424805,19.7368709564209,1.026619064807892,2427.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:20:00+00:00,10297.46640625,64.65999908447266,0.0658564824610947,1.9422411703504625,1.0475992918014527,0.4249131970107555,,1925.0491226244485,2.6378708839416505,19.73723258972168,0.7776940703392029,2396.875048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:30:00+00:00,13960.283203125,99.0999984741211,0.0820601861923931,1.8285451912321151,1.1923272490501404,0.567925339192152,,2798.370017014625,2.6771632194519044,19.735243225097655,0.638064181804657,2356.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:40:00+00:00,20283.600390625,72.27999954223633,0.0976851854473351,1.7083631538785995,1.193666672706604,1.8426649264991284,,3885.707075082223,2.6219468116760254,19.727104949951176,0.5350383281707763,2354.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 21:50:00+00:00,13052.033203125,30.999999618530275,0.1167824078351258,1.4803811573423444,1.6859084129333497,0.8389756850898266,,1487.0688006105502,2.7470122814178466,19.727828216552737,0.4577499687671661,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:00:00+00:00,15493.9666015625,0.0,0.179282410815358,1.3806931518949568,2.072908329963684,0.2348813645541667,,0.0,2.6280229091644287,19.735243225097655,0.4240685820579529,865.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:10:00+00:00,9083.253515625,0.0,0.2123842615634202,1.4270071768201888,1.7860954999923706,0.1992910824716091,,0.0,2.511053705215454,19.7193286895752,0.3902491748332977,2474.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:20:00+00:00,6552.5357421875,0.0,0.2306712944060562,1.580435159150511,1.3812867760658265,0.199363424628973,,0.0,2.542756748199463,19.70648880004883,0.3847857177257537,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:30:00+00:00,8117.83330078125,0.0,0.2057870376855133,1.837501170579344,0.930229103565216,0.1960358880460262,,0.0,2.553843784332275,19.694552230834965,0.547341787815094,2410.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:40:00+00:00,6891.9791015625,0.0,0.0854166673496364,1.9746831678785384,0.629644638299942,0.1959635488688945,,0.0,2.6426528453826905,19.68117065429687,1.034950351715088,1921.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 22:50:00+00:00,4516.9470703125,0.0,0.0196759267011657,2.156567146722227,0.5826139241456985,0.1959635458886623,,0.0,2.621538496017456,19.67393684387207,1.4789894580841063,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:00:00+00:00,5738.6376953125,0.0,0.0722222236916421,2.210865166131407,0.3924811099190264,0.1959635458886623,,0.0,1.7183920860290527,19.67013854980469,1.898975563049316,993.4027465820312,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:10:00+00:00,9334.01669921875,0.0,0.0157407416030763,2.155961134377867,0.3438525839708745,0.1958912096917628,,0.0,0.9550559282302856,19.661819839477538,2.4308092594146724,2399.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:20:00+00:00,14635.4501953125,0.0,0.0212962971068918,2.2908131622709336,0.3406084148213267,0.1961082242429256,,0.0,0.5878888249397278,19.64463996887207,2.5945765495300295,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:30:00+00:00,12926.0833984375,0.0,0.0150462966412305,2.4869491600431504,0.3387347459793091,0.1963975690305233,,0.0,0.5192867636680603,19.617874526977538,2.8843745231628413,474.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:40:00+00:00,10889.7998046875,0.0,0.0284722229465841,2.703259184304625,0.3387347459793091,0.1963975690305233,,0.0,0.6703214645385742,19.605577087402345,3.422217082977295,257.2916748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-21 23:50:00+00:00,15892.3166015625,17.439999771118163,0.0150462966412305,2.8343511127866803,0.3387347459793091,0.1969039343297481,1.0663733333333332,1107.9414668728236,0.9298945665359496,19.601779174804687,4.671909427642822,2486.1111328125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:00:00+00:00,14188.133203125,79.0999984741211,0.0152777783572673,2.912427141610533,0.3943410027772188,0.2786458306014537,1.05525,3409.7065841187605,2.4247859954833983,19.584418106079102,5.294356918334961,2406.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:10:00+00:00,20215.91640625,95.47999877929688,0.0201388896442949,3.0428111576475203,0.5230030477046966,0.953124963492155,1.0415066666666666,5414.675992183942,2.8100698947906495,19.597981643676757,5.592327022552491,2373.263916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:20:00+00:00,12893.666796875,97.5999984741211,0.0381944450316949,2.643565180245787,0.5703241348266601,2.055555623024702,1.01461875,4360.520703028204,2.8154335498809813,19.591833114624023,5.5465486526489265,1402.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:30:00+00:00,11995.9833984375,97.5999984741211,0.0652777787297962,2.537609150353819,0.9144239544868468,0.6992910973727703,1.0107366666666666,2449.3150768588657,2.875311183929443,19.600152206420898,4.245586681365967,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 00:40:00+00:00,18490.4998046875,97.5999984741211,0.1021990749984978,2.261693193856627,1.2934414505958558,0.931206601113081,,3482.4999813532995,2.9275906085968018,19.596354675292964,3.4144756317138674,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 00:50:00+00:00,19460.19296875,88.88000030517578,0.1240740749984978,2.1324991249479353,1.3107831597328186,1.4883536033332347,,3672.326591900624,2.906710577011109,19.599609756469725,2.709527111053467,2305.9027587890623,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:00:00+00:00,20375.1501953125,38.29999961853027,0.1460648123174904,1.7941191696561871,1.6221612453460694,1.5371817283332347,,3152.6821965532595,2.903918504714966,19.598884963989256,2.270599889755249,2378.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:10:00+00:00,12056.1333984375,61.599999237060544,0.1912037033587693,1.663791134301573,2.0272090673446654,0.445240157097578,,2029.437615146983,2.9355204582214354,19.605215072631836,1.7794334650039674,1894.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:20:00+00:00,24018.4625,77.58000106811524,0.2077546317130326,1.4952711605466902,2.113152861595154,1.1882233552634716,,3587.272491954256,2.930188846588135,19.599066162109377,1.460810160636902,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:30:00+00:00,19638.6306640625,0.0,0.267939819768071,1.368059136811644,2.2531036853790285,0.5630787156522274,0.0,0.0,2.8128635406494142,19.605395889282228,1.215651202201843,1510.7638916015626,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 01:40:00+00:00,12538.1,0.0,0.3112268585711716,1.3297771477140483,2.219254755973816,0.2009548567235469,,0.0,2.6716605186462403,19.60069351196289,1.0456634521484376,2439.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 01:50:00+00:00,23286.944921875,0.0,0.3250000078231095,1.4447771572507917,1.7791485071182251,0.1992910765111446,,0.0,2.654698133468628,19.57953567504883,0.9402423262596128,1904.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:00:00+00:00,29291.48125,17.15999984741211,0.2421296317130326,1.8155171417631208,1.0859631776809693,0.2092737279832363,1.01238875,1269.2002230113587,2.6258286952972414,19.569046020507812,0.9927327632904052,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 02:10:00+00:00,21134.093359375,68.85999984741211,0.1696759272366761,1.9004771732725203,0.6741436541080474,1.2873264245688916,1.00384875,3461.4661565822,2.7740776538848877,19.565790557861327,1.3865685701370238,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 02:20:00+00:00,16864.5830078125,66.48000106811523,0.1076388891786335,1.7373351597227156,0.8647193908691406,0.5838396899402142,,2706.685284519929,2.9439069747924806,19.563800811767575,1.6415844678878784,815.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:30:00+00:00,19787.2,87.96000213623047,0.1439814824610947,1.6758071684278548,0.9609095931053162,1.1170428209006786,,3449.8525921091,2.9104189395904543,19.56343955993652,1.3203372240066529,2402.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:40:00+00:00,14299.4333984375,87.9999984741211,0.1263888884335755,1.5221971535123884,1.1887346982955933,0.8183593802154064,,2775.210810698412,2.8841997623443603,19.54987678527832,1.1203866481781006,1420.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 02:50:00+00:00,17623.4666015625,98.6999969482422,0.1686342615634201,1.736871149484068,1.4886790990829468,0.6394675724208355,1.0,3250.0118597704945,2.9065982818603517,19.546802520751957,0.838296401500702,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 03:00:00+00:00,16940.96640625,98.6999969482422,0.1503472227603195,1.5441451334394514,1.6062060117721555,1.5418113403022289,,3977.4369216784103,2.7337262630462646,19.543004989624023,0.8533100843429565,722.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:10:00+00:00,10923.2,98.6999969482422,0.1849537033587693,1.3933031582273545,1.7716619491577148,1.2458043746650218,,3147.914742714242,2.709649753570557,19.538122940063474,0.7782501935958862,2474.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:20:00+00:00,10181.8998046875,98.6999969482422,0.1905092615634201,1.1776031517423688,2.1630115032196047,1.295717614144087,,2907.9794760306513,2.71577410697937,19.542101669311524,0.6009559869766236,1948.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:30:00+00:00,8907.783203125,78.79999885559083,0.2261574048548936,0.9989373707212508,2.592174506187439,1.0355902962386607,,1954.1998005563623,2.7317665576934815,19.542101287841795,0.4884305477142334,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:40:00+00:00,6657.13759765625,0.0,0.2752314794808625,0.8532649540342389,2.8564537286758425,0.2990451358258724,,0.0,2.6666783332824706,19.54734611511231,0.4189029037952422,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 03:50:00+00:00,8889.08349609375,0.0,0.323495366051793,0.8636055492796002,2.6510299921035765,0.2025462947785853,,0.0,2.6286007881164553,19.53775939941406,0.3546866595745087,487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:00:00+00:00,17793.2998046875,0.0,0.3331018526107072,0.9286517643369734,2.2461674928665163,0.1996527872979641,,0.0,2.540781545639038,19.53287734985351,0.3340056538581848,2376.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:10:00+00:00,21617.616796875,64.33999938964844,0.2843749988824128,0.9955269598402084,1.829880619049072,0.5361689709126949,,3537.031297676675,2.5617257595062255,19.51696357727051,0.3340056538581848,1897.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:20:00+00:00,19076.483203125,70.39999847412109,0.2568287033587693,1.2002391600050033,1.609821653366089,1.491319435089827,,4226.528224216227,2.6911179542541506,19.5171443939209,0.3926750719547271,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:30:00+00:00,11910.6,34.74000015258789,0.2489583332091569,0.8100795649923382,1.9771368980407715,1.1896701328456405,,2119.5673328756666,2.78588752746582,19.518229293823246,0.4936881482601166,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:40:00+00:00,10994.7998046875,2.4200000762939458,0.2751157362014054,0.8540689610876141,2.2833462715148927,0.2943431727588176,,150.81901918636112,2.739341878890991,19.520399093627933,0.425375771522522,234.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 04:50:00+00:00,9190.0333984375,0.0,0.2855324108153581,0.7757467531599104,2.0436561822891237,0.2002314887940883,,0.0,2.615787220001221,19.52021827697754,0.3374891519546508,2424.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:00:00+00:00,10824.7833984375,0.0,0.2642361093312501,0.8311017417348919,1.763881802558899,0.1995081029832363,,0.0,2.575054407119751,19.505932235717772,0.3258708953857422,2426.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:10:00+00:00,11034.483203125,32.579999923706055,0.1831018496304749,1.1251551889814435,1.4587531566619871,0.2197627387940883,,1328.5281603837716,2.3950241088867186,19.499240493774415,0.3408799648284912,471.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:20:00+00:00,6315.3,80.63999938964844,0.1468750003725289,1.3430011534132065,0.8397156178951264,0.26851851567626,,1709.201085005888,2.692098331451416,19.497612762451173,0.4713251292705536,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:30:00+00:00,10464.7501953125,98.8000030517578,0.0612268528901039,1.2731371664442122,0.7637646317481994,0.5644531361758709,,2666.734954979856,2.883086919784546,19.499783325195313,0.901918363571167,2395.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:40:00+00:00,12677.233203125,58.98000144958496,0.0679398152977227,1.228523161355406,1.0134422421455382,0.788628452271223,,2109.7579688857413,2.825832176208496,19.504122924804687,0.92204008102417,2372.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 05:50:00+00:00,13086.7,0.0,0.0758101854473351,1.2109931492246688,1.0294246315956117,0.2508680514991283,,0.0,2.553634786605835,19.511537551879886,0.6769824981689453,458.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:00:00+00:00,23152.801171875,0.0,0.0348379634320735,1.223343160096556,0.7476942062377929,0.1991464041173457,,0.0,1.4042935132980348,19.510633087158205,0.7195636034011841,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:10:00+00:00,18190.5431640625,4.479999923706055,0.0157407416030763,1.4130251430906355,0.4352673724293708,0.1991464041173457,,311.20500542174693,1.601382565498352,19.518229293823243,0.6307840824127198,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:20:00+00:00,10546.766796875,75.37999877929687,0.0186342598870396,1.4688731693662702,0.3417573146522044,0.4764178298413754,,2365.00719148471,2.4555298328399657,19.51804847717285,0.7861265420913697,1550.3472290039062,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:30:00+00:00,11874.566796875,91.81999969482422,0.0269675933755932,1.3274951719678938,0.5165042847394943,0.4281684033572673,,2491.4568671943125,2.8511033058166504,19.517867660522462,1.2228321790695191,2407.638916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:40:00+00:00,18502.7,89.7,0.0241898155771194,1.3499651455320418,0.6908529341220856,1.3085937552154063,,3689.830696732254,2.907899713516235,19.525463485717772,1.0393475413322448,2451.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 06:50:00+00:00,15783.8166015625,4.159999847412109,0.044907407928258,1.107671167794615,0.8270150065422058,0.8200231544673443,,300.5835732080628,2.5888462543487547,19.533962249755863,0.9299975752830504,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:00:00+00:00,12613.7666015625,0.0,0.038773148646578,1.20059719318524,0.8505270957946778,0.2013888828456401,,0.0,1.3173993289470671,19.53450508117676,0.7610973715782166,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:10:00+00:00,13344.983203125,0.0,0.0145833339542149,1.3283791565336287,0.4726703524589538,0.1992910765111446,,0.0,1.1363135814666747,19.54336624145508,0.6976777791976929,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:20:00+00:00,8391.7162109375,48.1799991607666,0.0146990748122333,1.4527111792005598,0.3570269562304019,0.2097077541053294,,1318.1431377281824,1.2751683831214904,19.55186653137207,0.831030011177063,744.4444580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:30:00+00:00,4399.61611328125,84.5999984741211,0.0153935192152857,1.3575211786665022,0.3884822987020014,0.2316984973847866,,1200.0917330902507,2.5052334308624267,19.55855827331543,1.1340421319007874,2379.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:40:00+00:00,5859.12607421875,99.0999984741211,0.0140046302229165,1.365479137841612,0.4323259383440017,0.2297453753650188,,1590.4336390961555,2.756095361709595,19.565249252319337,1.1625664949417114,2360.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 07:50:00+00:00,9941.86669921875,19.719999694824217,0.0159722228534519,1.3387891554273663,0.427096228301525,0.2326388917863369,,427.22934312136385,2.692621850967407,19.57447166442871,1.0930482149124148,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:00:00+00:00,14201.3666015625,0.0,0.0133101856335997,1.3635411285795271,0.3554854184389114,0.1957465313374995,,0.0,2.529006004333496,19.58224868774414,1.0182679533958434,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:10:00+00:00,18212.48359375,0.0,0.0133101856335997,1.4611211561597883,0.3424082254059611,0.1957465343177318,,0.0,1.530535054206848,19.592013549804687,0.9944403290748596,1449.999951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:20:00+00:00,13961.0501953125,32.319999313354494,0.0133101856335997,1.6405891680158675,0.3402041377499699,0.2025462947785853,,1329.4851935270362,1.3139894723892211,19.60195999145508,1.2562878847122192,2470.486083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:30:00+00:00,8272.9333984375,80.47999877929688,0.0137731486931442,1.6497251772321762,0.3644588246941566,0.2428385458886623,,1798.6068345224771,2.5846421003341677,19.600694274902345,1.7328397274017333,1450.347265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:40:00+00:00,11783.5830078125,99.0999984741211,0.0197916673496365,1.7138671659864486,0.5312437266111374,0.4008246682584285,,2461.1839552567167,2.7767351627349854,19.611726379394533,1.952904224395752,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 08:50:00+00:00,18051.200390625,98.77999877929688,0.0197916673962026,1.5541771435178815,0.5533640623092652,1.052444987744093,,2965.651540892337,2.8326505184173585,19.621129989624027,1.9356809616088868,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:00:00+00:00,17122.750390625,98.13999938964844,0.0304398155538363,1.4240671657957136,0.6884015798568726,1.197771995514631,,3114.2801828809907,2.8322545528411864,19.639937591552737,1.4959513664245607,1461.80556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:10:00+00:00,14540.8998046875,19.879999542236327,0.0546296302229165,1.1941751503385605,0.9894063830375672,0.7584635399281978,,947.5911715881454,2.7499148845672607,19.66362838745117,1.265849733352661,2431.597314453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:20:00+00:00,11695.25,0.0,0.0886574093252419,1.1907751821912824,1.0694929122924806,0.2024016194045543,,0.0,2.0430780172348024,19.69165954589844,0.9508349895477296,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:30:00+00:00,9902.35009765625,0.0,0.015856482181698,1.360489156190306,0.7463778793811798,0.1963252328336238,,0.0,1.6700974702835083,19.689670181274415,0.8511069297790528,2338.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 09:40:00+00:00,6324.22763671875,63.63999938964844,0.0145833339542149,2.039671161118895,0.4060473538935184,0.2029803238809108,1.02063075,1492.6665261826147,2.2093865871429443,19.68044662475586,0.9795102953910828,1422.22216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 09:50:00+00:00,7647.93349609375,87.25999755859375,0.0144675932824611,1.994251182023436,0.4502818658947943,0.2051504634320735,,1365.7083309903608,2.7256675720214845,19.697085189819337,1.8487632989883425,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:00:00+00:00,15100.2,96.1999969482422,0.0174768525874241,2.1505371117033065,0.4824641972780227,0.3917100720107555,,3289.2146643832084,2.8702682495117187,19.714265441894533,2.3045228481292725,1965.625048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:10:00+00:00,19683.133203125,77.81999969482422,0.0226851859362795,1.97934315437451,0.5990498125553131,1.56416377350688,,4218.106216428479,2.7540298461914063,19.7299991607666,2.5333809852600098,2406.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:20:00+00:00,15640.616796875,45.35999908447265,0.0431712973862885,1.8291551374830304,0.7851354002952575,0.9622395806014538,,2396.8404918657775,2.8290862083435058,19.73451919555664,2.119224786758423,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:30:00+00:00,18081.3833984375,72.99999771118163,0.0696759272366761,1.6420511507429183,1.072330629825592,0.7076822690665722,,2655.8715873315687,2.852388095855713,19.74681663513184,1.5586153507232663,2349.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:40:00+00:00,27117.791015625,72.39999923706054,0.0844907421618698,1.4936031364835798,1.3246795415878296,1.491391795128584,,3818.0021773911058,2.820064163208008,19.75694465637207,1.233433222770691,2303.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 10:50:00+00:00,25248.532421875,6.900000305473805,0.1200231481343506,1.2693871759809554,1.6740301609039308,0.981770809739828,,610.2424646733255,2.7383092403411866,19.771230697631836,0.9599817395210266,2285.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:00:00+00:00,15465.61640625,0.0,0.1694444466382264,1.1926611446775497,1.8284679889678952,0.2019675873219966,,0.0,1.9832940816879272,19.769240951538087,0.7709165453910828,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:10:00+00:00,20252.11640625,0.0,0.1622685197740792,1.4719571613706648,1.3248103976249694,0.1985676996409892,1.003515,0.0,2.065925931930542,19.772135543823246,0.651387619972229,1934.375048828125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 11:20:00+00:00,14209.316796875,51.45999870300293,0.1516203705221413,1.54883516067639,0.79482501745224,0.369429975003004,1.00068,1917.8201701310147,2.4124889373779297,19.795464324951173,0.6760453224182129,2390.625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 11:30:00+00:00,13839.3666015625,84.69999847412109,0.0491898153442888,1.6542631649412214,0.6576978147029877,0.357928242534399,,2815.9988415744906,2.6113096714019775,19.80143165588379,0.8968758344650268,2420.138818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:40:00+00:00,17930.3501953125,97.1999969482422,0.0843750003725289,1.7138751768507063,0.7236914098262787,1.376374428719282,,4656.707555191662,2.768919038772583,19.798899841308593,0.8455449938774109,3714.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 11:50:00+00:00,11171.7666015625,97.1999969482422,0.0615740751847623,1.6908431791700422,1.1240395307540894,1.148437487334013,,3123.459774481372,2.651182746887207,19.78660278320313,0.970160949230194,2692.0138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:00:00+00:00,16562.7166015625,85.89999923706054,0.0991898152977227,1.7377591394819318,1.2426189184188845,1.596715872734785,,4261.255927682438,2.673502540588379,19.807580947875977,0.764375877380371,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:10:00+00:00,18721.333203125,25.72000014781952,0.1038194481283425,1.3021911644376811,1.718165898323059,1.258897589892149,,2291.8580536532054,2.673066234588623,19.81825141906738,0.7457101345062256,2021.8749633789064,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:20:00+00:00,13171.1166015625,0.0,0.181250001862645,1.3187111639417708,2.058011102676391,0.2337962947785853,,0.0,2.641937780380249,19.833441543579102,0.6115693926811219,2403.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:30:00+00:00,16851.53359375,0.0,0.1792824048548935,1.192217137757689,1.7889852285385133,0.1986400447785853,,0.0,2.413485050201416,19.826931381225585,0.496158766746521,2411.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:40:00+00:00,17163.31640625,0.0,0.1476851854473351,1.5465531849302352,1.237748646736145,0.1978443287312984,,0.0,2.456496524810791,19.80613403320313,0.4341587603092193,2409.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 12:50:00+00:00,16055.8001953125,51.13999862670899,0.0574074079515411,1.7583291315473617,0.6297320544719696,0.2444299839437007,1.00053,2194.8879490832996,2.5053686141967773,19.794379043579102,0.5599593162536621,2406.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 13:00:00+00:00,17881.78359375,80.38000030517578,0.0268518526572732,1.9836831592954696,0.4713790267705917,0.6495225600898266,,3622.694078842832,2.666840219497681,19.799623870849608,0.8630662679672241,2387.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:10:00+00:00,18183.683203125,71.76000061035157,0.0285879637114702,1.713455154839903,0.62266303896904,1.3964843682944774,,3639.865680150449,2.669507074356079,19.814995956420898,1.1120853662490844,2367.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:20:00+00:00,12565.7833984375,66.87999954223633,0.0444444455206392,1.636905147973448,0.9751442551612854,0.5923032395541667,,2161.4570179757393,2.713963031768799,19.81553840637207,0.8946658372879028,3262.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:30:00+00:00,22065.716796875,87.94000091552735,0.0506944455206393,1.459997131768614,1.0392330527305602,1.4424913458526134,,4073.901117078634,2.691230297088623,19.823676300048827,0.6109294652938843,4017.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:40:00+00:00,21024.633203125,6.459999847412109,0.069675926491618,1.2580571674741805,1.2353859424591065,1.1469906918704509,,589.4096449970205,2.6021256923675535,19.82837791442871,0.5328839004039765,1439.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 13:50:00+00:00,14896.0330078125,0.0,0.1084490749984978,1.3017531895078718,1.3444690465927125,0.2022569440305232,,0.0,1.7528881311416626,19.83543128967285,0.4291055679321289,2332.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:00:00+00:00,14318.5333984375,0.0,0.0493055555969475,1.552703144494444,1.1081881523132324,0.1974826388061046,,0.0,1.5671241521835326,19.804144668579102,0.3705192685127258,2328.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:10:00+00:00,18210.71640625,66.15999984741211,0.026736111845821,1.9083731913007795,0.6458595991134644,0.7406683914363386,1.0035573333333334,4153.214207327393,1.9840879440307615,19.79347496032715,0.436733204126358,2279.861083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 14:20:00+00:00,14330.8666015625,68.52000045776367,0.0424768527969717,1.8177231811918315,0.4594227522611618,0.7790798477828502,1.008492,2737.412571800538,2.668401098251343,19.804144668579102,0.7989760756492614,2292.0138671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 14:30:00+00:00,18445.333203125,88.06000213623045,0.034722222923301,1.8505111717619005,0.768867415189743,1.272641795128584,,4821.5884606965155,2.7008397579193115,19.774847793579102,1.0868870735168457,2291.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:40:00+00:00,11914.95,52.34000015258789,0.0533564828336237,1.7146651529707015,0.8196053028106689,1.1894531302154063,,2589.656733805959,2.6275118827819823,19.799985122680663,0.7309143662452697,2284.72216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 14:50:00+00:00,17945.05,60.62000122070312,0.0660879645496605,1.4417091392911972,1.346581792831421,0.771050339192152,,2538.204641169541,2.7453764915466308,19.784975433349608,0.690363097190857,2286.458349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:00:00+00:00,22884.05,1.2600000381469727,0.1121527802199124,1.4663931631483138,1.4020107626914975,0.5347222171723842,,97.1981466178649,2.2389448642730714,19.807942581176757,0.4290301620960235,2349.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:10:00+00:00,14102.9,0.0,0.1202546287328003,1.2728371405042709,1.3936906814575196,0.1999421231448649,,0.0,1.7151364803314209,19.80812339782715,0.3896208822727203,2404.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 15:20:00+00:00,7757.93349609375,0.0,0.0164351860061287,1.4126751446165144,1.063601052761078,0.1961805574595927,1.00564,0.0,1.5052257537841798,19.752784729003903,0.3284370601177215,959.722216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 15:30:00+00:00,10161.65009765625,50.79999885559082,0.0173611116828396,2.1953851723112168,0.5045499682426452,0.2032696746289729,1.0261375,1459.7831543430395,0.9635135412216188,19.754955291748047,0.3499099731445312,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
