,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-22 15:40:00+00:00,14159.4998046875,80.58000030517579,0.0284722229931502,1.937323119584471,0.3469776883721351,0.6449652843177318,1.016594166666667,3197.5359458902612,2.3382976055145264,19.807219314575196,0.7133950233459473,1531.5972473144532,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 15:50:00+00:00,14619.466796875,72.12000122070313,0.0211805562954395,1.701727154199034,0.5613128811120986,1.252748864144087,,3013.2913115734264,2.4988168716430663,19.782081222534178,1.3905722856521607,2437.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:00:00+00:00,16609.099609375,70.04000091552734,0.0348379636183379,1.6208971523679794,0.8540340662002563,0.8895399264991284,,3136.6601259857644,2.6060841560363768,19.80649604797363,0.6768318295478821,2395.83330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:10:00+00:00,26519.290625,54.800000762939455,0.0407407417893408,1.4382051491178571,1.0716244578361511,1.5529514245688916,,3525.2540896786218,2.5440539360046386,19.78913421630859,0.6778157711029053,2450.34716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:20:00+00:00,15478.45625,20.1000009059906,0.0627314828336237,1.2676871323026715,1.3406113386154177,0.8305845074355602,,1482.156848188921,2.622490644454956,19.800889205932616,0.4337161302566528,2481.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:30:00+00:00,12072.683203125,0.0,0.1057870391756295,1.092101147118956,1.5378022432327272,0.2080439798533916,,0.0,2.2443182945251463,19.78407096862793,0.4043808579444884,3686.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:40:00+00:00,9834.6833984375,0.0,0.1050925944000481,1.3328031563200056,1.2414844036102295,0.1995081029832363,,0.0,1.3116487741470335,19.754593658447263,0.3292506039142608,3315.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 16:50:00+00:00,14228.6,18.820000457763673,0.0260416674427687,1.5851651930250228,0.7705422043800354,0.1980613432824611,1.0050625,853.7967261482188,1.2943378686904907,19.729275131225585,0.3629114568233489,4522.9166015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:00:00+00:00,20717.38359375,79.0999984741211,0.026620371150784,2.0353911661542954,0.4265931248664855,0.5443431667983532,1.00707125,4034.076143023765,2.3509381771087647,19.69419136047363,0.5088244795799255,4050.347216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:10:00+00:00,18871.0330078125,85.78000030517578,0.0322916674893348,2.399685146752745,0.3933285139501095,0.7713397197425366,1.010169,4179.093819926826,2.646441841125488,19.66453247070313,1.3969268798828125,4473.9583984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:20:00+00:00,14886.316796875,96.5999984741211,0.0559027791023253,2.652203180734068,0.507161608338356,0.3472945682704448,1.022605,3062.459187735134,2.792381000518799,19.633246612548827,1.610249972343445,7699.334326171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:30:00+00:00,22781.999609375,96.5999984741211,0.0326388896908609,2.9321591877378523,0.5153137654066086,0.9450954847037792,1.03258,4728.0988218544335,2.7273186683654784,19.6269172668457,1.625635290145874,2861.458251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:40:00+00:00,14311.56640625,91.37999877929688,0.0328703710809349,2.5660172008909283,0.6075008809566498,1.7124566487967967,1.013677,3285.454567377369,2.820442819595337,19.63523635864258,1.7482290983200073,4592.7083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 17:50:00+00:00,20986.833203125,78.53999786376953,0.0465277783572672,2.439905168954283,1.1779332876205444,1.201316564530134,1.0074850000000002,3115.462441818995,2.8026283740997315,19.630172729492188,1.3243169784545898,4561.1111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 18:00:00+00:00,31017.495703125,42.85999984741211,0.0704861123114823,2.1184291386045517,1.35910005569458,1.659577601402998,,3909.786328067588,2.786644220352173,19.633066177368164,0.9654118657112122,4531.597265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:10:00+00:00,29338.48515625,31.5,0.0920138891786335,1.9918711685575543,1.7823103666305542,0.9149305395781994,,3668.552224410715,2.796330690383911,19.628364181518556,0.7184302091598511,4570.48603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:20:00+00:00,15015.55,48.4,0.1320601854473351,1.807295157853514,2.1137311458587646,0.5656828694045544,,2115.7896270740157,2.799636125564575,19.628544998168945,0.5670011520385743,4474.99990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:30:00+00:00,26727.9734375,76.28000030517578,0.1417824063450097,1.7509871744550765,2.26291081905365,1.256438045948744,,3863.1963023573976,2.7588540077209474,19.6162467956543,0.4657877683639526,4433.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:40:00+00:00,34320.07734375,30.560000324249263,0.1572916645556687,1.5514831566251814,2.3514597177505494,1.5551215343177318,,3069.952774848799,2.7710659503936768,19.613173294067384,0.3823590755462646,3482.638818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 18:50:00+00:00,33359.37421875,0.0,0.2196759242564438,1.4740431332029402,2.7390740633010866,0.307508685439825,,0.0,2.8362960815429688,19.59798202514649,0.3341421604156493,2260.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 19:00:00+00:00,26153.608984375,0.0,0.2259259242564439,1.681557180825621,2.5665086030960085,0.2001591376960277,,0.0,2.6268454074859617,19.55964241027832,0.3073138236999512,2270.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 19:10:00+00:00,18359.7333984375,5.3599998474121096,0.2065972227603195,1.896547152940184,1.8632746458053588,0.1995804451406002,1.0251733333333333,412.9938295276884,2.532647466659546,19.53884506225586,0.3276863634586334,2250.34716796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:20:00+00:00,18586.76640625,76.19999847412109,0.1471064824610947,2.1287511848844587,1.3554673790931702,0.5164207242429256,1.019782,3346.3575133374734,2.557800817489624,19.51081428527832,0.4765394866466522,2220.833349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:30:00+00:00,18029.733203125,91.21999969482422,0.1094907414168118,2.197855188790709,1.1492534041404725,0.5000723294913769,1.005645,2913.242851404763,2.634016513824463,19.49327278137207,0.6389487147331238,4402.777734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:40:00+00:00,26831.219140625,99.0999984741211,0.0853009272366761,2.3844851993955674,1.0635804891586305,0.5384837917983532,1.0038575,4011.9328267547753,2.577340269088745,19.44751853942871,0.6239837527275085,4361.45830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 19:50:00+00:00,33515.121875,99.0999984741211,0.0710648145526646,2.6672491573728623,1.0452481746673583,1.0845631055533886,1.0170025,5212.6366720146025,2.560821533203125,19.4160514831543,0.5806146383285522,3845.138916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:00:00+00:00,29350.498828125,98.13999938964844,0.0650462958961724,2.750981142465025,1.2386916756629944,1.4244068078696728,1.021816,5394.732636174619,2.524582767486572,19.381148529052737,0.6401690244674683,2149.30556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:10:00+00:00,23646.2693359375,54.51999969482422,0.0739583339542149,2.7999991440214216,1.4814363956451415,1.603081577271223,1.0275383333333334,3797.732957890563,2.547092771530152,19.376989364624023,0.6401690244674683,2128.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:20:00+00:00,15596.983203125,61.14000015258789,0.1133101869374512,2.709397127572447,1.8598029136657712,0.4140625052154064,1.0190225000000002,2605.680325608023,2.5976995468139648,19.35980987548828,0.6424811363220215,2115.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:30:00+00:00,21539.85,85.95999908447266,0.1192129645496605,2.6363411926664413,1.9444719791412353,1.4215133003890512,1.0075425,4010.548911419008,2.5777632713317873,19.37391471862793,0.5293942570686341,2125.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:40:00+00:00,16638.383203125,37.31999969482422,0.1349537063390015,2.3329491638578475,2.244928550720215,1.2832755140960217,1.000345,2463.9836648063233,2.596227931976318,19.359628677368164,0.4672063589096069,2126.041650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 20:50:00+00:00,15454.3169921875,65.47999954223633,0.1747685212641953,2.256065132562071,2.480560374259949,0.5119357638061046,1.001615,2165.130659783972,2.641314220428467,19.370297622680663,0.3694002151489258,1713.54169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:00:00+00:00,23483.084765625,82.82000122070312,0.1811342585831879,2.0485111736692487,2.5622127771377565,1.4362702541053296,,3836.985723157371,2.6005438327789308,19.357458114624023,0.3017019510269165,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:10:00+00:00,14961.5162109375,35.83999938964844,0.2054398138076066,1.876313164178282,2.7897432088851923,1.1851852171123027,,1657.5688521949137,2.5765393733978272,19.365415573120117,0.2531492948532104,959.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:20:00+00:00,16185.333203125,70.37999877929687,0.2312499988824128,1.6925651335157454,3.182921385765076,0.7837094776332378,1.0,2696.3221128227315,2.6137674331665037,19.359267044067384,0.2330006033182143,2377.777783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:30:00+00:00,20068.61640625,48.13999938964844,0.2427083332091569,1.5636811518110334,3.3382484674453736,1.495297997444868,0.0,2433.850038677444,2.5806925773620604,19.35763931274414,0.2208427280187606,2368.402734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 21:40:00+00:00,13806.6666015625,0.0,0.3079861182719468,1.3847651504911482,3.5931710958480836,0.3224826417863368,,0.0,2.5101703643798827,19.35510711669922,0.2007724970579147,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 21:50:00+00:00,11802.983203125,0.0,0.3354166705161332,1.5316531681455672,3.446320796012879,0.2031249962747096,,0.0,2.3842963695526125,19.31984214782715,0.1832227557897567,2420.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:00:00+00:00,17304.3666015625,0.0,0.3363425988703965,1.776683142129332,2.872666668891907,0.2018952541053294,,0.0,2.3022875785827637,19.30519332885742,0.2094796001911163,2429.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:10:00+00:00,17592.0666015625,0.0,0.3155092615634202,1.9395911240018904,2.2922598123550415,0.1997974626719951,,0.0,2.29674916267395,19.278972244262697,0.3023591637611389,2411.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:20:00+00:00,11228.066796875,0.0,0.271527775004506,2.2255991005338727,1.825379776954651,0.1997251205146312,,0.0,2.267637538909912,19.25600395202637,0.4262583673000336,4636.11103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:30:00+00:00,11575.116796875,0.0,0.1379629638046025,2.4637571358121932,1.4918444633483887,0.1995804451406002,0.0,0.0,2.2760189533233643,19.2216438293457,0.5869656503200531,909.375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 22:40:00+00:00,13920.35,0.0,0.0450231490656732,2.8976391815580427,1.09133220911026,0.1996527872979641,,0.0,2.267039155960083,19.204101181030275,0.8051807641983032,1442.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 22:50:00+00:00,17497.116796875,0.0,0.0278935192851348,2.8907891773618757,0.5924243003129959,0.1995081029832363,,0.0,2.2785207748413088,19.2104305267334,1.1854604601860046,2406.249951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:00:00+00:00,20176.9328125,0.0,0.0153935192152857,2.9697371982969343,0.3767025679349898,0.1994357608258724,,0.0,1.982012438774109,19.163954162597655,1.394795870780945,2395.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:10:00+00:00,10173.29970703125,0.0,0.0150462966412305,3.450229122582823,0.3728212729096413,0.1995081029832363,,0.0,1.973280954360962,19.153285217285156,1.3929301738739013,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-22 23:20:00+00:00,6565.7591796875,0.0,0.0144675932824611,3.4941351913847027,0.4281125783920287,0.1995081029832363,1.15412,0.0,1.8856127977371215,19.128327941894533,2.4974873542785643,2419.444482421875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 23:30:00+00:00,8355.116796875,49.339999771118165,0.0144675932824611,3.758263161126524,0.4780144661664963,0.2080439858138561,1.15066,1825.3332261827447,2.1404780387878417,19.10120048522949,3.3242577075958253,2373.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 23:40:00+00:00,8462.6833984375,84.4,0.0172453709878026,3.8596151852048934,0.519610571861267,0.2840711794793605,1.099171,2816.3809560620475,2.297335958480835,19.106264495849608,4.0467804908752445,2391.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-22 23:50:00+00:00,11217.6,96.8000030517578,0.0277777785668148,3.6952331089414656,0.5556639820337296,0.4243344955146312,1.071982,3055.3309852896136,2.454991340637207,19.105902862548827,4.588158798217774,2402.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:00:00+00:00,14618.0669921875,96.8000030517578,0.0225694451481103,3.650565149728209,0.4969076514244079,1.6003328137099744,1.068428333333333,5585.716704498054,2.3819697380065916,19.111328506469725,3.778203582763672,2887.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:10:00+00:00,7270.572265625,96.8000030517578,0.034259260073304,3.2953071617521346,0.737002843618393,1.799045103043318,1.0503925,3494.161267772373,2.488718032836914,19.115307235717772,3.2476384162902834,2744.4443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:20:00+00:00,8563.4166015625,96.8000030517578,0.0593749999999998,3.155221083108336,1.062496793270111,0.4939236097037792,1.0439475,2212.2020217551553,2.5069921016693115,19.11494560241699,2.461408185958862,784.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:30:00+00:00,15334.6833984375,95.38000183105468,0.0760416675359009,2.9807891392149033,1.1300123453140258,1.2340133003890514,1.0344783333333334,3829.009795329917,2.518626070022583,19.11494560241699,1.913394021987915,2344.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:40:00+00:00,12770.766796875,43.44000015258789,0.0862268526107071,2.777491142693907,1.3687214612960816,1.489800315350294,1.0249324999999998,2421.7267148681617,2.4605642318725587,19.11476440429687,1.530537724494934,2346.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 00:50:00+00:00,15280.5830078125,62.55999908447266,0.1125000003725289,2.60524716610089,1.7429710149765014,0.6673900537192822,1.016662,2751.8324555473823,2.55567045211792,19.116934967041015,1.220092725753784,2354.513916015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:00:00+00:00,15123.433203125,51.91999969482422,0.1200231481343506,2.455953123513609,1.8535999059677124,1.5994646720588208,0.8083750000000001,3030.1273611409997,2.496869516372681,19.112594223022462,0.9764514684677124,2372.916650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:10:00+00:00,11359.133203125,7.140000295639038,0.1634259272366761,2.29533915752545,1.974959683418274,0.387225117534399,,447.0440759170704,2.4971142292022703,19.11801986694336,0.8106630206108093,2315.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 01:20:00+00:00,9796.1166015625,0.0,0.2038194466382264,2.3144591354764996,1.927728486061096,0.2038483761250972,,0.0,2.258351278305054,19.101200866699216,0.6837868213653564,456.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 01:30:00+00:00,14507.5333984375,0.0,0.2165509272366761,2.6289011978544297,1.496474027633667,0.2031249962747096,1.071225,0.0,2.2674153327941893,19.083116149902345,0.6517958879470825,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:40:00+00:00,13998.966796875,49.15999984741211,0.2024305570870636,2.665273191872984,1.0195578932762146,0.3576388828456401,1.0551,1597.885670044638,2.412690591812134,19.088721847534178,0.8221844792366028,2458.680615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 01:50:00+00:00,14736.3166015625,84.23999938964843,0.1526620391756294,2.6464111828245223,0.9258209347724916,0.4432870380580425,1.033099,2135.0339284517545,2.5452083587646483,19.06575584411621,1.093266212940216,2471.874951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:00:00+00:00,27477.398828125,95.86000061035156,0.1533564779907464,2.8183872246183457,0.919558048248291,1.1704282693564891,1.0270009999999998,4466.355350925987,2.6028010845184326,19.05888366699219,0.9965320587158204,2426.388916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:10:00+00:00,22008.5845703125,42.16000061035156,0.1215277809649705,2.680565168801695,1.1427747011184692,1.5685040526092051,1.019031,2954.3107336630474,2.5038033962249755,19.042245864868164,1.0892914175987245,2376.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:20:00+00:00,11642.0666015625,72.92000045776368,0.1600694406777619,2.7694011234678326,1.535882306098938,0.3577835671603679,1.0233409999999998,1833.592016984045,2.6308145999908445,19.039352035522462,1.078284764289856,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:30:00+00:00,20548.933203125,98.67999877929688,0.1476851869374512,2.793069174233824,1.6232678413391113,0.8991608552634716,1.0255839999999998,3210.1754518626035,2.6001368522644044,19.033745574951173,1.1320540189743042,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:40:00+00:00,23239.8455078125,54.18000030517578,0.1608796317130326,2.554915144387633,1.5595510959625245,2.118995922058821,1.012911,3776.641169092547,2.5500627994537353,19.031575393676757,1.136546301841736,1431.597216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 02:50:00+00:00,10044.1,47.86000022888184,0.1836805541068314,2.455111124459654,2.020461320877075,0.5456452541053295,1.007808,1355.9908382718247,2.5497315406799315,19.02361907958984,0.985569953918457,2389.58330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:00:00+00:00,14560.45,94.71999816894532,0.2094907421618698,2.5615711712278424,2.1082356214523315,0.5538917951285839,1.013234,2596.13243358358,2.459238862991333,19.02687377929687,0.8181673884391785,941.31943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:10:00+00:00,17287.08359375,83.65999908447266,0.2112268526107071,2.2748111271299423,2.1856930255889893,1.503472202271223,1.001645,3294.9937637377006,2.3687084674835206,19.023798751831055,0.8834364771842956,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 03:20:00+00:00,11414.2,65.16000061035156,0.2371527809649705,2.192819168511778,2.385256218910217,0.7349537067115307,,1948.849289685476,2.456671380996704,19.02994766235351,0.7874994039535522,1331.944482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:30:00+00:00,18198.6328125,84.26000213623047,0.2491898138076066,1.970853164140135,2.560696816444397,1.238932304829359,,3321.2935441936656,2.4201700687408447,19.030309677124023,0.6322571158409118,2473.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:40:00+00:00,14595.333203125,40.92000045776367,0.2628472227603196,1.8336891674436628,2.9097827196121218,1.3629196099936962,,2130.6060707042825,2.483667802810669,19.033022308349608,0.5441382050514221,2421.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 03:50:00+00:00,15804.816796875,51.98000030517578,0.2922453720122575,1.6308871530927718,3.2397966623306274,0.6188512735068799,0.0,2268.785137717478,2.5440277576446535,19.03465003967285,0.4529489696025848,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 04:00:00+00:00,17694.9333984375,7.6,0.3328703720122575,1.5293891691602766,3.2822769403457643,0.7057291708886624,,466.2461472115989,2.442704772949219,19.036277770996097,0.4120272517204285,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:10:00+00:00,11255.8333984375,0.0,0.3913194436579942,1.475083162728697,3.244721531867981,0.2058738432824611,,0.0,2.3283275604248046,19.035916137695313,0.4027308225631714,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:20:00+00:00,9199.3833984375,0.0,0.4226851899176835,1.5802591347135604,3.185188174247742,0.202401616424322,,0.0,2.351675271987915,19.031032943725585,0.3627173364162445,2418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:30:00+00:00,9439.733203125,0.0,0.4530092615634202,1.6298491739667953,2.866150736808777,0.2023292772471904,,0.0,2.295472192764282,19.02651176452637,0.4520408868789672,1912.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 04:40:00+00:00,8469.33330078125,0.0,0.4924768526107071,1.7736011528410018,2.599819159507751,0.2023292772471904,1.0163625,0.0,2.3975080966949465,19.01620292663574,0.6818266153335572,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 04:50:00+00:00,8780.466796875,64.55999908447265,0.4932870347052812,1.9301911615766585,2.210975170135498,0.2335069440305232,1.009188,1283.1479446047767,2.562755489349365,19.013852310180663,0.9749649047851564,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 05:00:00+00:00,16075.35,87.05999908447265,0.4872685212641953,1.926987173501402,1.98811240196228,0.4975405149161815,1.0,2773.807513311819,2.787152862548828,19.011502075195317,1.4476258516311646,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 05:10:00+00:00,17396.4330078125,98.5999984741211,0.4501157421618699,1.8791331552900377,2.05759584903717,1.5307436160743235,,3718.6354159958246,2.8490528106689452,19.01728820800781,1.4976457118988038,2461.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:20:00+00:00,11107.3498046875,98.5999984741211,0.444907410815358,1.6504291557706892,2.5567763566970827,1.1563223533332347,,2728.0148824827306,2.8660319328308104,19.02253303527832,1.400708842277527,2432.9861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:30:00+00:00,12181.266796875,92.47999877929688,0.4505787152796983,1.465155126992613,2.8336924314498897,0.8984374932944774,,2777.5921541345615,2.8724594593048094,19.02976722717285,1.2371311902999875,1917.361083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:40:00+00:00,13834.8166015625,6.0,0.4891203720122575,1.3101591610349714,3.1031834840774533,0.6229022018611431,,438.8792440507649,2.7788064002990724,19.034469223022462,1.0215835571289062,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 05:50:00+00:00,8109.054296875,0.0,0.5498842556029557,1.2566151642240584,3.135188698768616,0.2046440981328487,,0.0,2.6275519847869875,19.039171600341795,0.8458961009979248,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:00:00+00:00,8911.78330078125,0.0,0.5798611242324113,1.2543011450208723,2.647927355766297,0.2025462947785853,,0.0,2.569987344741821,19.038990783691407,0.753444766998291,490.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:10:00+00:00,15411.1501953125,0.0,0.5990740854293107,1.232641174737364,2.474460768699646,0.2025462947785853,,0.0,2.551849889755249,19.038990783691407,0.6984210729598999,2469.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:20:00+00:00,12152.733203125,0.0,0.5890046317130326,1.2415371441282332,2.244293975830078,0.202401616424322,,0.0,2.4822577953338625,19.033022689819337,0.6743628144264221,2400.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:30:00+00:00,5735.241845703125,64.37999877929687,0.5584490735083818,1.3971931480802595,1.9104994058609008,0.2324942104518413,,1513.7855130747369,2.67796630859375,19.025065612792968,0.6787911415100097,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:40:00+00:00,663.359765625,87.5999984741211,0.5128472227603196,1.4933811449445784,1.6954954624176026,0.2055121503770351,,180.54829220232327,2.8972311496734617,19.030490493774415,0.8262770891189575,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 06:50:00+00:00,2305.18447265625,96.1999969482422,0.4387731511145829,1.4449231409467758,1.6162081718444825,0.2139756880700588,,511.54276985311014,2.926396036148071,19.02398109436035,1.095456600189209,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:00:00+00:00,8572.90009765625,96.1999969482422,0.3635416645556687,1.4646691822446882,1.4243724822998047,0.3544560216367244,,1747.7135223848309,2.7237168312072755,19.02976684570313,0.9930417776107788,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:10:00+00:00,12027.9666015625,37.67999954223633,0.3214120406657456,1.3641131662763657,1.3854221105575562,0.5572193317115307,,1130.5781176471512,2.6998568534851075,19.028501129150392,0.9903147101402284,1962.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:20:00+00:00,9681.25,0.0,0.3450231511145829,1.3326211237348615,1.422591781616211,0.2055844895541667,,0.0,2.5449131965637206,19.035915756225585,0.8166569113731384,2438.541748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:30:00+00:00,12074.1001953125,0.0,0.2899305541068314,1.4067731403745711,1.1566733837127685,0.2000144653022288,,0.0,2.4968791007995605,19.031937026977538,0.7577322840690612,2401.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:40:00+00:00,14701.883203125,48.419999313354495,0.212500001862645,1.6730271601118147,0.8585415303707122,0.3791955970227718,,1924.8935284933416,2.427466869354248,19.03501167297363,0.7771408319473266,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 07:50:00+00:00,13581.05,82.65999908447266,0.1253472227603195,1.701765181962401,0.7699111640453339,0.6142939798533916,,2485.73702073052,2.7879223346710207,19.031213760375977,1.1901550292968752,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:00:00+00:00,16225.566796875,96.5,0.153240743651986,1.5599531673826277,0.8006571829319,1.075231521576643,,3698.141891174485,2.8198196411132814,19.033022308349608,1.3660748958587647,1465.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:10:00+00:00,12013.766796875,96.5,0.151967592909932,1.3896231674589217,1.191044545173645,1.2989727906882762,,2956.6904839780445,2.8488285541534424,19.04513931274414,1.2059170484542847,2402.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:20:00+00:00,14397.0833984375,57.24000015258789,0.1839120376855134,1.1641511701978744,1.6620070934295654,0.9345341734588146,,2206.48503637216,2.8449639797210695,19.05110740661621,1.0487568616867065,473.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:30:00+00:00,12913.0166015625,0.0,0.2664351809769868,1.0865911507047712,1.728274416923523,0.3152488552033901,,0.0,2.5067408323287963,19.062680816650392,0.8347320199012757,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:40:00+00:00,5841.988671875,0.0,0.2737268526107071,1.0228707575239242,1.7473345756530765,0.2022569380700587,,0.0,1.9017225503921509,19.06593627929688,0.7262237310409546,998.263916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 08:50:00+00:00,5474.96103515625,4.459999847412109,0.3035879630595445,1.0149957560934124,1.4931467056274417,0.2021122626960277,,91.2672478944434,1.274007296562195,19.079680252075196,0.6753412485122681,2475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:00:00+00:00,9350.233203125,75.41999893188476,0.2322916675359009,1.1038191580213603,1.28345148563385,0.4528356425464153,,2423.7010921637934,2.060170817375183,19.06846809387207,0.6398016810417175,2428.819384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:10:00+00:00,11895.0998046875,78.03999938964844,0.2179398138076066,1.2133091711439192,1.1759668707847597,1.2328559093177318,,3214.486009940482,2.7371737957000732,19.08221244812012,0.6690390110015869,2383.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:20:00+00:00,11580.1,53.23999977111816,0.2107638884335755,0.870504965726286,1.4809871196746829,1.1429398231208323,,2256.7075905604056,2.8487231731414795,19.08528671264649,0.7632906198501587,2412.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:30:00+00:00,14672.0833984375,0.0,0.2635416645556687,0.920117762032896,1.86938202381134,0.3304398141801357,,0.0,2.6140604496002195,19.096860504150392,0.6274318933486939,2378.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:40:00+00:00,15990.0,0.0,0.2699074137955903,0.985532369557768,1.6428468227386477,0.202401616424322,,0.0,1.6347582817077635,19.101382064819337,0.5377629637718201,2334.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 09:50:00+00:00,15129.4666015625,0.0,0.1712962944060563,1.173955335561186,1.317737913131714,0.2003761522471904,,0.0,1.464263677597046,19.086371612548827,0.5543517947196961,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:00:00+00:00,17127.6333984375,48.159999465942384,0.1443287048488854,1.5790431761182844,0.93606835603714,0.3103298567235469,,2648.1779542638355,1.5409775257110596,19.07895736694336,0.5951430439949036,473.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:10:00+00:00,14202.75,78.53999786376953,0.1121527787297962,1.6354871534742417,0.8036795258522034,1.122178810089827,,3128.274892149205,2.512984561920166,19.09993515014649,0.8527625799179077,502.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:20:00+00:00,13111.1998046875,78.69999694824219,0.0633101869374512,1.231045200768858,1.2445581674575803,0.8933738283813,,2770.6672726123993,2.8215080738067626,19.10138130187988,1.0594886779785155,2442.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:30:00+00:00,16653.76640625,31.759999465942386,0.1201388884335755,1.2505211138166488,1.438769316673279,1.0082465045154094,,1693.8445864034288,2.6373435974121096,19.11765785217285,0.7061333656311035,2391.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:40:00+00:00,10466.083203125,0.0,0.1460648152977227,1.0375915669836104,1.4941582679748535,0.2179542802274226,,0.0,2.2583818197250367,19.12615776062012,0.6083619356155395,2414.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 10:50:00+00:00,10619.983203125,0.0,0.1034722227603196,1.098873140756041,1.350450372695923,0.2018229119479656,,0.0,1.7747005224227903,19.105179214477538,0.4918741583824157,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:00:00+00:00,10995.1166015625,16.320000457763673,0.0570601869374512,1.5854431652463972,0.7638299882411956,0.2004484884440898,,893.1456552830514,0.8866916984319687,19.085829544067384,0.4773855090141296,2402.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:10:00+00:00,11437.616796875,79.0999984741211,0.0505787041038273,1.8663391613401472,0.4962633281946182,0.5936776749789715,,3438.757943595563,1.7103158473968505,19.096498870849608,0.6178619623184204,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:20:00+00:00,12181.1333984375,79.0999984741211,0.0342592598870395,1.5906311535276472,0.7960787296295166,0.9545717529952528,,2967.425125161916,2.4748082637786863,19.109157562255856,0.9769019603729248,2381.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:30:00+00:00,16384.1169921875,60.239999008178714,0.0421296302229164,1.459363129083067,1.035777199268341,1.6619646959006786,,3765.708211403134,2.64149227142334,19.11114692687988,0.8774206042289734,2348.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:40:00+00:00,11552.3333984375,6.239999926090241,0.0782407421618698,1.300471141282469,1.295453095436096,0.5132378451526165,,361.55272499361627,2.5595373630523683,19.12796630859375,0.6575655221939087,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 11:50:00+00:00,12877.0166015625,0.0,0.0943287048488854,1.2168931507505476,1.4441612720489505,0.2034143470227717,,0.0,1.9898611545562743,19.135742568969725,0.5491255700588227,2076.0416625976563,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:00:00+00:00,12481.333203125,0.0,0.0894675936549901,1.3117091679014266,1.0250417470932007,0.2016782365739345,,0.0,1.065783977508545,19.124168395996097,0.4604920744895935,2435.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:10:00+00:00,13880.083203125,31.940000152587892,0.0585648158565162,1.4832851910032332,0.6574609100818634,0.208912032097578,,1465.8556387745298,1.4239837884902955,19.105721664428707,0.4481992721557617,2412.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:20:00+00:00,13192.4333984375,79.0999984741211,0.028472222946584,1.833801128808409,0.4591314971446991,0.8776041679084301,,3524.7655446228514,2.2457970142364503,19.103732299804687,0.4947887182235718,2409.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:30:00+00:00,11169.11640625,84.91999969482421,0.0321759267710148,1.6102051519788805,0.6661249756813049,0.8245804123580456,,2413.146589720066,2.6176363468170165,19.11801948547363,0.8120287418365478,2405.55546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:40:00+00:00,12697.0833984375,98.21999816894532,0.0412037042900918,1.463243129197508,1.0184788584709168,0.6993634395301342,,2990.5673152084883,2.6806896686553956,19.115306091308593,0.7125190019607544,2380.2083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 12:50:00+00:00,18512.61640625,91.77999877929688,0.0533564817160366,1.370455148164183,1.0606328010559083,1.2310474924743176,,3370.4854531626247,2.636769199371338,19.118561553955075,0.530281937122345,2369.097216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:00:00+00:00,13203.65,5.659999847412109,0.0738425951451062,1.1958551430143416,1.2228028416633605,0.8326099656522274,,406.65772386274256,2.426147127151489,19.12669982910156,0.4865018725395202,2371.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:10:00+00:00,15930.7330078125,0.0,0.1081018526107071,1.1411291622556743,1.368849229812622,0.2047164373099803,,0.0,1.6330454111099244,19.10463676452637,0.4101225852966308,2346.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:20:00+00:00,18433.88046875,6.159999847412109,0.0910879645496605,1.6360751652158796,1.1115166902542115,0.2026909701526164,1.0069249999999998,366.3596407960366,1.5666796445846558,19.08474349975586,0.3808183014392853,2402.08330078125,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 13:30:00+00:00,9516.166796875,76.87999877929687,0.068634260073304,1.9072851919569076,0.5382947102189064,0.5128761701285839,1.00328375,2301.4021063340356,2.094004774093628,19.091615676879883,0.4513970017433166,2400.347216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 13:40:00+00:00,11382.716796875,89.53999938964844,0.0379629636649041,1.6952891611494123,0.6269693672657013,0.639829283207655,,3127.7379194824457,2.619298505783081,19.083839416503903,0.7598589539527894,3933.680517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 13:50:00+00:00,14646.9,96.5,0.0513888900168238,1.788157179299742,0.8445644736289978,1.012008100003004,,2598.5000830613735,2.6934449672698975,19.095775604248047,0.7143759489059448,2093.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:00:00+00:00,17262.099609375,89.0400001525879,0.0518518529832361,1.4413231396116315,1.1678795218467712,1.3255208544433117,,4161.489934648007,2.602274990081787,19.09450912475586,0.6569782495498657,2396.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:10:00+00:00,14091.5,4.979999923706055,0.0857638891786335,1.4452171348966658,1.473521399497986,0.9653500966727734,,470.8243264106266,2.438695478439331,19.10065803527832,0.5196129083633423,4584.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:20:00+00:00,12752.083203125,0.0,0.1228009257465599,1.393979170266539,1.4380915880203244,0.2065972201526164,,0.0,1.8931304216384888,19.096498870849608,0.42350515127182,4514.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:30:00+00:00,16663.5669921875,0.0,0.0545138895511626,1.4999371551908554,1.215707814693451,0.2029803209006785,,0.0,1.499002170562744,19.01746940612793,0.4328221261501311,4570.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-23 14:40:00+00:00,17968.6,34.98000068664551,0.0204861118691041,2.322389199677855,0.7894363582134247,0.2238859944045543,1.029451,1769.2082010236372,1.5360756874084474,18.99757652282715,0.4473361790180206,4542.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 14:50:00+00:00,11617.0166015625,80.20000305175782,0.0484953708946703,2.5899971508421005,0.4329511821269989,0.3623408608138561,1.035736875,2167.0347424279253,2.374913811683655,19.030671691894533,0.8001635313034058,4641.355810546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:00:00+00:00,21214.150390625,90.37999877929688,0.0197916673263534,2.2247311615385117,0.5031235218048095,1.437427669018507,1.007975,5031.135113534528,2.416445255279541,19.023980712890623,1.488061785697937,5847.22216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:10:00+00:00,18745.0501953125,31.859999465942384,0.0248842600034548,2.162769176904112,0.7792732954025269,1.653718142956495,1.00021,2664.1757768146845,2.390417098999023,19.034830856323243,0.9441261291503906,6454.5138671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 15:20:00+00:00,12543.833203125,59.70000076293945,0.0428240744397042,1.892567160073668,1.168473470211029,0.5024594835937023,,2261.27598210269,2.481955909729004,19.03338470458984,0.8425557613372803,6926.0416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:30:00+00:00,23204.732421875,75.66000137329101,0.0506944451481102,1.9326991819776596,1.226395893096924,1.50918695256114,,3830.599742296354,2.4413183689117433,19.030490493774415,0.5938120484352112,7171.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:40:00+00:00,29403.754296875,31.519999694824214,0.0596064832061528,1.6755731844343245,1.4676036834716797,1.3193720988929272,,3478.4686683691507,2.53458456993103,19.029948043823243,0.5940581560134888,7151.73623046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 15:50:00+00:00,20915.99609375,35.619999694824216,0.0854166675359009,1.6762931370176375,1.8325849533081056,0.7484809033572674,,2086.570035754681,2.555370569229126,19.025608444213866,0.5002731561660767,7110.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:00:00+00:00,27483.10859375,60.05999984741211,0.0980324078351258,1.5887591623701156,2.048107695579529,1.1532117895781997,,3792.770845400696,2.4986712455749513,19.01927833557129,0.4620639622211456,7255.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:10:00+00:00,31437.419140625,32.55999984741211,0.1100694451481102,1.561965157929808,2.128135895729065,1.547164361923933,,3818.240985889796,2.550778865814209,19.00571479797363,0.4173703193664551,7711.72099609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:20:00+00:00,16937.867578125,35.820000076293944,0.1319444451481102,1.5090891622938216,2.462729048728943,0.7630931667983532,,2403.154563022052,2.585666799545288,18.99613037109375,0.4080504298210143,7693.74990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:30:00+00:00,19039.866796875,66.9599998474121,0.1667824063450096,1.5502311729826033,2.5846340417861944,0.6012008182704449,,3043.5894002420764,2.5598951816558837,18.95272750854492,0.3821084797382354,7198.72802734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 16:40:00+00:00,27016.684765625,98.65999908447266,0.190625001862645,2.1580611729063093,2.570912384986877,0.5203993134200573,1.000255,4196.379563537683,2.5296605587005616,18.892867660522462,0.3926133811473846,7950.03603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 16:50:00+00:00,35206.51640625,99.0999984741211,0.1866898167878388,2.4522151493467392,2.5119542360305784,0.8766637735068799,1.006501,5488.647342925327,2.4804800033569334,18.851272964477538,0.5851902365684509,8406.36767578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:00:00+00:00,33804.978125,97.97999877929688,0.1817129630595444,2.974885227624327,2.5532803773880004,1.2379919223487377,1.032101,5890.416106482628,2.439816045761108,18.800636291503903,0.795456862449646,8171.38134765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:10:00+00:00,33723.49375,85.17999877929688,0.1822916705161332,3.1731011890806258,2.5822149991989134,1.2764033488929272,1.0423589999999998,5786.770606909347,2.332972002029419,18.76229820251465,0.9017590045928956,9294.4904296875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:20:00+00:00,33334.6109375,70.3,0.1771990764886139,3.5499571823514997,2.801464343070984,1.3265335731208323,1.061095,5726.507834388087,2.4018301963806152,18.71654357910156,1.0006139278411863,9294.0478515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:30:00+00:00,33167.622265625,62.79999923706055,0.1844907421618698,3.78681717151776,2.8958497285842895,1.1315828017890452,1.07206,5436.500311509559,2.386626577377319,18.68200225830078,1.05566885471344,6982.28046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:40:00+00:00,30427.93671875,62.79999923706055,0.1803240764886139,4.045503141824156,3.016188406944275,1.215639489144087,1.085794,5012.416621949499,2.409585380554199,18.654151916503903,1.1132342576980592,7179.16640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 17:50:00+00:00,27169.501171875,66.7599983215332,0.1947916705161332,4.169455053750426,3.105384421348572,0.8519965343177318,1.092097,3814.2449870255928,2.36138858795166,18.631727600097655,1.172539782524109,7915.972265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:00:00+00:00,30845.95546875,92.23999786376956,0.1858796317130326,4.335313131753355,3.125186896324158,0.8863570503890514,1.10495,4838.952136371581,2.3554358959197996,18.598632431030275,1.172846221923828,7220.776171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:10:00+00:00,33870.58359375,88.11999816894533,0.181250001862645,4.507895090524107,3.020353150367737,1.723741310089827,1.135032,5576.448485381486,2.328458309173584,18.593749618530275,1.1979254722595214,6972.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:20:00+00:00,30745.47109375,31.539999389648436,0.1805555570870636,4.1048992180265484,3.41374876499176,1.774522560089827,1.087558,3423.6364560311063,2.369413900375366,18.613462066650392,1.2461973905563355,5802.43046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:30:00+00:00,18449.4521484375,35.81999969482422,0.211342592909932,4.056539251748473,3.84694926738739,0.7994791559875012,1.08566,2207.2631442711836,2.379132080078125,18.60803642272949,1.07885103225708,5452.083203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
