,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-23 18:40:00+00:00,24180.046484375,62.1,0.2271990735083817,3.836483147088438,3.892391753196717,1.1734664492309093,1.0727060000000002,3299.4740920998183,2.3962967872619627,18.61852569580078,0.8296795606613159,5289.93046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 18:50:00+00:00,32642.18984375,35.079999923706055,0.2422453720122575,3.7239111923612658,4.156058049201965,1.374059646576643,1.0695900000000005,2881.306569200659,2.3741455554962156,18.615451431274415,0.7220664262771607,5237.50009765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:00:00+00:00,30431.75234375,32.340000534057616,0.2624999988824127,3.4863951706327496,4.311018586158752,1.1393952421844005,1.057774,3413.1205359480264,2.1637794733047486,18.62268524169922,0.5836910724639892,5772.91669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:10:00+00:00,15988.7998046875,34.44000015258789,0.2888888884335755,3.395057156030089,4.580646824836731,0.8990162186324596,1.05315625,1920.0690390995223,2.0566327810287475,18.62268524169922,0.5222942590713501,6212.49990234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:20:00+00:00,25282.53359375,47.380000305175784,0.3068286973983049,3.195789244119078,4.751903939247131,1.2416811756789683,1.043249,3105.812511152668,2.105272340774536,18.62485542297363,0.440026044845581,6579.16669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:30:00+00:00,30497.12734375,31.100000381469727,0.3158564824610947,3.0852531456388532,4.930453515052795,1.4493634156882762,1.037722,3410.430343408865,2.1536583423614504,18.626663970947263,0.3820613145828247,6889.5833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:40:00+00:00,11741.08359375,35.660000228881835,0.3436342615634202,2.9205831550993024,5.139100861549378,0.8389756672084332,1.029479,1379.6484563342383,2.144534158706665,18.624674606323243,0.3400159776210784,7026.0416015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 19:50:00+00:00,17211.1498046875,82.42000122070313,0.3829861123114823,2.9279591106809675,5.291402363777161,0.4359809033572673,1.0298459999999998,2164.1855877106473,2.218307113647461,18.60315399169922,0.3218087613582611,6986.1111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:00:00+00:00,33567.46796875,96.3000030517578,0.364814819768071,3.239089205209166,5.038438630104065,1.0259693197906017,1.045425,4971.923177314004,2.1718966484069826,18.57024040222168,0.3133841753005981,7097.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:10:00+00:00,31193.11328125,58.98000106811523,0.3429398197680711,3.2865851425565777,4.803377175331116,1.7267795018851757,1.047701,4720.855189707076,2.1660820484161376,18.552336120605467,0.3133841753005981,7228.125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:20:00+00:00,18004.3216796875,48.64000015258789,0.3649305600672959,3.4774652027525006,4.979585766792297,0.579644089192152,1.057315,2528.932409136903,2.1923635959625245,18.527922439575196,0.4938733577728271,7183.33330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:30:00+00:00,29350.609765625,88.38000030517578,0.3510416705161332,3.5852090858854355,4.8808626413345335,0.981481485813856,1.062706,4851.942780928379,2.186204671859741,18.507667541503903,0.604319405555725,7095.48603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:40:00+00:00,31258.990234375,59.10000038146973,0.3239583332091569,3.702379133645445,4.762414193153381,1.8420139245688916,1.068476,5160.287437116103,2.186404085159302,18.482530212402345,0.730120325088501,7120.48603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 20:50:00+00:00,18423.0912109375,44.64000015258789,0.3423611123114823,3.7437831901945176,5.006810975074768,0.644458930939436,1.070649,2230.3914869141927,2.2205458641052247,18.47312660217285,0.8113863706588745,7093.05576171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:00:00+00:00,26312.8765625,93.35999755859376,0.3303240735083818,3.93923712009564,4.925482869148254,0.8883825056254864,1.080405,4797.712176845237,2.1749534606933594,18.44997787475586,0.8462931752204895,7057.98623046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:10:00+00:00,24382.720703125,69.66000137329101,0.3037037033587693,3.9559011959470807,4.705611729621888,1.7213541440665725,1.08125,4739.4072973939,2.1531562328338625,18.434064102172854,0.9182583093643188,6726.38896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:20:00+00:00,10681.4,56.91999969482422,0.3307870347052811,4.006779148522765,4.83027184009552,0.5337818257510663,1.083796,1772.016919837632,2.2080993175506594,18.41688385009766,0.9787106990814208,6822.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:30:00+00:00,15226.6501953125,99.0999984741211,0.3412037033587693,4.150205042306334,4.760511422157288,0.4698350720107555,1.090969,2354.1135698078647,2.197139644622802,18.41652183532715,0.9865018010139466,6372.91669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:40:00+00:00,28424.235546875,86.71999893188476,0.3296296317130326,3.916285135690123,4.641316246986389,1.647858803719282,1.0771336,4139.0164709472465,2.196457862854004,18.41977653503418,1.080329990386963,5951.041796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 21:50:00+00:00,34023.32265625,33.25999984741211,0.3178240794688462,3.790133097115904,4.805560040473938,1.7180266074836257,1.067803,3304.4480003981143,2.1655288696289063,18.421223449707032,0.977982234954834,6082.63896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:00:00+00:00,20797.5859375,32.0,0.3325231451541184,3.5379211449064316,5.069404244422913,1.2816116981208323,1.055176,2557.9679924893003,2.213955354690552,18.428999710083012,0.7907678604125976,6454.51396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:10:00+00:00,19182.2833984375,45.31999969482422,0.3548611123114823,3.4653171562589704,5.353370881080627,0.8096788339316845,1.051194,2260.935285496096,2.1941026210784913,18.42918090820313,0.6988762974739074,6453.125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:20:00+00:00,31997.4421875,39.54000015258789,0.364120366051793,3.2437871479429305,5.417784905433654,1.669632475823164,1.040476,3531.6219501263017,2.1869357585906983,18.432255172729494,0.5978204369544983,6287.847265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:30:00+00:00,21635.8240234375,31.5,0.3653935153037309,3.103457167092711,5.774211049079895,1.5477430514991284,1.033465,3023.6062719478577,2.1910819530487062,18.43189353942871,0.5295567572116852,6069.4443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:40:00+00:00,9724.1333984375,37.74000015258789,0.3966435212641953,2.8936631702817976,6.0992840051651,0.7299623541533947,1.022979,1289.719999587621,2.195093011856079,18.43297882080078,0.4547116935253143,5996.52783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 22:50:00+00:00,18667.2,71.46000061035156,0.4179398197680711,2.844163134042174,6.239139676094055,0.9444444470107556,0.8167580000000001,2535.552070328685,2.18329758644104,18.432798004150392,0.4043168246746063,6101.736328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-23 23:00:00+00:00,29630.049609375,20.059999084472658,0.4372685212641953,2.6746351742185652,6.283200764656067,1.3182870618999003,,1291.1068119253678,1.9479371309280396,18.43334045410156,0.3907769799232482,4561.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:10:00+00:00,15060.1447265625,0.0,0.5005787033587693,2.6980011486448348,6.4600046396255495,0.2256944440305232,,0.0,1.911525845527649,18.422127532958985,0.3762697637081146,4509.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:20:00+00:00,9620.0498046875,0.0,0.5202546257525682,2.9251971268095076,5.99030020236969,0.2089120410382747,,0.0,1.9617438077926637,18.409288024902345,0.359645003080368,3611.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:30:00+00:00,21689.5296875,0.0,0.5362268526107072,3.0452731155790387,5.544492173194885,0.2076822988688945,,0.0,1.9659787654876708,18.39879875183106,0.5472775340080261,2225.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:40:00+00:00,20443.0263671875,0.0,0.5517361123114823,3.115229132119566,5.042309880256653,0.208261003345251,,0.0,1.9676450490951536,18.392288208007816,0.7371384024620056,3345.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-23 23:50:00+00:00,10223.8001953125,33.71999931335449,0.5561342794448136,3.2260611557401715,4.538893532752991,0.2188223414123058,1.091592,816.3820671783413,1.9759320974349976,18.377640533447263,0.8704389095306396,4599.3056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:00:00+00:00,17766.383203125,79.0999984741211,0.5153935212641954,3.3426771187223494,4.152390313148499,0.593967004865408,1.07246,3030.8714545753573,2.008943557739258,18.36841697692871,0.9576078295707704,4627.43056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:10:00+00:00,22472.3080078125,56.660000228881835,0.4621527809649705,3.391743137780577,4.059207463264466,1.7753905944526196,1.051964,4012.464583765313,2.027984285354614,18.359555435180663,1.1261533975601197,4556.94462890625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:20:00+00:00,11119.875,49.72499942779541,0.452112266793847,3.3973276638425887,4.2306161522865295,0.5217375569045544,1.047848,2006.7111463615424,2.030224084854126,18.355306148529053,1.2362181544303894,2380.034704589844,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:30:00+00:00,11573.166796875,91.98000183105468,0.4599537033587693,3.44776516193524,4.259637999534607,0.4653501085937023,1.050671,1969.9640431750704,2.0530683517456056,18.35105590820313,1.2614641189575195,2250.69443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:40:00+00:00,19427.649609375,96.8000030517578,0.4464120347052812,3.4098491691984236,4.1588222742080685,0.908130782097578,1.0487433333333334,3419.5290022845643,2.0667673110961915,18.342194747924804,1.3214426040649414,2209.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 00:50:00+00:00,15905.6998046875,75.64000091552734,0.4362268585711716,3.3440631412900985,4.106889605522156,1.3762297563254833,1.047665,2513.9804301775785,2.066721868515015,18.35141792297363,1.3157532215118408,2229.861083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:00:00+00:00,15396.3498046875,68.5,0.4399305541068314,3.1032171272672713,4.372248864173889,1.0031105332076549,1.0325333333333333,2525.9533740957604,2.1033113479614256,18.35105590820313,1.2772966384887696,2188.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:10:00+00:00,14072.7001953125,57.960001373291014,0.4384259302169083,3.017853214684874,4.6345231294631954,1.3457754783332347,1.0280416666666667,2347.817336083822,2.096736145019531,18.35141792297363,1.0948448657989502,2126.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:20:00+00:00,12999.3,44.68000030517578,0.4416666705161332,2.7926831745542584,4.82005455493927,1.2219328574836257,1.015835,2767.4592530193195,2.1303905963897707,18.35539665222168,0.9654215216636658,2141.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:30:00+00:00,9043.26669921875,33.20000076293945,0.4502314824610948,2.6779231571592392,5.184381318092346,1.0287905029952529,1.012191,1592.2582320162865,2.1145254135131837,18.35792770385742,0.8478282213211059,2171.527783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:40:00+00:00,7373.63349609375,61.53999938964843,0.4847222227603196,2.524673130456358,5.32545235157013,0.4720775417983532,1.004524,1312.713214265671,2.142346143722534,18.35702438354492,0.7719627618789673,2142.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 01:50:00+00:00,15610.266796875,96.75999908447264,0.4910879630595445,2.474051191750914,5.378992772102356,0.828776066750288,1.002041,2464.7724575491256,2.1394872665405273,18.361544799804687,0.6981160640716553,2138.54169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 02:00:00+00:00,15838.1998046875,98.33999938964844,0.4831018526107072,2.294893124047667,5.529533410072327,1.8289930276572703,,3030.902102254827,2.0944700717926024,18.363172149658205,0.6566193699836731,2131.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:10:00+00:00,11658.2666015625,59.43999977111817,0.4791666645556687,2.1351592087186875,5.824256062507629,1.4263599567115306,0.0,1827.687675664852,2.1611679077148436,18.36281051635742,0.6050071358680725,2225.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 02:20:00+00:00,12974.21640625,0.0,0.5471065003424882,2.0092971825040875,6.11358368396759,0.3223379634320735,,0.0,2.1541011333465576,18.3613639831543,0.5555993795394898,2245.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:30:00+00:00,9882.48330078125,0.0,0.5796296197921037,2.1566831612028183,5.93275511264801,0.20978010520339,,0.0,2.1788462162017823,18.356661987304687,0.5348284721374512,1736.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:40:00+00:00,7100.8666015625,0.0,0.6116898257285356,2.209549190942198,5.55760338306427,0.2063802115619182,,0.0,2.1872631072998048,18.354672622680663,0.7079864621162415,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 02:50:00+00:00,10997.366796875,0.0,0.6407407362014055,2.3171851658262317,5.261074757575988,0.2063802115619182,,0.0,2.2204757213592528,18.35431060791016,0.9045168042182924,2443.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:00:00+00:00,15925.2501953125,0.0,0.665277775004506,2.3410611652769147,4.969637322425842,0.2076099596917629,,0.0,2.0597713708877565,18.3476203918457,1.0881866455078124,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:10:00+00:00,9081.61669921875,0.0,0.6831018526107072,2.4682231449522076,4.654525399208069,0.2063078723847866,,0.0,1.9759255409240724,18.34617347717285,1.133272910118103,2419.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:20:00+00:00,7137.9666015625,0.0,0.7081018526107072,2.5780331634916367,4.3497543096542355,0.2063078723847866,0.0,0.0,2.047494316101074,18.34581184387207,1.3686236143112185,1895.1388671875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 03:30:00+00:00,14949.466796875,0.0,0.7233796317130327,2.665981199685484,3.84962694644928,0.2063078723847866,,0.0,2.0313055992126463,18.341833114624027,1.4937607049942017,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:40:00+00:00,13396.783203125,0.0,0.7415509302169083,2.7205491566099225,3.5399098634719848,0.2062355332076549,,0.0,2.073539686203003,18.340747833251953,1.6495362520217896,1222.2222412109377,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 03:50:00+00:00,6556.667578125,33.35999984741211,0.7416666585952043,2.7363891624845564,3.245270085334778,0.2133246563374996,1.04852,521.7246619938005,2.0715193271636965,18.33785400390625,1.6913543224334715,2451.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:00:00+00:00,9815.84990234375,79.83999938964844,0.7054398257285356,2.83607516521588,3.0199134588241576,0.4128327719867229,1.0456530000000002,1986.327622285704,2.105420780181885,18.33731155395508,1.6883373975753784,2447.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:10:00+00:00,13057.5,91.86000061035156,0.6709490615874528,2.666107132378966,2.9785722970962523,0.9446614675223828,1.03019,2889.843195687962,2.132655620574951,18.34129028320313,1.6816288232803345,2362.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:20:00+00:00,11548.7,87.64000091552734,0.6337962944060563,2.547001125756651,3.149277091026306,1.4173177175223828,1.020735,3302.883776240896,2.162436246871948,18.34346084594727,1.607051968574524,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:30:00+00:00,8736.516796875,38.94000015258789,0.6108796436339616,2.282843210641295,3.4415015459060667,1.4580439500510691,1.007555,1817.9373399304784,2.128813600540161,18.3452693939209,1.4210952520370483,491.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:40:00+00:00,7632.9,58.3,0.615277786925435,2.1627892040647567,3.885986638069153,0.5892650477588177,1.003135,1796.5162825999716,2.205532693862915,18.35159912109375,1.2587224006652833,5064.12578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 04:50:00+00:00,11084.83359375,73.43999938964843,0.6048611003905534,2.0040092014707627,4.103514552116394,1.1892361335456372,,2274.4675546736207,2.1687467098236084,18.355034637451173,1.1089380979537964,7774.16162109375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:00:00+00:00,15140.66640625,68.77999877929688,0.5906250078231096,1.8757211708463728,4.27358467578888,1.286458330601454,,2922.485483330344,2.1855225563049316,18.35521545410156,1.0392496109008789,6571.06953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:10:00+00:00,13284.6001953125,34.1,0.5728009182959795,1.677319171372801,4.481591534614563,1.561559610813856,,2331.526997149652,2.185017538070679,18.36263046264649,0.943894374370575,6815.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:20:00+00:00,8103.7412109375,13.520000004768372,0.6021990615874528,1.524229195062071,4.913261914253235,0.7234519682824612,,809.9253193007883,2.2132170200347905,18.363714981079102,0.8724429368972778,5429.6943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:30:00+00:00,6972.99990234375,0.0,0.6633101779967545,1.493017151299864,5.038957810401916,0.2130353055894374,0.0,0.0,2.1938547134399413,18.364439010620117,0.8041093111038208,5532.47216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 05:40:00+00:00,11113.26640625,0.0,0.6804398138076067,1.50852115387097,4.862134099006653,0.207103594392538,,0.0,2.226295518875122,18.363714981079102,0.7985735416412354,4838.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 05:50:00+00:00,18359.021240234375,0.0,0.6886574197560548,1.5835951589979231,4.502057433128357,0.2063440419733524,,0.0,2.2319635152816772,18.363443374633793,0.7772346436977386,4540.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:00:00+00:00,11410.611002604166,0.0,0.7025462705641984,1.6710101389326155,4.233224511146545,0.2065248899161814,,0.0,2.185659726460775,18.362689971923828,0.9031774401664734,4576.666666666667,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:10:00+00:00,8411.125,0.0,0.7030092556029557,1.6521911644376814,4.000812745094299,0.2063802115619182,,0.0,2.1339560031890867,18.359917449951173,0.9996390104293824,4562.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:20:00+00:00,9600.116796875,0.0,0.7070602018386125,1.7960531258024277,3.642009425163269,0.2063078723847866,,0.0,1.9997119665145875,18.360279083251953,1.057173776626587,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:30:00+00:00,8445.8498046875,0.0,0.7037037093192338,1.829019143525511,3.280747723579407,0.2062355332076549,,0.0,1.9740082979202271,18.363172149658205,1.205025887489319,4518.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:40:00+00:00,7232.766796875,0.0,0.6981481391936539,1.876223137322813,3.145238852500916,0.2063802115619182,,0.0,1.913186502456665,18.36534233093262,1.382589340209961,4217.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 06:50:00+00:00,10750.2333984375,0.0,0.6869213063269852,1.934147169534117,2.9797446966171264,0.2065248899161815,0.0,0.0,1.9340158462524415,18.371853256225585,1.40952730178833,4338.6111328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:00:00+00:00,16577.6669921875,0.0,0.6506944496184587,1.9554551386274397,2.734123921394348,0.2064525507390498,,0.0,1.7264665126800538,18.370406341552737,1.5150807857513429,4606.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:10:00+00:00,10801.1501953125,36.71999931335449,0.6065972287207841,2.1062391304410992,2.5023480653762817,0.3572771988809108,1.0127775,1953.6250949968312,1.761230230331421,18.36986389160156,1.5049474716186524,4518.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:20:00+00:00,6018.23271484375,59.84000091552734,0.5297453600913286,2.0238511824049055,2.382831406593323,1.536820041388273,1.00107,1951.1049786735537,2.045793342590332,18.372034072875977,1.7484384059906006,4518.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-24 07:30:00+00:00,4057.419580078125,78.01999969482422,0.51921295709908,1.9238551639951769,2.4449308633804323,0.3422309033572673,,1288.612264380051,2.233770227432251,18.375651168823243,1.7719796895980835,4518.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:40:00+00:00,5404.84658203125,98.1999969482422,0.510648151114583,1.8729351543821395,2.4887114286422727,0.3456307940185069,,1460.6502077840655,2.2303544998168947,18.39011917114258,1.6380186796188354,2746.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 07:50:00+00:00,8754.766796875,98.1999969482422,0.4994213003665207,1.8212611698545516,2.5088326692581178,0.3476562552154064,,1593.3253539740715,2.2789897441864015,18.40259704589844,1.5010617971420288,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:00:00+00:00,14141.433203125,98.1999969482422,0.4783564884215592,1.7564171814359724,2.5079665422439574,0.8631365589797497,,3190.296944851857,2.2484215259552003,18.413086318969725,1.4069290637969971,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:10:00+00:00,11468.016796875,98.1999969482422,0.4451388854533433,1.5903871559537948,2.657173752784729,2.005714695900678,,3318.999293679956,2.2322254180908203,18.427191543579102,1.3206991434097288,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:20:00+00:00,6271.0431640625,58.45999946594238,0.4452546376734971,1.386901166383177,3.176072859764099,1.019386564940214,,1175.3556311870325,2.2420580863952635,18.442382049560543,1.2177550077438355,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:30:00+00:00,8287.91669921875,0.0,0.4789351779967545,1.307951142732054,3.5165112257003783,0.2334346167743205,,0.0,2.1194801330566406,18.460286331176757,1.1065534114837647,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:40:00+00:00,5661.81767578125,0.0,0.4984953720122574,1.3052331470884382,3.17747848033905,0.2065248899161815,,0.0,2.041623425483704,18.472402572631836,1.027053713798523,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 08:50:00+00:00,4092.475244140625,0.0,0.497685183957219,1.2952631496824325,2.8610871553421022,0.2063802115619182,,0.0,1.9656677007675172,18.480359649658205,1.0048261165618897,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:00:00+00:00,1560.453210449219,0.0,0.496527775004506,1.3002531313337389,2.7784876108169554,0.2063802115619182,,0.0,1.872688317298889,18.488317108154295,0.9940707564353944,504.1666625976562,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:10:00+00:00,3244.16240234375,0.0,0.4829861182719468,1.3194191717542707,2.490370774269104,0.2063078723847866,,0.0,1.9149805784225464,18.498083114624023,1.0105521440505982,1762.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:20:00+00:00,8509.066796875,0.0,0.4645833332091569,1.3411191486753524,2.2953819751739504,0.2064525507390498,,0.0,1.9840272426605223,18.51200752258301,1.0405932903289794,919.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:30:00+00:00,8980.716796875,63.939998626708984,0.4208333451300858,1.4220411800779402,2.1577154874801634,0.4556568317115307,,1670.4581781980626,2.175782489776611,18.52231636047363,1.1109687089920044,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:40:00+00:00,9225.283203125,90.01999969482422,0.372685183957219,1.378821184579283,2.162030506134033,0.6356336824595928,,1937.5563111414672,2.391517496109009,18.53931579589844,1.2563144445419314,879.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 09:50:00+00:00,12090.716796875,99.0999984741211,0.3581018526107072,1.3537891649641096,2.1679715156555175,0.7139033488929272,,2223.3191606979367,2.4591854572296143,18.557762145996097,1.2998245239257813,455.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:00:00+00:00,14326.5333984375,99.0999984741211,0.3313657421618699,1.2719691776670516,2.2432002782821656,1.1514757089316845,,3514.875188749548,2.4011762142181396,18.57042121887207,1.3098726272583008,926.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:10:00+00:00,9159.866796875,99.0999984741211,0.3115740735083817,1.1673531317152084,2.540250849723816,1.913122122734785,,3083.9612579440895,2.533112859725952,18.579282379150392,1.3084150552749634,1423.95830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:20:00+00:00,7039.9865234375,99.0999984741211,0.303125001862645,0.9616573476232588,2.9313740015029905,1.223669021576643,,2511.1180794632687,2.5267848491668703,18.59103660583496,1.3605759859085085,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:30:00+00:00,6884.81533203125,59.339999771118165,0.3076388854533433,0.8291103624738752,3.2281108617782595,0.9895833306014538,,1485.6538469613763,2.5327717304229735,18.60062141418457,1.3271163940429689,903.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:40:00+00:00,8230.85,0.0,0.3563657421618699,0.731209757272154,3.3519479036331177,0.2443576417863368,,0.0,2.414164638519287,18.61400489807129,1.1808618545532226,1355.555517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 10:50:00+00:00,7648.8833984375,0.0,0.3810185212641953,0.7435623669065534,3.156270241737366,0.2060185186564922,,0.0,2.3216601371765138,18.623047256469725,1.13726327419281,909.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:00:00+00:00,9466.78359375,0.0,0.3881944555789231,0.9035287641920148,2.9025933504104615,0.20572916790843,,0.0,2.1861607789993287,18.63805694580078,1.0923588037490846,435.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:10:00+00:00,6477.8166015625,0.0,0.3907407421618699,0.9968297743238508,2.588451933860779,0.2038483761250972,,0.0,2.156779956817627,18.65650291442871,1.4209633350372315,1326.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:20:00+00:00,6944.2666015625,0.0,0.3888888854533433,1.09211113685742,2.3233652114868164,0.2025462947785853,,0.0,2.240635108947754,18.669162368774415,1.6727065086364743,471.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:30:00+00:00,8899.8666015625,51.41999969482422,0.3460648197680711,1.204779174271971,2.0543063640594483,0.2740885399281978,,1340.9195692674407,2.362380361557007,18.683088302612305,1.870751929283142,1797.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:40:00+00:00,7290.7333984375,84.98000030517578,0.2906249959021806,1.248913171235472,1.9304006338119504,0.3130063705146312,,1558.7185110484263,2.701029586791992,18.705331802368164,2.0616790771484377,414.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 11:50:00+00:00,12407.883203125,98.8000030517578,0.2634259302169083,1.401943137589842,1.8910797357559204,0.4178964130580425,,2628.8217886131924,2.8750494480133058,18.72016067504883,2.0830264568328856,1389.93056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:00:00+00:00,14290.3666015625,98.8000030517578,0.2319444466382264,1.3023591780103745,1.8136041164398191,1.4471209697425365,,3938.4011759902423,2.796056318283081,18.740596008300784,2.201960325241089,6083.41875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:10:00+00:00,8726.8833984375,98.8000030517578,0.2254629630595444,1.1222711347974836,2.28849995136261,1.5997540645301342,,2830.2857684448295,2.8305370807647705,18.762116622924804,2.201960325241089,7500.45205078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:20:00+00:00,8413.61640625,19.559999465942383,0.244560183957219,0.9806939625181258,2.709051489830017,0.5615596108138561,,690.3343893392554,2.8285756587982176,18.78110542297363,1.9895193576812749,7535.06962890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:30:00+00:00,8568.88330078125,0.0,0.2912037093192338,0.9287461661733684,2.6058113813400268,0.2069589130580424,,0.0,2.6921220779418946,18.795029830932616,1.770496654510498,6148.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:40:00+00:00,8225.74990234375,0.0,0.2987268526107072,0.913994362298399,2.2837351322174073,0.2021122626960276,,0.0,2.6852487087249757,18.808774566650392,1.6823885679244994,4544.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 12:50:00+00:00,10568.86650390625,0.0,0.2597222257405518,0.984358146134764,1.9533302545547488,0.2022569380700587,,0.0,2.838959980010986,18.803529739379883,1.6005710124969483,2420.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:00:00+00:00,16222.6333984375,0.0,0.1870370376855134,1.23246712917462,1.7008106231689453,0.2020399264991283,,0.0,2.918512535095215,18.801721191406248,1.6195129871368408,2410.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:10:00+00:00,15329.9833984375,50.8400016784668,0.0483796296641229,1.3046211742796003,1.3417472958564758,0.3245804391801356,,1714.263490152407,2.8832205295562745,18.80244445800781,1.7716945171356202,2410.416650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:20:00+00:00,19874.766796875,78.30000305175781,0.026967593282461,1.396919157449156,1.0770328402519227,1.0593171052634716,,3059.8696125161455,2.874500274658203,18.801721191406248,1.8635771512985229,2420.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:30:00+00:00,20281.6,69.47999954223633,0.032407408300787,1.2980971598066389,1.3280208826065063,1.452690976113081,,3610.1430442219985,2.813972330093384,18.801359558105467,1.8835860013961792,2412.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:40:00+00:00,12673.21640625,36.1,0.0513888902962206,1.1998051666654646,1.6008402347564696,1.0190248601138592,,2068.553729416069,2.8064019203186037,18.815104293823243,1.7595481634140016,2401.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 13:50:00+00:00,9296.3,79.58000183105469,0.0709490749984978,1.1672771715559065,1.8134464263916017,0.4317129604518414,,1965.3517931584915,2.7961393356323243,18.823422622680663,1.6694117546081544,2428.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:00:00+00:00,11448.6501953125,99.0999984741211,0.0839120376855134,1.1825711750425398,1.850264310836792,0.6545862190425396,,2662.1785427713216,2.759412908554077,18.839518356323243,1.6103256940841677,2404.51396484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:10:00+00:00,12957.8166015625,99.0999984741211,0.0912037033587693,0.9966663741506636,1.9277215242385863,1.0342881970107556,,2673.1641491425544,2.809393835067749,18.856698989868164,1.6094758749008178,2401.73603515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:20:00+00:00,17827.1333984375,39.699999237060545,0.1075231496244667,0.8906785630621016,2.2216340780258177,0.9241898231208324,,1544.8569504072154,2.740111207962036,18.87044296264649,1.484295558929443,2866.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:30:00+00:00,13611.033203125,0.0,0.1587962973862885,0.7785883688367903,2.4937874555587767,0.2304687522351741,,0.0,2.57860746383667,18.87984733581543,1.3565304040908814,2657.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:40:00+00:00,9841.7333984375,0.0,0.1754629660397767,0.9337065600790084,2.129097509384155,0.2021845988929271,,0.0,2.585437870025635,18.876049423217772,1.2800863265991211,1471.527815246582,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 14:50:00+00:00,10850.4666015625,34.71999931335449,0.1535879645496605,1.2003811382688585,1.5921470165252685,0.2194010399281978,,986.1967059534898,2.557927227020264,18.89413375854492,1.2878287076950072,2426.3888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:00:00+00:00,16200.516796875,79.0999984741211,0.0923611108213661,1.1482131742872297,1.2717885971069336,0.7805989913642406,,3168.460024868101,2.600225400924683,18.896123123168945,1.5744159460067748,2420.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:10:00+00:00,13070.6166015625,78.32000122070312,0.0913194451481102,1.247389175835997,1.4761426925659178,1.1233362607657909,,2962.2916385104936,2.5458779335021973,18.902452850341795,1.5651114463806153,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:20:00+00:00,10209.933203125,86.0,0.092708334699273,1.1552691721357404,1.8685339450836185,0.651475691050291,,2124.238234501264,2.5642635822296143,18.910589981079102,1.5313977479934695,2408.333349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:30:00+00:00,13000.616796875,99.0999984741211,0.1065972212702034,1.25467114681378,1.858284878730774,0.465133100003004,,2457.3743711665275,2.6366087436676025,18.91673927307129,1.454397773742676,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:40:00+00:00,15214.6166015625,99.0999984741211,0.1028935197740792,1.1984851622022688,1.724781370162964,1.4764178089797495,,3672.280747152644,2.597774934768677,18.917281723022462,1.4534790754318236,1930.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 15:50:00+00:00,10808.55,99.0999984741211,0.1077546287328003,1.0096421384252607,2.0526298761367796,1.292173045128584,,2556.4211489044674,2.65490460395813,18.933015823364254,1.4318490743637085,1936.45830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:00:00+00:00,11874.383203125,59.25999984741211,0.1196759242564438,0.8231157445348798,2.3972013711929323,1.1399016313254833,,2288.904317927691,2.634082889556885,18.943504714965822,1.3240563869476318,2412.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:10:00+00:00,12418.3998046875,0.0,0.1703703735023735,0.7268885516561567,2.7330710649490357,0.2828414373099804,,0.0,2.494055461883545,18.95363044738769,1.2132644414901732,2404.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:20:00+00:00,11655.933203125,0.0,0.1962962944060563,0.77965814108029,2.6001192808151243,0.2029079906642437,,0.0,2.404878759384155,18.946578216552737,1.1488958597183228,2435.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:30:00+00:00,10132.4166015625,19.099999237060548,0.1887731511145829,1.0072883629240097,2.136262273788452,0.2065248869359493,,493.3138065295916,2.38843150138855,18.945854949951176,1.1560137510299682,2396.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:40:00+00:00,10306.983203125,79.0999984741211,0.1565972257405518,1.0745771669782698,1.8710108041763305,0.3802083276212215,,2009.353818060256,2.6425849914550783,18.946397399902345,1.3619491815567015,1426.736083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 16:50:00+00:00,13892.6666015625,85.93999786376953,0.1390046302229164,1.1602931522764266,1.9013641834259032,0.8704427175223828,,2473.1026747011847,2.722327947616577,18.946035766601565,1.5565783977508545,1434.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:00:00+00:00,13017.9833984375,89.19999694824219,0.133217592909932,1.0771911405958234,1.9672152280807496,1.0266203574836257,,2505.988079961262,2.6821298599243164,18.953993225097655,1.6425180912017825,2415.624951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:10:00+00:00,11914.28359375,95.76000061035155,0.1413194451481102,1.1186851524747907,2.15788676738739,0.6481481485068799,,2309.5698104708595,2.710342025756836,18.953993225097655,1.6390389919281003,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:20:00+00:00,16497.8,97.4000015258789,0.1401620361953972,1.1373871826566757,2.306045651435852,1.4911024384200573,,4195.275910455431,2.63349289894104,18.955620574951173,1.6670713901519776,2390.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:30:00+00:00,9416.1333984375,97.4000015258789,0.1375000003725289,0.9144435548223556,2.6936391592025757,2.13324655815959,,3159.3833198191596,2.6626381874084473,18.96592788696289,1.769783353805542,2393.402783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:40:00+00:00,6567.53125,77.36000137329101,0.1553240749984978,0.7022913598455488,3.293319916725159,0.6192129604518414,,1527.8540273417557,2.69662094116211,18.97352409362793,1.6910567045211793,2404.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 17:50:00+00:00,11051.483203125,0.0,0.182175927236676,0.6397883557714521,3.505810284614563,0.2601996563374996,,0.0,2.548422336578369,18.98111953735351,1.5142332315444946,2393.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:00:00+00:00,15902.3333984375,0.0,0.2173611152917146,0.6587139629758894,3.253550982475281,0.202618633955717,,0.0,2.433062934875488,18.965205764770506,1.469128131866455,2367.013818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:10:00+00:00,9379.53330078125,0.0,0.2193287033587692,0.949922361318022,2.795445275306702,0.2021845988929271,,0.0,2.3556575775146484,18.95833358764649,1.4260260581970214,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:20:00+00:00,7013.78515625,0.0,0.2133101869374512,1.0618691706098615,2.4193011999130247,0.2021845988929271,,0.0,2.2815383434295655,18.95471611022949,1.5770699501037595,2406.944482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:30:00+00:00,10866.35,5.459999847412109,0.1921296317130326,1.2401371502317489,2.214162540435791,0.2023292772471904,,223.2366329170311,2.343284273147583,18.946758651733397,1.675831937789917,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:40:00+00:00,18775.8,76.27999877929688,0.1416666705161332,1.4427091621793806,2.005302333831787,0.7463107310235501,,3244.0828775200266,2.500662326812744,18.935727310180663,1.7406115770339965,1360.763916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 18:50:00+00:00,16244.466796875,47.800000762939455,0.1137731496244667,1.4896491550840438,1.9999553203582765,1.5203992776572703,,2762.829690415914,2.598619031906128,18.93482322692871,1.8419053316116336,474.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:00:00+00:00,10131.0666015625,50.619999694824216,0.1244212988764046,1.4293271564878522,2.325240445137024,0.5470196656882763,,1869.232641683587,2.486015462875366,18.93409996032715,1.8317491292953492,2399.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:10:00+00:00,10145.033203125,93.13999938964844,0.1236111123114823,1.4065151476301252,2.5238895654678344,0.5875289253890514,,2073.5571052925216,2.392829179763794,18.938258743286134,1.7565506935119628,2402.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:20:00+00:00,12227.9501953125,92.78000030517578,0.1259259257465599,1.2113471531309188,2.626371884346008,0.8363715223968029,,2971.408377856605,2.4237316608428956,18.940972137451173,1.6892513513565064,2409.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:30:00+00:00,10134.91435546875,6.0,0.1401620376855133,1.1299331688322127,2.8250578165054323,0.9825665287673472,,556.116555827044,2.3020400524139406,18.94585418701172,1.5832667350769043,2427.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:40:00+00:00,4461.230029296875,0.0,0.1700231511145829,1.0133091711439193,2.9806356191635133,0.2074652813374995,,0.0,2.2038840293884276,18.94983291625977,1.512496566772461,2367.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 19:50:00+00:00,4097.86103515625,0.0,0.1604166675359009,1.044325163308531,2.631666111946106,0.2018952541053295,,0.0,2.166796922683716,18.950376510620117,1.4464216947555542,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:00:00+00:00,8199.99482421875,0.0,0.1493055570870636,1.093803169671446,2.330583190917969,0.2020399294793605,,0.0,2.149492931365967,18.935004425048827,1.4425940752029418,1313.8888916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:10:00+00:00,13735.0333984375,0.0,0.1262731481343506,1.4174791359342636,2.1818967342376707,0.2021122626960276,,0.0,2.2028775215148926,18.92415313720703,1.442286491394043,1921.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:20:00+00:00,13150.8330078125,65.65999946594238,0.0866898145526646,1.489437153283507,2.0155903577804564,0.673321770876646,,2762.633196950342,2.2665594577789308,18.91529197692871,1.5585591077804566,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:30:00+00:00,11153.4333984375,83.34000091552734,0.0642361115664242,1.5791931414045393,2.0654884576797485,0.8777488403022289,,2622.2671540153087,2.4625934600830077,18.91927032470703,1.715381932258606,2382.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:40:00+00:00,11380.733203125,89.80000305175781,0.0643518526107071,1.2982411646284162,2.368406701087952,1.1205874137580394,,2758.1094292844473,2.462778997421265,18.919632720947263,1.7327283143997192,2396.52783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 20:50:00+00:00,12287.73359375,16.35999984741211,0.0803240764886139,1.287147166673094,2.763012671470642,0.5074508093297482,,457.42319988720527,2.3888959884643555,18.922706604003903,1.6123587369918824,1421.875048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:00:00+00:00,17406.6333984375,0.0,0.0966435197740792,1.1867251657880842,2.7197762727737427,0.2036313615739345,,0.0,2.292047357559204,18.923068618774412,1.530328893661499,1443.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:10:00+00:00,10628.6998046875,0.0,0.0850694458931683,1.322213175240904,2.3781641721725464,0.2022569380700587,,0.0,2.2053395748138427,18.90190963745117,1.4890302896499634,2411.4583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:20:00+00:00,9952.3,33.89999923706055,0.0584490751847623,1.5440091633237898,2.17226243019104,0.2934751145541667,,1349.4270202610617,2.2062613487243654,18.899920272827146,1.504411220550537,2410.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:30:00+00:00,6018.18349609375,80.2999984741211,0.0369212972000239,1.6068411611951887,2.1323800802230837,0.5726996652781964,,1629.750071711196,2.383200836181641,18.88979263305664,1.6751834392547609,2399.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:40:00+00:00,10226.516796875,97.5999984741211,0.0312500006984918,1.51929517025128,2.271517038345337,0.6409143321216106,,2260.9427849463327,2.5283915042877196,18.898292541503903,1.7059299230575562,2396.180615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 21:50:00+00:00,14016.3498046875,57.91999893188476,0.0326388895511626,1.4062651657499372,2.406356358528137,0.8236400417983532,,1912.181019902647,2.444688558578491,18.89503707885742,1.6643814325332642,1910.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:00:00+00:00,14569.2498046875,0.0,0.0625000011175869,1.3408911728300157,2.6024296998977663,0.2745225720107555,,0.0,2.337678813934326,18.901186370849608,1.576114249229431,1468.7499450683597,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
