,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-24 22:10:00+00:00,10889.8998046875,0.0,0.0575231488794087,1.3622571730054915,2.6224731683731077,0.2023292772471904,,0.0,2.299109125137329,18.88635673522949,1.515241527557373,472.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:20:00+00:00,9061.8998046875,0.0,0.0468750011175869,1.5711051487363874,2.233505439758301,0.2021845988929271,,0.0,2.325628662109375,18.884729385375977,1.4768570184707643,1925.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:30:00+00:00,8501.99990234375,0.0,0.0380787044763563,1.5484271788038313,2.0498969316482545,0.2022569380700587,,0.0,2.282030725479126,18.880751037597655,1.602485680580139,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:40:00+00:00,6190.6388671875,0.0,0.0369212970137594,1.744337131921202,1.854493236541748,0.2021845988929271,,0.0,2.2525138378143312,18.857060241699216,1.6876682043075562,2406.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 22:50:00+00:00,2583.7460693359376,0.0,0.0356481488794087,1.987691190186888,1.6329179525375366,0.2021845988929271,,0.0,2.1937312126159667,18.84910354614258,1.7504096031188965,2407.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:00:00+00:00,0.0,0.0,0.0351851858198641,2.1265091442503037,1.4743690729141234,0.2021845988929271,,0.0,2.083827567100525,18.8359016418457,1.9907916545867923,2401.388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:10:00+00:00,4793.2396484375,0.0,0.0344907414168118,2.3594091438688336,1.238198733329773,0.202401616424322,,0.0,1.9189290046691896,18.8272216796875,2.155831813812256,1416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:20:00+00:00,4917.135693359375,0.0,0.0336805561557411,2.533421137277037,1.0816394805908205,0.2024739556014537,,0.0,1.9324508666992188,18.819806289672854,2.3030198574066163,1911.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:30:00+00:00,3561.443701171875,0.0,0.0344907414168118,2.593807175103575,0.8945865392684936,0.2024739556014537,,0.0,2.000744581222534,18.806242752075196,2.4543232917785645,1445.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:40:00+00:00,3519.74853515625,0.0,0.0320601858198641,2.8017511391080916,0.6719853639602661,0.2028356455266475,,0.0,1.9952940940856936,18.80190315246582,2.516462707519531,1431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-24 23:50:00+00:00,3626.49345703125,0.0,0.0233796303858979,2.8948491119779645,0.5146182358264924,0.202401616424322,,0.0,2.08176383972168,18.7861686706543,2.629955196380615,2381.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:00:00+00:00,6076.51826171875,0.0,0.0155092598870396,3.0845931553281845,0.38470039665699,0.2026186309754848,,0.0,2.0191895961761475,18.77260627746582,2.6848645210266113,962.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:10:00+00:00,4331.5484375,0.0,0.013541667535901,3.2801071190275253,0.3387347459793091,0.2025462947785853,,0.0,2.003805899620056,18.7646484375,2.8219753742218017,1572.9166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 00:20:00+00:00,3173.2803466796877,17.699999618530274,0.0123842602595686,3.3339691662229596,0.3808956518769264,0.2033420138061046,1.081415,372.9432837970914,1.9980844259262085,18.75632934570313,3.0342100143432615,2405.902734375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:30:00+00:00,5332.00751953125,79.19999694824219,0.0224537044065072,3.4972091698087753,0.4212631955742836,0.2444299779832362,1.0794716666666666,1732.493999058282,2.2054893016815185,18.740415573120117,3.2104613304138185,2453.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:40:00+00:00,9977.61669921875,96.71999816894532,0.0188657414866611,3.474755146447569,0.4216676130890845,0.6470630757510663,1.06288125,3235.0139093462826,2.4268894672393797,18.75452041625977,3.380806303024292,2401.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 00:50:00+00:00,15225.05,75.73999862670898,0.0174768527038395,3.2641271614469587,0.5130298674106598,1.7785735063254833,1.0517516666666669,4032.0818368471946,2.3739952564239504,18.746562957763672,3.3510732650756836,4123.6109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:00:00+00:00,10779.9166015625,35.6,0.0217592599801718,3.0574051403440534,0.7852315664291382,1.0000000052154063,1.0404966666666668,2172.660906902345,2.427147626876831,18.76283988952637,3.060873794555664,4571.18046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:10:00+00:00,11208.4,70.34000091552734,0.021643519308418,2.900277140084654,1.0707634568214417,0.7110098414123058,1.03365,2672.187387969917,2.4181052684783935,18.75795707702637,2.7759933471679688,4597.5693359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:20:00+00:00,15769.5998046875,71.9999984741211,0.021875000745058,2.7695391678251324,1.18879976272583,1.521556704491377,1.02657,3900.8664378050025,2.4206937313079835,18.76283988952637,2.55892014503479,4553.4720703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:30:00+00:00,11384.866796875,33.84000091552734,0.0271990747423841,2.4986471676267685,1.4000857591629026,1.2107204847037791,1.01318,2268.6865408857366,2.4487390518188477,18.76320152282715,2.3927049160003664,4136.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:40:00+00:00,9930.4998046875,55.3,0.0342592598870395,2.384597160760314,1.756517243385315,0.7669994167983532,1.0062425,2299.1307495860083,2.4883822441101073,18.76537170410156,2.208178186416626,2384.375048828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 01:50:00+00:00,11132.8333984375,70.7599998474121,0.0395833343267439,2.239113142434507,1.9362720251083376,0.7553530149161816,1.00168,2242.0157937881004,2.476608943939209,18.763382339477538,2.091811847686768,4854.886962890625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:00:00+00:00,17762.7666015625,67.43999900817872,0.0420138899236916,2.1623571895994247,2.20158908367157,1.3310185007750988,0.0,3252.0633149409027,2.406820201873779,18.76139297485351,1.9734046936035157,4694.444384765625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:10:00+00:00,19979.6169921875,0.0,0.0662037044763564,2.066105177346617,2.43003089427948,0.5065104059875011,,0.0,2.4171393394470213,18.745659637451173,1.907242059707642,6773.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 02:20:00+00:00,11342.6833984375,0.0,0.0564814832061527,2.6247551941312848,2.620897889137268,0.2063802115619182,,0.0,2.4746188640594484,18.68833198547363,1.8233175039291385,6872.56923828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 02:30:00+00:00,19097.7169921875,17.440000152587892,0.0516203708946703,3.1239451431669294,2.8519366979599,0.2090567134320736,1.07198875,995.5379843137032,2.486101579666138,18.665726470947263,2.0571643352508544,8056.26044921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:40:00+00:00,21218.05,79.0999984741211,0.0533564820885656,3.729675152245909,2.7677562952041628,0.2961516194045543,1.090334,3551.0076710950248,2.430187654495239,18.61056785583496,2.673486757278442,9164.56845703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 02:50:00+00:00,30861.621875,96.71999816894532,0.0532407421618698,4.260693170968443,3.061670184135437,0.3966290585696697,1.11402,4960.633101657989,2.3614641666412353,18.5713249206543,3.011060667037964,9158.0955078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:00:00+00:00,33573.97890625,99.0999984741211,0.0393518526107071,4.716067030373961,3.4859949350357056,0.7075376264750958,1.1847160000000003,6645.3714159938445,2.1632469415664675,18.52665596008301,3.144293642044067,7198.47373046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:10:00+00:00,33840.046875,99.0999984741211,0.0331018526107071,5.017943098489195,4.049954152107238,1.0742187432944774,1.242236,6365.762294573198,1.986217141151428,18.4986255645752,3.123990058898926,6929.5138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:20:00+00:00,33744.1921875,99.0999984741211,0.0365740746259687,5.144741156045347,4.504877400398255,1.14228877350688,1.2670720000000002,6030.270582350328,2.080552864074707,18.465169143676757,3.0436938285827635,7678.81953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:30:00+00:00,33945.88671875,99.0999984741211,0.0402777791023253,5.376465227548033,4.961898827552796,1.1469184093177318,1.315084,6061.721387311035,2.0197898864746096,18.437680816650392,2.862155485153198,6069.44453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:40:00+00:00,34003.9875,99.0999984741211,0.0407407417893408,5.4301132225431505,5.43221914768219,1.40690104290843,1.327032,5983.851970765261,1.9800273895263671,18.40983047485352,2.7416527271270756,4589.93056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 03:50:00+00:00,37839.91640625,97.89999847412108,0.0421296305954455,5.548409273568541,5.753907418251037,1.6383101396262645,1.350308,5630.277648177588,2.0464012384414674,18.40476684570313,2.5827760219573976,4585.06943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:00:00+00:00,33703.36328125,45.83999938964844,0.047800926864147,5.1718490623869,6.105848813056946,1.8315971545875072,1.274524,3889.479003218535,2.1094701290130615,18.42031936645508,2.4234262466430665,4538.54169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:10:00+00:00,33942.3484375,49.94000091552734,0.0688657414168118,5.101869203988462,6.451163029670715,1.0363859944045544,1.260876,4326.284084112973,2.1621777057647704,18.413990020751957,2.3870949745178223,4602.7779296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:20:00+00:00,33464.96015625,39.62000045776367,0.0803240749984978,4.7970731758512555,6.618989300727844,1.6550925903022289,1.199924,4047.7223803790025,2.148469066619873,18.42031936645508,2.156584310531616,4465.972265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:30:00+00:00,29344.07421875,32.900001525878906,0.1002314824610947,4.6911411308683455,6.886178708076477,1.1057580880820752,1.178188,3568.911693383193,2.1686110496521,18.420500564575196,1.6924639463424682,3172.222216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:40:00+00:00,19837.94296875,39.960001373291014,0.126967592909932,4.4618371986784044,7.138256001472473,0.804615180939436,1.129696,2352.1978934012873,2.1729620933532714,18.428457641601565,1.498263239860535,2211.458349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 04:50:00+00:00,29135.1046875,67.0999984741211,0.1399305585771798,4.402645208779722,7.233067154884338,1.2134693197906017,1.114956,3599.9395304690597,2.1564590454101564,18.42791595458985,1.3411081075668334,2209.722216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:00:00+00:00,33262.806640625,37.14000053405762,0.1530092615634201,4.123769285622984,7.454050850868225,1.5613425903022289,1.089356,3548.9556284476157,2.1653188705444335,18.432436370849608,1.246432638168335,2264.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:10:00+00:00,17770.7703125,31.68000030517578,0.176967592909932,3.996413137856871,7.774814915657044,1.0424623899161816,1.083764,2246.8648843564815,2.1841397285461426,18.43569107055664,1.1312150478363037,2198.61103515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:20:00+00:00,16141.516796875,70.78000106811524,0.2148148138076065,3.825535156670958,7.879107880592346,0.5593894772231579,1.075661,2302.2333628422593,2.211039686203003,18.44057464599609,1.0422914981842042,2217.3611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:30:00+00:00,28411.3875,72.32000122070312,0.2142361123114823,3.721407177392394,7.747357296943664,1.8106915168464184,1.06996,4107.796278028249,2.161886978149414,18.43713760375976,0.969788670539856,552.4305541992187,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:40:00+00:00,13544.353125,36.779999542236325,0.2348379660397767,3.5583911442197858,8.01312735080719,1.023003464192152,1.061747,1594.4613307610923,2.1885218143463137,18.436956787109377,0.9158308982849122,951.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 05:50:00+00:00,10004.61513671875,85.76000061035157,0.2807870376855134,3.5096111320890486,8.283741402626038,0.398726861923933,1.05900625,1307.8944238973884,2.274432277679443,18.43840408325195,0.9173895597457886,1915.97216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:00:00+00:00,21815.0953125,96.4,0.2806713003665207,3.4935691856779156,8.067175889015198,1.0256076447665692,1.058481,3719.724162569602,2.245047760009766,18.431713104248047,0.940967571735382,1619.097216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:10:00+00:00,17316.789453125,41.05999946594238,0.2771990764886139,3.3250251793302597,8.073199486732483,1.7353878073394298,1.049971,2605.774320097118,2.2418941974639894,18.43297920227051,0.9737946629524232,961.80556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:20:00+00:00,11178.6333984375,57.02000122070312,0.3018518526107072,3.245529177132994,8.321449398994446,0.630787044018507,1.046105,2090.108293230774,2.3119321346282957,18.431351470947263,0.9866414070129396,748.958349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:30:00+00:00,14041.3666015625,84.76000061035157,0.3189814824610947,3.174777224007994,8.31641685962677,0.8839699201285839,1.042493,2371.528768127554,2.338982343673706,18.435149002075196,0.9967827796936036,958.333349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:40:00+00:00,19897.850390625,82.71999969482422,0.3243055600672959,3.0198391460813583,8.427111172676087,1.4121093682944774,1.034151,2975.7775180768176,2.3362117290496824,18.438042831420898,1.0314338684082032,1440.277783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 06:50:00+00:00,19400.183203125,52.939999389648435,0.3350694436579942,2.8654391788877547,8.55005714893341,1.270543997734785,1.026007,2332.093833248369,2.3634487628936767,18.446541213989256,1.0075482368469235,1920.138916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:00:00+00:00,17307.8833984375,50.0,0.3531249959021806,2.721517183724791,8.843930745124817,1.0818865947425365,1.018989,2463.9066862056234,2.23341121673584,18.449796676635746,0.993776822090149,1242.3611083984374,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:10:00+00:00,12165.333203125,48.58000030517578,0.3785879690200089,2.6060452007688584,8.964362263679504,0.9205005817115308,1.0123625,1926.8705355653128,2.246627378463745,18.46119079589844,0.9833046078681946,482.9861328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:20:00+00:00,16512.6001953125,29.19999961853027,0.4358796376734971,2.433781197015196,9.154329228401185,0.4452401719987392,1.004243,1119.1081817167026,2.2502766609191895,18.47511520385742,0.9993342280387878,1428.819482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:30:00+00:00,17731.48359375,80.28000030517578,0.4287037033587693,2.3971571468748154,8.995779538154602,1.023582213371992,1.00549,3010.181749818269,2.3227530479431153,18.48542366027832,0.9368832349777222,963.8888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 07:40:00+00:00,12121.1333984375,0.0,0.4775463003665208,2.1630511307157576,9.089481091499328,0.7488426052033901,,0.0,2.2607938289642333,18.496997451782228,0.8832954645156861,953.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 07:50:00+00:00,6580.78876953125,0.0,0.5100694376975297,2.2615151905454693,9.233423733711245,0.2103588007390498,,0.0,2.3313151836395263,18.49537010192871,0.8403455376625061,1950.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:00:00+00:00,8013.53330078125,0.0,0.5263888794928788,2.2628351711668073,8.76954185962677,0.2062355332076549,,0.0,2.335696887969971,18.50043296813965,0.8235082745552063,2194.4443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:10:00+00:00,8784.816796875,0.0,0.5309027630835771,2.3823511146940293,8.24906075000763,0.2059461824595927,,0.0,2.3684396266937258,18.50441207885742,0.9123180866241456,539.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:20:00+00:00,5323.6,0.0,0.5394675929099321,2.452225210610777,7.899959015846252,0.2058738432824611,,0.0,2.3667343616485597,18.51038017272949,1.000281810760498,6949.141259765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:30:00+00:00,5975.73330078125,0.0,0.5211805481463669,2.600431158486754,7.586166882514954,0.2061631940305233,,0.0,2.3820105075836184,18.491029739379883,1.0954859256744385,7016.666796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:40:00+00:00,9579.566796875,0.0,0.5103009302169084,2.874493172112852,6.891230034828186,0.2058738432824611,,0.0,2.383547067642212,18.495188903808593,1.171681523323059,8588.888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 08:50:00+00:00,6554.012744140625,0.0,0.4556713063269852,3.189291193429381,6.439509320259094,0.20572916790843,,0.0,2.3570760250091554,18.46770133972168,1.3847134590148926,6155.2083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 09:00:00+00:00,6018.354296875,0.0,0.4190972287207841,3.49097519153729,5.701522278785705,0.2062355332076549,,0.0,2.357920694351196,18.46480674743652,1.4675069332122803,4472.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 09:10:00+00:00,10334.7833984375,32.69999961853027,0.3454861123114823,3.685139133874327,5.218109536170959,0.2289496503770351,1.116796,1054.5967167762387,2.330723762512207,18.454680252075196,1.4740962028503417,2361.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:20:00+00:00,15484.9333984375,78.81999816894532,0.2935185272246598,3.779501154366881,4.848400712013245,1.0300202421844005,1.0964475,3248.088547999995,2.3448594570159913,18.470956802368164,1.7128567218780515,2388.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:30:00+00:00,11558.8166015625,73.39999847412109,0.259027775004506,3.532989122811705,5.006746983528137,0.9330873779952528,1.06548875,2377.7792983491177,2.359814262390137,18.487413024902345,1.7327020406723022,2417.361083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:40:00+00:00,16235.1998046875,75.07999801635742,0.2562499988824128,3.434199144784361,5.224369549751282,1.4702691368758678,1.0552383333333335,3444.481493600172,2.294621467590332,18.502422714233397,1.5589712619781495,2406.59716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 09:50:00+00:00,11211.8333984375,46.4,0.2473379630595444,3.1474351906217635,5.499601101875305,0.914713566750288,1.04567,1889.8054312769736,2.300150012969971,18.513274002075196,1.3823219299316407,2385.069482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:00:00+00:00,12089.516796875,76.66000213623047,0.2585648167878388,3.0648551964201034,5.72690908908844,0.8001302056014538,1.0390983333333332,2823.313592489874,2.323311471939087,18.530635070800777,1.2237502813339234,2368.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:10:00+00:00,13755.5,62.580000686645505,0.2396990764886139,2.8473131679929793,5.813731026649475,1.7962239913642406,1.02855875,4040.82013522061,2.3032170295715333,18.54564552307129,1.1267969369888309,2400.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:20:00+00:00,7091.83623046875,34.45999946594238,0.2553240735083817,2.632747127953917,6.185628437995911,0.9886429600417614,1.0186425,1908.2034126401304,2.3044135570526123,18.559751510620117,1.0149723291397097,2379.86103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 10:30:00+00:00,5336.36142578125,3.34000015258789,0.2916666645556687,2.5052971386350693,6.4820339441299435,0.2685908548533916,,139.0944230859346,2.269926357269287,18.56770820617676,0.9300321578979492,2385.763818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 10:40:00+00:00,5285.9837890625,0.0,0.289120366051793,2.5103491806425153,6.318349575996399,0.2072482667863368,,0.0,2.30753436088562,18.57837791442871,0.8795912504196167,2390.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 10:50:00+00:00,5219.8662109375,0.0,0.2765046287328004,2.4675131821073593,6.062199997901917,0.2055844925343989,0.0,0.0,2.3152323722839356,18.59429168701172,0.8599982857704163,2427.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 11:00:00+00:00,8729.6666015625,0.0,0.264467592909932,2.4719171547330916,5.7762027978897095,0.2058738432824611,,0.0,2.1662044525146484,18.61093063354492,0.8541249871253968,2421.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:10:00+00:00,11485.983203125,0.0,0.2420138884335755,2.586931183282286,5.466545605659485,0.2058015070855617,,0.0,2.101638746261597,18.61617469787598,0.8518743276596069,2440.624951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:20:00+00:00,10362.2333984375,0.0,0.2204861093312501,2.6568311714567243,5.183046364784241,0.2044994197785853,,0.0,2.1568676948547365,18.629737854003903,0.9250128149986268,4642.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:30:00+00:00,6677.18330078125,0.0,0.1887731481343506,2.833525135461241,4.937873482704163,0.2022569380700587,,0.0,2.190688800811768,18.627748870849608,1.0213808298110962,4054.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:40:00+00:00,12507.3333984375,0.0,0.1480324078351257,2.980625154916197,4.463930821418762,0.2022569380700587,,0.0,2.2122827053070067,18.63100395202637,1.1303262948989867,2404.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 11:50:00+00:00,20323.18359375,0.0,0.0974537048488854,3.103619196359068,4.142265820503235,0.2029079817235469,1.082815,0.0,2.2038830757141112,18.63100395202637,1.2708501100540162,2409.027734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:00:00+00:00,12681.083203125,63.939998626708984,0.0368055565282701,3.1805871509946884,3.8407919645309447,0.471860533207655,1.073925,2304.81088800821,2.2315696716308593,18.62829132080078,1.341516923904419,2401.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:10:00+00:00,11670.2166015625,79.0999984741211,0.023495371127501,3.1738831543363633,3.6279158353805543,0.9653500966727734,1.0568825,2850.7836024159687,2.249826955795288,18.635887145996097,1.3507424592971802,2409.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:20:00+00:00,11154.7333984375,79.0999984741211,0.0254629637114702,3.08654313320294,3.7225023984909056,0.9948640041053296,1.039425,2468.2730085434932,2.2041977882385253,18.654151916503903,1.3848872661590577,2382.291650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:30:00+00:00,17734.266796875,84.53999786376953,0.0287037045694886,2.861879160348326,3.930451226234436,1.2510127238929272,1.0268816666666667,4291.234683027759,2.2112292766571047,18.672056198120114,1.364245557785034,2403.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:40:00+00:00,13634.01640625,35.89999847412109,0.0333333340473471,2.6709451698698103,4.215416169166565,2.24826382920146,1.0189133333333331,3039.89374611779,2.20902738571167,18.681821060180663,1.2325309276580811,2408.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 12:50:00+00:00,6606.8166015625,40.75999908447265,0.0546296305954454,2.3906351112760604,4.702514672279358,0.6440248779952527,1.004775,1065.6405701596948,2.2805436134338377,18.69827880859375,1.1211982727050782,2411.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:00:00+00:00,10758.66669921875,89.24000244140623,0.0638888899236916,2.3530031704343854,4.863498044013977,0.8417245738208294,1.0040875,2812.5016432980724,2.2474020957946776,18.701715087890623,1.0301295161247253,2414.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:10:00+00:00,10139.66669921875,98.4000015258789,0.0657407414168118,2.1257891678251326,5.004427266120911,1.8080149821937084,1.0,3272.9859561546577,2.2027307987213134,18.70858726501465,0.9744334697723388,2404.861083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:20:00+00:00,6212.9435546875,78.60000152587891,0.0730324078351258,1.918277170602232,5.497312092781067,1.3595196776092051,0.0,1685.1067377020488,2.3085415840148924,18.728298568725585,0.9155480265617372,2412.847216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 13:30:00+00:00,10767.0666015625,0.0,0.1208333332091568,1.759889175835997,5.739314293861389,0.323350691050291,,0.0,2.2927040100097655,18.740776443481447,0.8562516570091248,2437.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 13:40:00+00:00,14496.0666015625,0.0,0.1293981466442345,1.944713141862303,5.782576012611389,0.2061631940305233,,0.0,2.354777431488037,18.744213104248047,0.8430291771888733,2873.263818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 13:50:00+00:00,10240.5333984375,0.0,0.1222222257405518,2.0110571646131574,5.338333058357239,0.20572916790843,,0.0,2.3436636924743652,18.75162734985351,0.9351362705230712,4507.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:00:00+00:00,11176.983203125,0.0,0.1107638899236916,2.3197891735471785,4.989678597450256,0.2034866891801356,,0.0,2.3584735870361326,18.74421272277832,1.0856418132781984,3650.34736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:10:00+00:00,15249.900390625,0.0,0.0871527787297962,2.5316551708616317,4.524346661567688,0.2028356455266475,,0.0,2.382540082931518,18.742946624755863,1.2772591590881348,2340.277734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:20:00+00:00,10465.6333984375,0.0,0.0659722235053776,2.7510631107725203,4.04446394443512,0.2021845988929271,0.0,0.0,2.4000885486602783,18.74873428344727,1.5348405361175537,2351.041650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 14:30:00+00:00,9155.38330078125,0.0,0.0416666675359009,2.887199165765196,3.6549155473709103,0.2021845988929271,,0.0,2.3979412078857423,18.74367027282715,1.7054755210876464,2362.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 14:40:00+00:00,10037.383203125,35.6,0.0318287044297902,3.021835186425597,3.295984387397766,0.2847945563495159,1.06501,1601.3419117290796,2.4143057346343992,18.752531433105467,1.8150113105773928,2363.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 14:50:00+00:00,11882.3833984375,79.0999984741211,0.0192129636649042,3.0787051700986923,3.0092952489852904,1.0392794899642468,1.05064,2783.74368044678,2.442647933959961,18.75831871032715,1.937782883644104,2353.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:00:00+00:00,11470.6001953125,79.0999984741211,0.021643519308418,2.85026121372357,3.121511673927307,1.007378476113081,1.02642,2667.001348017089,2.3045883655548094,18.770616149902345,1.9841903924942017,2338.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:10:00+00:00,12014.4,85.75999755859375,0.0281250006752087,2.726507189217955,3.3756818532943726,0.8661024384200573,1.01897,2749.193834555161,2.256952142715454,18.776945877075196,1.839445185661316,2356.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:20:00+00:00,12897.0498046875,90.1999969482422,0.0364583339542149,2.508271124307066,3.526752781867981,1.0869502238929272,1.0044275,2822.3238920412987,2.2933412075042723,18.789242935180663,1.6434873342514038,2370.486181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:30:00+00:00,11740.1666015625,74.38000030517578,0.0447916671633719,2.323909189645201,3.8273491144180296,1.4777922324836257,1.0008,3024.1522408989563,2.3090242385864257,18.79864654541015,1.525033974647522,2333.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 15:40:00+00:00,9933.3333984375,53.20000076293945,0.0572916675359009,2.0998851799406113,4.207572388648987,1.0015914492309093,,2226.1087452391307,2.371139574050903,18.810583114624023,1.4128642320632934,2379.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 15:50:00+00:00,11580.3166015625,53.20000076293945,0.0702546302229164,1.9407031797803935,4.521309971809387,1.0497685007750988,1.0,2180.5173197231898,2.3727295875549315,18.818902206420898,1.3337839841842651,2389.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 16:00:00+00:00,12021.783203125,47.04000053405762,0.0814814817160366,1.7896671556867658,4.729445290565491,0.9667968682944774,0.0,2014.6388495071883,2.4099996089935303,18.82649803161621,1.250627088546753,2388.54169921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 16:10:00+00:00,12830.2833984375,0.0,0.1224537033587693,1.67178917163983,5.055718541145325,0.3919994316995144,,0.0,2.446604347229004,18.827944564819337,1.2227552890777589,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:20:00+00:00,10180.7001953125,0.0,0.137268518283963,1.8289151691831649,4.923333764076233,0.2050781242549419,,0.0,2.520395374298096,18.81908340454101,1.1987898349761963,2379.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:30:00+00:00,10668.5333984375,0.0,0.13611110933125,1.9659391664899888,4.55935127735138,0.2022569380700587,,0.0,2.566871404647827,18.817636489868164,1.327085447311401,2343.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:40:00+00:00,16930.8333984375,0.0,0.1302083346992729,2.1615711712278425,4.077678370475769,0.2021845988929271,,0.0,2.6797857761383055,18.810583114624023,1.640644121170044,2392.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 16:50:00+00:00,11032.1,0.0,0.1081018526107071,2.282105162087828,3.574152684211731,0.2021122626960276,,0.0,2.675487518310547,18.807327651977538,1.867333173751831,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 17:00:00+00:00,13845.8666015625,34.67999954223633,0.0643518522381781,2.439973165933043,3.2216941118240356,0.2432002298533916,1.034736,1415.937332171363,2.6393261909484864,18.80226364135742,2.1071537017822264,2348.2638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:10:00+00:00,16314.2166015625,79.0999984741211,0.0221064822748303,2.518383123818785,3.0728486299514772,0.8961226992309094,1.02306,3090.7923580300385,2.759904146194458,18.79358291625977,2.3107916831970217,1885.7638671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:20:00+00:00,11389.633203125,79.81999816894532,0.0233796303626149,2.500839140359312,3.0723809957504273,0.9003906302154064,1.008104,2442.81514936649,2.829780197143555,18.79286003112793,2.400701475143433,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:30:00+00:00,14308.35,95.7,0.0336805561557411,2.416893103066832,3.074758648872376,0.8819444589316845,1.0031625,3707.6088403993695,2.785948705673218,18.79484977722168,2.311660718917847,2013.1944946289063,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 17:40:00+00:00,11354.4001953125,99.0999984741211,0.0415509266778825,2.206061174813658,3.3010327577590943,2.0070891551673413,,3754.464032727462,2.774670934677124,18.795211791992188,2.2268322467803956,2418.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 17:50:00+00:00,6864.8833984375,99.0999984741211,0.0671296309679745,1.899073173943907,3.87740957736969,1.0849970631301402,,1520.2264667849136,2.8221811771392824,18.797561645507812,2.0318398475646973,2404.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:00:00+00:00,10944.566796875,39.779999542236325,0.0939814824610947,1.7650591635145247,4.225660967826843,0.404947929829359,,1077.936363241438,2.837615442276001,18.796477127075196,1.8404172658920288,2380.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:10:00+00:00,12631.4833984375,0.0,0.130208334699273,1.6990871452726424,4.1786208868026735,0.2115162037312984,,0.0,2.6775089740753173,18.80407333374023,1.6568358421325684,2363.194482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:20:00+00:00,10468.816796875,0.0,0.1239583332091568,1.6775091432966291,3.9258301973342897,0.2039207153022288,0.0,0.0,2.5822165489196776,18.797743225097655,1.5666380882263184,963.888916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 18:30:00+00:00,7421.06787109375,0.0,0.114467592909932,1.692801144067198,3.710836625099182,0.2022569380700587,,0.0,2.5168437480926515,18.79593505859375,1.4895435094833374,1926.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:40:00+00:00,7722.5951171875,0.0,0.0807870376855133,1.6744591736234724,3.408306384086609,0.2024739556014537,,0.0,2.4655580043792726,18.78779716491699,1.478043842315674,3251.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 18:50:00+00:00,16994.2166015625,0.0,0.0425925934687255,1.9000251554884016,3.007118058204651,0.2025462947785853,,0.0,2.4199716091156005,18.770074081420898,1.4801804780960084,1422.5694519042968,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:00:00+00:00,17391.983203125,0.0,0.0328703709878026,2.1635771774686874,2.767779326438904,0.2024739556014537,1.031575,0.0,2.320646619796753,18.761935806274415,1.6172942161560058,2387.500048828125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:10:00+00:00,8103.19990234375,50.21999969482422,0.0299768526107071,2.238411190453917,2.4662407636642456,0.2186053179204463,1.01849,1028.5381634936673,2.385623645782471,18.74294662475586,1.925471258163452,1437.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:20:00+00:00,9179.73349609375,83.95999908447266,0.0259259267011656,2.445797111932188,2.195417785644531,0.3396267347037792,1.0134475,2166.1254644626397,2.634358024597168,18.741862106323243,2.0889638900756835,1957.6388763427735,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 19:30:00+00:00,13351.0001953125,96.1999969482422,0.0177083341404795,2.1791151546873153,2.016511249542236,1.5451389007270335,,4066.847974721585,2.7504544258117676,18.740415573120117,2.154478120803833,2406.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:40:00+00:00,8312.75,96.1999969482422,0.0215277785435318,2.0211751961149274,2.2923603773117067,1.6397569589316845,,2683.8193972227104,2.7384101867675783,18.742404556274415,2.019586133956909,2398.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 19:50:00+00:00,8645.7166015625,96.1999969482422,0.0461805561557411,1.7387131714262067,2.755964207649231,0.4393084459006786,,1552.710441876178,2.796113634109497,18.743851089477538,1.8040678024291992,2390.972216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:00:00+00:00,15382.8666015625,18.440000152587892,0.055092592909932,1.7182291531004013,3.034757590293885,0.3504774384200573,,590.3220097738953,2.6844889640808107,18.744213104248047,1.677613878250122,2374.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:10:00+00:00,14746.516796875,0.0,0.0694444458931683,1.6719431662000717,2.846017003059387,0.2063802115619182,,0.0,2.640975332260132,18.72866020202637,1.6366899013519287,960.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:20:00+00:00,11483.933203125,0.0,0.0523148160427807,1.9262051367200912,2.4899218320846557,0.2029803209006785,1.0178525,0.0,2.579014015197754,18.719979095458985,1.5838706970214844,2365.277783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 20:30:00+00:00,16293.7498046875,65.83999938964844,0.0258101858664303,1.993837168160826,2.1118443965911866,0.4984809212386608,1.0061925,2974.897245024801,2.692999267578125,18.707862854003903,1.6059351682662963,2400.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 20:40:00+00:00,17374.5166015625,71.4999984741211,0.0202546304557472,2.117355110589415,2.0594270706176756,1.3103298835456372,,3138.433863355196,2.7561302185058594,18.694479751586915,1.7690762996673584,2400.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 20:50:00+00:00,18082.9,64.23999786376953,0.028472222946584,2.01966514820233,2.336117720603943,0.9850983910262584,,3244.16004054714,2.7736172676086426,18.685619354248047,1.7680265665054322,2388.54169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:00:00+00:00,14560.816796875,40.679999923706056,0.0356481489725409,1.9233611606992784,2.595357394218446,1.6278212003409862,,3112.267732452665,2.724966526031494,18.691225051879883,1.7185917615890502,2385.4166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:10:00+00:00,6927.151171875,36.94000015258789,0.0579861123114823,1.6066931747831403,2.9857231855392454,0.5443431727588177,,1418.258545766583,2.7332672595977785,18.688151168823246,1.6393478393554688,1306.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:20:00+00:00,8628.85009765625,0.0,0.0856481496244667,1.6296771311201157,3.1411121129989623,0.226490169018507,,0.0,2.637666177749634,18.68797035217285,1.4759685277938843,1464.2361267089843,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:30:00+00:00,10685.816796875,0.0,0.0848379638046025,1.5668771528638898,2.789268136024475,0.2064525477588176,,0.0,2.4644012451171875,18.6778434753418,1.4311319828033446,1835.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 21:40:00+00:00,9443.7166015625,0.0,0.0653935190290211,1.7448871397413313,2.489879584312439,0.2050057880580424,1.01078,0.0,2.3900633335113524,18.660480499267575,1.3763147830963134,2392.708349609375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 21:50:00+00:00,14891.98359375,49.83999938964844,0.036111111845821,1.9338131451047955,2.087140417098999,0.3392650477588176,1.00612,2360.5892208396062,2.4705468654632567,18.646556854248047,1.44065465927124,2379.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 22:00:00+00:00,15429.2001953125,65.17999877929688,0.0192129637114703,2.0308810734190046,2.0218517541885377,1.5264034204185009,1.00025,4036.3546225391538,2.646865653991699,18.641312408447263,1.6263876914978028,2397.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-25 22:10:00+00:00,8074.02666015625,37.25999984741211,0.0287037045462055,1.7129551672376693,2.2801642179489137,0.7710503689944744,,2078.451347440504,2.790400505065918,18.646375656127933,1.6798396587371829,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:20:00+00:00,7083.48330078125,86.22000122070312,0.0420138895511626,1.699151184502989,2.4972732782363893,0.3513454966247081,,1630.207552034614,2.772611665725708,18.638238143920898,1.521238923072815,948.611083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:30:00+00:00,12377.116796875,96.9000015258789,0.0344907414168118,1.549673178140074,2.5867689847946163,0.7920283727347851,,2710.157742993217,2.798315143585205,18.638238143920898,1.4405996084213255,920.1388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:40:00+00:00,11646.55,96.9000015258789,0.0364583343267439,1.4401751779951155,2.741695094108582,1.0694444112479686,,2549.5297884853394,2.789102840423584,18.634983444213866,1.3663235664367677,2427.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 22:50:00+00:00,14467.1833984375,96.9000015258789,0.0453703712671993,1.247929170075804,2.918824076652527,1.2017506055533886,,3192.6089943972265,2.755806493759155,18.631908798217772,1.2718186616897582,2420.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:00:00+00:00,10443.9333984375,96.9000015258789,0.049884260073304,1.09039314026013,3.309572672843933,1.808159726113081,,2973.8269092181263,2.6041691303253174,18.627025604248047,1.2263498306274414,2395.138916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:10:00+00:00,6878.8,96.9000015258789,0.0614583339542149,0.8596411489881574,3.5779055833816527,1.0178674392402172,,1957.078844600053,2.601208543777466,18.627025604248047,1.1592578649520875,1422.222216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:20:00+00:00,10016.5666015625,94.08000183105467,0.0719907421618698,0.7637741708196699,3.910038828849793,1.262514441460371,,2773.904103536844,2.6350650787353516,18.627025604248047,1.1068960189819337,2327.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:30:00+00:00,10310.1,51.57999954223633,0.0789351861923931,0.5782031678594648,4.27085554599762,1.5891203813254833,,2546.0265459154434,2.657595729827881,18.61997222900391,1.063201117515564,1425.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:40:00+00:00,6900.71669921875,13.75999970436096,0.0935185190290211,0.4665185593999921,4.69074957370758,0.8140914313495159,,776.0281790462857,2.641203832626343,18.621780776977538,1.0375160694122314,1439.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-25 23:50:00+00:00,7077.75009765625,0.0,0.1387731481343506,0.4051749550737439,5.048071503639221,0.2143373869359493,,0.0,2.560882902145386,18.61183471679687,1.0020912647247315,2429.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:00:00+00:00,9621.216796875,0.0,0.1438657421618698,0.5262619578279554,4.590041661262513,0.2067418985068797,,0.0,2.520246410369873,18.59103775024414,0.9563736200332642,2384.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:10:00+00:00,13965.0333984375,0.0,0.1283564809709786,0.7348655485548078,3.9223200559616087,0.2066695623099803,,0.0,2.3551266193389893,18.580730056762697,1.038761281967163,504.1666458129883,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:20:00+00:00,11514.03349609375,0.0,0.115740743651986,0.8573973559774457,3.6356191396713258,0.2068865709006785,,0.0,2.3815606117248533,18.57494277954101,1.2737284183502198,2394.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:30:00+00:00,7232.31650390625,0.0,0.0590277787297962,0.8897787594236432,3.211148905754089,0.2067418985068797,,0.0,2.3184144496917725,18.55631446838379,1.4332295179367065,1682.6388916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:40:00+00:00,11152.716796875,0.0,0.0387731488794087,1.1347111725248396,2.8863930940628046,0.2060908548533916,,0.0,2.3424811363220215,18.545282745361327,1.4179913520812988,480.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 00:50:00+00:00,9494.39990234375,0.0,0.0366898154839872,1.2878811382688582,2.554893231391907,0.2062355272471904,,0.0,2.3391215324401857,18.532081604003903,1.6079214096069336,965.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
