,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-26 01:00:00+00:00,8819.91650390625,0.0,0.0341435192152856,1.3909651302732526,2.284099650382996,0.2054398111999034,,0.0,2.298355293273926,18.532081604003903,1.7759171724319458,2413.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:10:00+00:00,9389.7833984375,0.0,0.033796297200024,1.4477591776289045,2.0494479656219484,0.2047164313495158,,0.0,2.2931395530700684,18.513455200195317,1.9060343265533444,1411.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:20:00+00:00,11674.066796875,0.0,0.033796297200024,1.6990291618742048,1.70525164604187,0.2068142347037792,,0.0,2.292142391204834,18.50513610839844,1.9178740739822384,1898.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:30:00+00:00,15651.733203125,0.0,0.0334490748122333,1.747601153794676,1.5228986740112305,0.2039930514991283,,0.0,2.2416481018066405,18.495008850097655,2.1729535102844237,1890.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:40:00+00:00,7725.39990234375,0.0,0.0297453709878025,1.9331311726011335,1.293105947971344,0.2035590164363384,,0.0,2.270569896697998,18.48343505859375,2.34047737121582,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 01:50:00+00:00,9724.68310546875,0.0,0.0293981487862764,2.1317951225675644,0.870975136756897,0.2048611037433147,1.027515,0.0,2.2916208267211915,18.47077522277832,2.5071339130401613,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 02:00:00+00:00,12193.9998046875,49.3799991607666,0.021875000768341,2.3002471470274033,0.4328700575977564,0.2375578694045543,1.0237666666666667,1921.300408539065,2.3764269828796385,18.464627075195313,2.752994441986084,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 02:10:00+00:00,14299.7,79.77999877929688,0.0168981489259749,2.2697231316007676,0.3521871797740459,0.7044994287192822,1.0090825,3475.4815870165176,2.5240684986114506,18.462094879150392,2.937790584564209,1940.2778442382812,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 02:20:00+00:00,19131.5998046875,80.08000106811524,0.0180555563420057,2.099313118401915,0.4764059275388718,1.389322965592146,,4968.5941063753,2.6826656341552733,18.456127548217772,2.8676883697509767,1859.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:30:00+00:00,13218.783203125,34.08000030517578,0.0269675933755933,1.8556711697019637,0.9685046792030334,1.611111145466566,,2848.3692825886837,2.6618728160858156,18.45413818359375,2.621322441101074,1415.972265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:40:00+00:00,10966.2,60.42000045776367,0.0364583339542149,1.714141132775694,1.425482487678528,0.5466579847037792,,2089.3214257019235,2.7110583782196045,18.45431900024414,2.383295488357544,965.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 02:50:00+00:00,16701.8166015625,94.7,0.0393518524244426,1.5764711641706526,1.596690011024475,0.968677680939436,,3109.7643725141415,2.67394814491272,18.451063537597655,2.1980612754821776,1919.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:00:00+00:00,16867.9501953125,18.339999389648437,0.0524305567145346,1.4041071676649153,1.8585933208465577,1.3247251145541667,,1268.2281948858035,2.433677577972412,18.449254989624023,2.0645637989044188,1437.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:10:00+00:00,10833.25,0.0,0.085300926491618,1.3171131634153426,2.0122368812561033,0.217809610813856,,0.0,2.195257043838501,18.44581871032715,1.9077600479125976,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:20:00+00:00,10623.6833984375,0.0,0.0751157421618699,1.30887515777722,1.7494502782821657,0.2075376145541667,,0.0,2.2670738697052,18.44039306640625,1.8475624322891235,1915.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:30:00+00:00,11733.1,0.0,0.0590277794748543,1.306873156968504,1.58265495300293,0.2068142376840114,,0.0,2.246932601928711,18.435148620605467,1.808214855194092,2376.736181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:40:00+00:00,16658.2501953125,0.0,0.0410879636183379,1.308211162034422,1.4808677911758426,0.2068865709006785,,0.0,2.186509656906128,18.429000854492188,1.787354731559753,939.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 03:50:00+00:00,18010.633203125,0.0,0.0351851860061286,1.3459191822446883,1.1692068219184877,0.2068865709006785,,0.0,2.228636455535889,18.421766662597655,1.7760265588760376,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:00:00+00:00,18510.73359375,0.0,0.0324074082076548,1.4720871710218488,1.0257545828819274,0.2068142347037792,,0.0,1.8699764966964725,18.41127700805664,1.7721885442733765,322.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:10:00+00:00,15797.8333984375,49.05999946594238,0.0246527783107011,1.5738031649030746,0.8207882106304168,0.3639322869479656,,1987.8056000926877,1.3225702404975892,18.401872634887695,1.7721885442733765,2378.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:20:00+00:00,15688.7501953125,81.68000030517578,0.017361111822538,1.527219178620726,0.6940262675285339,0.8961226753890514,,2988.071237995364,2.5512819290161133,18.393193054199223,1.98247435092926,1430.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:30:00+00:00,16199.899609375,85.79999847412111,0.0209490748355165,1.7109871410764754,0.7476399719715119,1.414496510475874,,3815.605820537235,2.6254705429077148,18.38686332702637,2.04188985824585,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:40:00+00:00,9933.1333984375,38.14000015258789,0.0273148155771195,1.4762431406416,1.0857554078102112,1.102719896286726,,2047.896773896667,2.6202603340148927,18.389937210083005,2.243057632446289,1430.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 04:50:00+00:00,5930.42451171875,78.79999923706055,0.0535879638046025,1.538537170831114,1.4893913745880127,0.2834924779832363,,1115.256191636876,2.682762098312378,18.38849067687988,2.327138328552246,1734.7222412109377,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:00:00+00:00,11896.2001953125,98.0999984741211,0.0490740749984978,1.387061169091612,1.4494218111038208,0.4383680455386639,,2168.426003535934,2.6898046016693113,18.390480041503903,2.2793349266052245,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:10:00+00:00,14463.3833984375,19.24000015258789,0.0537037033587692,1.4321791433729232,1.5838989734649658,0.5691550754010677,,994.5395377689678,2.572469615936279,18.393734741210935,2.225033950805664,2360.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:20:00+00:00,10805.066796875,0.0,0.0682870376855133,1.334319164697081,1.406914496421814,0.2099247746169566,,0.0,1.9573904275894165,18.400606918334965,2.1775034427642828,1413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:30:00+00:00,6040.11669921875,0.0,0.0547453712671994,1.2838511728681623,1.2516859531402589,0.2065248899161815,,0.0,1.7527293920516969,18.39916038513184,2.2015068531036377,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:40:00+00:00,9339.14990234375,0.0,0.0515046298503874,1.3167151474393903,1.010764479637146,0.208478020876646,,0.0,1.1342386245727538,18.399341201782228,2.0317766189575197,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 05:50:00+00:00,11781.8833984375,0.0,0.0362268526107071,1.3923451685346664,0.8190094113349915,0.2065248899161815,,0.0,1.1268476009368895,18.403319931030275,1.993145227432251,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:00:00+00:00,14035.2333984375,0.0,0.0393518526107071,1.3621491693891583,0.6918903887271881,0.2160735003650188,,0.0,1.114376425743103,18.408926391601565,2.0937028884887696,1453.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:10:00+00:00,11332.1833984375,0.0,0.0310185192618517,1.3601891302503646,0.5666442096233368,0.2162905149161815,,0.0,1.1830186367034912,18.410554122924808,2.1104001998901367,2441.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:20:00+00:00,11092.233203125,0.0,0.0275462971301748,1.3814371370710432,0.4877596735954284,0.2072482697665691,,0.0,1.1220106840133668,18.409107208251957,2.071938896179199,2378.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:30:00+00:00,13707.33359375,0.0,0.0247685192618517,1.5114231609739364,0.3530123552540317,0.2120225720107555,,0.0,1.306827425956726,18.404586029052737,2.0515089511871336,2400.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 06:40:00+00:00,6439.83544921875,0.0,0.0115740746259689,1.651899149361998,0.3401675134664401,0.2064525477588176,1.00292,0.0,1.1812345743179322,18.39916038513184,2.1732007026672364,951.7361328125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 06:50:00+00:00,4707.4072265625,48.83999862670898,0.0111111117526888,1.8890831493772569,0.3387347459793091,0.206380208581686,1.00191,750.6598750490857,1.1477982521057128,18.39807586669922,2.6621957302093504,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 07:00:00+00:00,5846.7654296875,84.2999984741211,0.0104166669771075,2.015393164101988,0.361300440877676,0.2099247775971889,1.002865,1118.933636364105,2.294657754898071,18.403681945800784,3.2717546939849855,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 07:10:00+00:00,9694.73330078125,96.3000030517578,0.0130787041969597,1.897307159844786,0.4570638447999953,0.2955005817115307,,1951.300153303273,2.7016226291656493,18.408203125,3.649521732330322,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:20:00+00:00,18457.0330078125,96.3000030517578,0.0156250004656612,1.9173851751722395,0.4514936998486519,0.9333044223487376,,3820.061655921544,2.7329185962677003,18.41760711669922,3.560116481781006,1143.0555541992187,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:30:00+00:00,13363.566796875,96.3000030517578,0.0166666673496365,1.6587771438993513,0.5283075749874115,1.918402760475874,,3838.2511505747766,2.8103957653045653,18.425926589965822,3.4431167602539063,2386.45830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:40:00+00:00,10882.9501953125,96.3000030517578,0.0241898155771194,1.5122251533903182,0.9459165334701538,1.03291377350688,,2487.6023281861026,2.8034637928009034,18.43930740356445,3.092666816711426,2398.611181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 07:50:00+00:00,13364.6,57.0200008392334,0.0371527785435317,1.4043071293272078,1.3323367595672608,0.6942274384200573,,1782.5068647062851,2.7747929096221924,18.453594589233397,2.832490253448486,2350.000048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:00:00+00:00,13314.25,0.0,0.0666666675359009,1.3453971409238874,1.379757857322693,0.2438512735068797,,0.0,2.618275880813598,18.460467147827146,2.667901945114136,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:10:00+00:00,11034.133203125,0.0,0.0630787048488854,1.474841167870909,1.093361508846283,0.2064525507390498,,0.0,1.4086271286010743,18.47059440612793,2.583827781677246,2376.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:20:00+00:00,6411.45224609375,0.0,0.0347222227603196,1.4348711513914167,0.6911917448043823,0.2064525507390498,,0.0,1.2306044578552249,18.48777465820313,2.5377216815948493,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:30:00+00:00,11275.983203125,0.0,0.036111111845821,1.655773165170103,0.4946272522211075,0.2078269772231578,,0.0,1.1400830626487732,18.519603729248047,2.6444468498229985,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:40:00+00:00,15597.7998046875,0.0,0.012500000745058,1.7395311617292464,0.3561754088848829,0.2039207153022288,,0.0,1.0321021914482116,18.516891098022462,2.641317844390869,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 08:50:00+00:00,10963.783203125,0.0,0.0115740746259689,1.6602971577085557,0.3387347459793091,0.2026909701526164,,0.0,0.9874150633811952,18.54944305419922,3.023360586166382,1970.138900756836,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:00:00+00:00,7469.85,48.59999885559082,0.011458333954215,1.876865150872618,0.3387347459793091,0.2081886611878871,1.00122,1008.205727394014,1.2363365054130555,18.547092056274415,3.0119421005249025,2402.430615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 09:10:00+00:00,10195.8166015625,84.75999755859375,0.010879630036652,1.8993471645750104,0.3506494894623756,0.2262008152902125,,1926.762435314487,2.648797607421875,18.54311332702637,3.1901644229888917,2398.6111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:20:00+00:00,17649.3,99.0999984741211,0.0149305562954395,2.088675215188414,0.3629337579011916,0.4126880906522274,,3316.7252957576884,2.893974447250366,18.5282844543457,3.413639450073242,2386.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:30:00+00:00,19785.4498046875,99.0999984741211,0.0164351859129964,2.1744512104429305,0.3998828962445259,1.7567274264991284,,5864.682987651825,2.7744730949401855,18.534613037109377,3.6577824115753175,2380.902783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:40:00+00:00,10719.6166015625,99.0999984741211,0.0222222229931503,2.0441111349500716,0.6634434998035431,1.7160734824836257,,3363.256221835113,2.784866428375244,18.54908142089844,3.467350387573242,2355.55556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 09:50:00+00:00,9409.1001953125,99.0999984741211,0.0327546303626148,1.7851891540922225,1.2685244083404543,1.1919849447906017,,2382.7044964149445,2.816555309295654,18.57349510192871,3.178634262084961,2393.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:00:00+00:00,16358.0169921875,98.5999984741211,0.0495370373129843,1.648079135362059,1.5816728115081786,1.138237839192152,,3222.1668106024,2.8246224403381346,18.59085655212402,2.839700794219971,1426.041650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:10:00+00:00,24531.708203125,53.99999923706055,0.0578703712671993,1.4493551515974104,1.849432134628296,1.809606497734785,,4057.3440188401705,2.8092687129974365,18.61490859985351,2.6086166858673097,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:20:00+00:00,10989.6166015625,0.4,0.0966435212641953,1.2838391327299177,2.2680437326431275,0.4952256880700588,,39.029193081992055,2.755103588104248,18.640407943725585,2.399379777908325,2386.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:30:00+00:00,7410.039599609375,0.0,0.1184027779847382,1.2472311520017685,2.3165941715240477,0.2074652813374996,,0.0,2.692557191848755,18.658130264282228,2.223675394058228,3722.916845703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:40:00+00:00,11784.616796875,0.0,0.1089120391756295,1.263735129777342,1.976880431175232,0.2060185186564922,,0.0,2.603325700759888,18.679109573364254,2.14328556060791,1781.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 10:50:00+00:00,12824.3333984375,0.0,0.0884259272366761,1.2946031593717635,1.4818302631378173,0.2058738432824611,,0.0,2.4944225788116454,18.69249153137207,2.133896493911743,840.6250244140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:00:00+00:00,8481.95341796875,0.0,0.059259260445833,1.31862116092816,1.1843812465667725,0.203052657097578,,0.0,2.4478810310363768,18.71563987731934,2.1399045467376707,2410.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:10:00+00:00,6809.640625,0.0,0.037384260073304,1.7174351715482772,0.9838995933532716,0.2027633063495158,,0.0,2.3835480213165283,18.723957824707032,2.172649049758911,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:20:00+00:00,7657.7166015625,0.0,0.0238425934687255,3.407577183190733,0.6483366727828979,0.202401616424322,,0.0,1.7723095655441283,18.740957641601565,2.155777740478516,2406.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:30:00+00:00,10718.9166015625,0.0,0.0122685195878147,4.10918512577191,0.4569668501615524,0.202401616424322,,0.0,1.6166258811950684,18.73914909362793,2.211276388168335,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-26 11:40:00+00:00,11264.2666015625,32.31999969482422,0.0121527789160609,4.449341108743101,0.3566981501877307,0.2038483791053294,1.218152,1036.3008808358911,2.4301883220672607,18.74981842041016,2.6566099166870116,2388.888916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 11:50:00+00:00,15159.1830078125,80.7999984741211,0.0121527789160609,4.680825140420348,0.4098220556974411,0.2470341436564922,1.2232250000000002,2642.957059271582,2.5464964389801024,18.74638214111328,3.273575019836426,2375.694384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:00:00+00:00,24406.7625,99.0999984741211,0.0163194452412426,4.931705191079527,0.5265586733818054,0.8852719895541667,1.235688,5206.9631419585,2.8552316188812257,18.752893066406248,3.892328453063965,2360.763818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:10:00+00:00,16626.495703125,99.0999984741211,0.019907408230938,4.778907206002623,0.5462346225976943,1.6819299630820752,1.195188,4059.478944859925,2.5686688899993895,18.768627166748047,3.969738245010376,2408.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:20:00+00:00,15031.1666015625,99.0999984741211,0.0245370377553626,4.2450430893339215,0.8252841830253601,1.0229310922324657,1.1060846000000002,3180.130019911508,2.811464738845826,18.79503059387207,3.698829221725464,3635.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:30:00+00:00,20238.166796875,76.24000091552735,0.0354166672565041,4.02378120655194,1.090708112716675,1.7331452779471874,1.086043,3933.780070120845,2.6426047325134276,18.812210845947263,2.90883355140686,938.541650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:40:00+00:00,11390.9,42.24000015258789,0.049884260445833,3.5475511574186385,1.5637089014053345,0.8269675962626934,1.062234,1950.458175133881,2.8531814098358153,18.83716697692871,2.6315345764160156,2371.527783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 12:50:00+00:00,11145.3666015625,88.21999816894531,0.0575231488794087,3.4376031422056257,1.8604113101959228,0.7398726873099803,1.056742,3044.0219221120033,2.751273250579834,18.840602493286134,2.349988317489624,2386.1111328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:00:00+00:00,13669.933203125,65.5400001525879,0.0590277787297962,3.1361731552518908,1.926515555381775,1.800853579491377,1.041649,3038.2257674951043,2.8136559963226317,18.847655868530275,2.2540364742279055,2378.47216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:10:00+00:00,9561.84990234375,50.999999618530275,0.0777777779847382,2.8835971855558453,2.2895933389663696,0.5130208365619182,1.029035,1652.2547022955928,2.7584625244140626,18.86917686462402,2.135474157333374,2350.694482421875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:20:00+00:00,14068.0333984375,95.12000122070312,0.0793981481343506,2.7463671707548203,2.3525455236434936,0.9582609944045544,1.022175,3480.701818689481,2.8522291660308836,18.88219757080078,2.0645445823669433,2348.611083984375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:30:00+00:00,18389.9501953125,51.07999954223633,0.0806712973862885,2.5398071789182723,2.3649892091751097,1.8744936399161816,0.7613399999999999,3947.303375318391,2.7843795299530028,18.89377098083496,2.0385809421539305,2365.972216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 13:40:00+00:00,10040.05009765625,0.0,0.1202546302229164,2.316269161645323,2.8025617361068726,0.4239727936685085,,0.0,2.7887081146240233,18.91294136047363,2.0177541732788087,2367.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 13:50:00+00:00,9558.08310546875,0.0,0.1461805570870637,2.490631105843931,2.726247811317444,0.2060185186564922,,0.0,2.610883855819702,18.926867294311524,1.9767417430877685,2365.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 14:00:00+00:00,17763.2830078125,0.0,0.1114583361893891,3.1387631439603867,2.189029169082642,0.2024739556014537,1.0892025,0.0,2.638901472091675,18.927228927612305,2.125144624710083,2379.5138671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:10:00+00:00,20504.133203125,63.69999885559082,0.0421296306885777,3.6784031414426863,1.485953938961029,0.4959490798413754,1.094423,3352.4971636200353,2.6232652187347414,18.92071800231934,2.398950529098511,2372.222265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:20:00+00:00,16545.4333984375,85.81999969482422,0.023495371127501,3.908571102563292,1.2797859907150269,0.7567997865378857,1.087738,3515.5101833686153,2.7883839130401613,18.919090270996097,2.80313720703125,2323.2638671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:30:00+00:00,18722.449609375,97.9000015258789,0.0261574082076547,4.044395163003355,1.4293244361877442,0.9211516432464124,1.082737,3948.91580394951,2.8230521202087404,18.929941177368164,2.802692413330078,2350.694482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:40:00+00:00,18966.33359375,97.9000015258789,0.0327546303160487,4.112627127114683,1.5473021268844604,1.3359375171363357,1.0859850000000002,4763.250933262376,2.753234624862671,18.94079208374024,2.6112299442291262,2329.513916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 14:50:00+00:00,13550.26640625,97.9000015258789,0.0434027785435317,4.144721128884703,1.7186263084411622,1.2473958544433117,1.087412,3196.652657986877,2.728735637664795,18.94567413330078,2.372441530227661,2288.54169921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:00:00+00:00,17338.483203125,97.9000015258789,0.0560185197740792,4.170757200662047,1.9963546514511108,0.7559317164123058,1.088632,3249.4779268466427,2.613191270828247,18.95399284362793,2.2200109481811525,2327.083349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:10:00+00:00,24080.76796875,97.9000015258789,0.0642361115664242,4.3278911613859234,2.0887670040130617,0.9499421291053296,1.096497,4093.059122813661,2.5303791522979737,18.963758850097655,2.0661160945892334,2322.222216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:20:00+00:00,19725.0685546875,82.12000122070313,0.0695601861923931,4.346225168649108,2.23476927280426,1.5392071656882762,1.0974160000000002,4421.074069497296,2.5417354106903076,18.97044982910156,1.940670108795166,2332.638818359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:30:00+00:00,18196.2,64.39999847412109,0.0809027787297963,4.187981178704649,2.623100447654724,1.230034726113081,1.0933255000000002,3447.452589405776,2.566357135772705,18.981119918823243,1.7807953834533692,2384.72216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:40:00+00:00,21155.1548828125,39.41999969482422,0.0964120376855133,3.549289133492857,3.066253638267517,1.5198205880820752,1.057559,3304.035144781557,2.5531647205352783,18.989257049560543,1.6541950225830078,4172.56943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 15:50:00+00:00,15424.9669921875,49.8,0.1223379645496605,3.4006451153196395,3.419814419746399,0.6238426022231579,1.0503,2309.311823633395,2.6353189945220947,19.001012802124023,1.4234580755233766,4320.13896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:00:00+00:00,28139.459765625,51.75999870300293,0.1261574078351258,2.974927141610533,3.5130660772323608,1.822193282097578,1.029484,4150.726251813865,2.589531421661377,19.00462989807129,1.2726536512374875,4347.56953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:10:00+00:00,24638.781640625,30.89999961853028,0.1347222242504357,2.6632671856321393,3.890976071357727,1.3090277843177318,1.013274,3865.0030373393447,2.665584993362427,19.011320114135746,1.191096019744873,4454.166796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:20:00+00:00,11766.1,34.02000007629395,0.1557870391756295,2.261693146172911,4.242963051795959,0.8878038100898266,1.0,2065.2972987100757,2.6281739711761474,19.012405014038084,1.062770938873291,4400.6943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:30:00+00:00,19204.9833984375,49.68000030517578,0.1657407391816376,2.0816111587919295,4.517375779151917,1.2299623660743235,1.0,3368.5331870751843,2.6611507892608643,19.01294784545898,0.973080575466156,2257.986083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:40:00+00:00,18719.2169921875,19.339999532699583,0.1777777779847382,1.734993174020201,4.74147322177887,1.1445312313735485,0.0,1491.648918126377,2.688907814025879,19.016926574707032,0.8968209385871887,2254.166650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 16:50:00+00:00,18324.93359375,0.0,0.2331018555909393,1.643979170266539,4.961784482002258,0.2206307910382747,,0.0,2.661518955230713,19.01222534179687,0.8498966217041015,2321.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:00:00+00:00,20873.933203125,0.0,0.225578700378537,1.9619111799634992,4.582783818244934,0.2039930544793605,,0.0,2.627660083770752,18.99974670410156,0.7894910335540771,2287.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:10:00+00:00,13733.1498046875,0.0,0.198032410815358,2.3233711265958847,3.9533374547958378,0.2028356455266475,,0.0,2.613124465942383,18.989980697631832,0.857330572605133,4008.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 17:20:00+00:00,13379.1166015625,5.779999923706056,0.0982638899236916,2.8991691135801374,3.3054383993148804,0.2032696716487407,1.0833333333333333,332.4170293026757,2.6081848621368406,18.970087814331055,1.0633800745010376,4295.48603515625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:30:00+00:00,21238.85,76.63999938964844,0.0458333343267439,3.810475161019713,2.7104424715042112,0.3077980361878872,1.113,3091.271504292323,2.6478933811187746,18.95598258972168,1.24568612575531,4247.56943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:40:00+00:00,21802.75,92.15999755859376,0.0451388888061045,4.563155081216246,2.2569620847702025,0.4162326447665691,1.1685120000000002,3531.100501312081,2.569196891784668,18.945492935180663,1.6947773456573487,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 17:50:00+00:00,30087.81875,98.1999969482422,0.0253472229698671,5.048915197793394,2.056220269203186,1.4618779234588148,1.2375524,5492.270231624006,2.6222933292388917,18.945854568481444,1.8077497720718383,93.75,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:00:00+00:00,14219.2935546875,98.1999969482422,0.0289351859129963,4.336497213784606,2.3877362012863164,1.7935474328696728,1.101503,2767.3198199663516,2.634225368499756,18.94169502258301,1.8174920797348024,2434.375048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:10:00+00:00,18128.9166015625,98.1999969482422,0.0466435194015501,4.458737184945494,2.810887122154236,0.520688646286726,1.1067630000000002,3138.8875620345016,2.633807325363159,18.935727310180663,1.4311669588088989,2419.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:20:00+00:00,22821.78359375,91.0999969482422,0.0483796302229165,4.600051119271666,2.863229489326477,1.6413483791053296,1.126305,4883.371862758484,2.5637491226196287,18.932472610473635,1.2421055555343627,2388.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:30:00+00:00,13485.783203125,34.48000030517578,0.0643518533557652,3.8703971409238873,3.15887348651886,1.4406105153262616,1.0766736,2151.2808132744785,2.576722288131714,18.935727310180663,1.1638314962387084,2403.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:40:00+00:00,16607.566796875,68.34000015258789,0.0802083339542149,3.767869188729674,3.667869973182678,0.9792389921844006,1.06628,3530.426682966995,2.5800209522247313,18.93048362731934,1.0293083429336547,2381.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 18:50:00+00:00,16088.3501953125,38.93999977111817,0.0980324093252419,3.2992691063322126,3.5924001932144165,1.421079307049513,1.0453894,2111.462820666985,2.602589464187622,18.933377075195313,0.8457032442092896,2392.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:00:00+00:00,17783.2669921875,61.68000030517578,0.1159722227603196,3.0684031986631455,4.060679411888122,0.6703559152781963,1.029959,2368.885620003609,2.471488380432129,18.9312068939209,0.5950130581855774,2395.833349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:10:00+00:00,30587.778125,53.36000022888184,0.1252314839512109,2.766757156793028,4.159576487541199,1.819516747444868,1.0149750000000002,3698.0614445531864,2.4044397830963136,18.93174934387207,0.6882780432701111,2382.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:20:00+00:00,21153.273046875,30.89999961853028,0.1313657406717537,2.379423143807798,4.675194954872131,1.0963541559875012,1.0,2461.489214384416,2.467223119735718,18.922887420654295,0.6324650526046753,2379.5138671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:30:00+00:00,13998.783203125,52.58000030517578,0.1613425899296998,2.1775831722654404,5.102081322669983,0.5678530029952527,0.0,1943.9130092468724,2.45850830078125,18.923429870605467,0.5589142680168152,2377.0833984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 19:40:00+00:00,22905.016796875,24.960000610351564,0.1694444436579941,1.9682871603406968,5.059310460090638,1.1549479000270366,,1339.2694406680223,2.494880485534668,18.919632339477538,0.5200036525726318,2416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 19:50:00+00:00,15460.2830078125,0.0,0.2229166675359009,1.943069150391966,5.116713833808899,0.2183883152902125,,0.0,2.4824920654296876,18.912940597534178,0.4864638328552246,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 20:00:00+00:00,13428.0666015625,0.0,0.2098379630595444,2.4381891273893417,4.747875618934631,0.206163191050291,,0.0,2.4633444786071776,18.89991989135742,0.4757317006587982,2369.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 20:10:00+00:00,16833.65,18.760000228881836,0.1690972212702035,2.774073126260191,4.102091956138611,0.2102864526212215,1.08870125,881.9235204424658,2.494583988189697,18.89322891235351,0.4757317006587982,2388.541650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:20:00+00:00,24618.4453125,79.0999984741211,0.1168981496244667,3.286765148583799,3.626747632026672,0.7607060424983502,1.081995,3865.963955887116,2.4691123962402344,18.883283615112305,0.7195732772350312,1433.33330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:30:00+00:00,22702.686328125,78.65999908447266,0.0819444466382263,3.3977971577085553,3.5368486642837524,1.3203124932944774,1.053731,4065.207681755096,2.4924521446228027,18.875868606567384,0.9100074768066406,272.9166748046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:40:00+00:00,17013.6998046875,40.07999954223633,0.0958333346992729,3.2045131706632675,3.809052300453186,1.3417969278991222,1.037945,2464.232864404124,2.4951923847198487,18.87243232727051,0.857672929763794,2415.277734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 20:50:00+00:00,15851.8666015625,66.36000213623046,0.0946759250015019,3.1282111668027937,4.159131503105163,0.4793113462626934,1.0297903,2753.578761058622,2.509779930114746,18.86447448730469,0.7999319791793823,2422.91669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:00:00+00:00,19354.416796875,98.0,0.103009260073304,3.488351204339415,4.073067736625672,0.8954716496169567,1.05118875,3714.017580194347,2.4932932376861574,18.856517791748047,0.6741159558296204,2420.138916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:10:00+00:00,16663.816796875,98.0,0.0896990757435559,3.3872911953367293,4.24754650592804,1.5206162862479686,1.042625,4094.53748065478,2.4496928215026856,18.846933364868164,0.7160142302513123,2387.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:20:00+00:00,11307.9333984375,98.0,0.1105324078351258,3.5095352196134626,4.375670266151428,1.336371510475874,1.0513633333333334,2830.960508039268,2.4143771171569823,18.84458236694336,0.7064895510673523,2430.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:30:00+00:00,14974.18359375,81.18000030517578,0.1168981466442345,2.8019431614317,4.848620533943176,1.680844920128584,1.0199771666666668,4016.879436446247,2.4647263526916503,18.841507720947263,0.7219269633293152,2386.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:40:00+00:00,11636.51640625,30.89999961853028,0.1353009257465599,2.6736611389555036,5.288629746437072,1.5468750528991222,1.00509625,1956.5690428862313,2.464373064041138,18.841688537597655,0.6314297795295716,939.93056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 21:50:00+00:00,9683.783203125,36.75999984741211,0.1659722227603196,2.203287174645811,5.702471852302551,0.4614438705146312,0.0,1003.128883278014,2.5313981056213377,18.83825225830078,0.5504173517227173,500.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 22:00:00+00:00,16153.8333984375,0.0,0.2217592585831879,2.2304531120695175,5.750497555732727,0.2405237309634685,,0.0,2.515431022644043,18.83644371032715,0.4876969337463379,2409.722216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:10:00+00:00,16232.4666015625,0.0,0.22048610933125,2.2810671352781355,5.396589875221252,0.2068142347037792,,0.0,2.4651676177978517,18.822157287597655,0.4457136273384093,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:20:00+00:00,17241.6,0.0,0.2184027809649705,2.89275913471356,4.933723187446594,0.205367475003004,0.0,0.0,2.4569878578186035,18.815646743774415,0.4454255938529968,2394.444482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-26 22:30:00+00:00,16687.03359375,0.0,0.1693287063390015,3.2163971924223005,4.419820523262024,0.2035590164363384,,0.0,2.4867060661315916,18.801902008056636,0.6173817098140717,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:40:00+00:00,16352.550390625,0.0,0.1082175940275191,3.785337212029845,3.700383734703064,0.2035590164363384,,0.0,2.4396548748016356,18.79340171813965,0.8155188083648681,1414.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 22:50:00+00:00,14303.5498046875,0.0,0.0358796302229164,4.251671173516661,3.2802659273147583,0.2035590164363384,,0.0,2.4507576465606684,18.78436088562012,1.0361953258514405,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:00:00+00:00,6797.2333984375,0.0,0.0328703712671994,4.463757231179625,2.840351605415344,0.2036313526332377,,0.0,2.3148921966552733,18.782913970947263,1.2193375825881958,2441.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:10:00+00:00,9382.85009765625,0.0,0.0324074085801839,4.6872012161649765,2.452275013923645,0.2036313526332377,,0.0,2.1915409564971924,18.770616149902345,1.3939503669738769,2421.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:20:00+00:00,10598.58359375,0.0,0.032175926864147,5.2976791405119,2.0133692741394045,0.2035590164363384,,0.0,2.2679711818695067,18.759764862060543,1.3915369987487791,2405.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:30:00+00:00,6263.00009765625,0.0,0.0319444451481103,5.7329351448453965,1.5803261280059813,0.2036313526332377,,0.0,2.286686658859253,18.749638366699223,1.6555609703063965,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:40:00+00:00,6849.48330078125,0.0,0.0303240749519317,6.1613151573576035,1.1883416771888733,0.2034866802394389,,0.0,2.2636417388916015,18.740415191650392,1.923856210708618,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-26 23:50:00+00:00,6461.01669921875,0.0,0.0122685195878147,6.759997084084898,0.6886791527271271,0.2034866802394389,,0.0,2.3121985912323,18.730107879638673,2.1449903488159174,1890.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:00:00+00:00,5553.4486328125,0.0,0.0121527789160609,7.230363085214049,0.4529965549707412,0.2036313526332377,,0.0,2.3182319164276124,18.717990493774415,2.398058843612671,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:10:00+00:00,4235.575,0.0,0.0121527789160609,7.596389009896666,0.4767916321754455,0.2035590164363384,,0.0,2.365546178817749,18.71274604797363,2.8829798698425293,479.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:20:00+00:00,5304.39296875,18.25999984741211,0.0121527789160609,7.684045221749693,0.4758987337350845,0.2041377238929271,,712.0242851081892,2.4175487995147704,18.702256774902345,3.6469871520996096,2402.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:30:00+00:00,8652.2833984375,79.19999694824219,0.0136574083939194,7.917597200814635,0.4970868736505508,0.4232494167983532,,3251.7952824441677,2.406175470352173,18.691949081420898,3.895364332199097,2417.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:40:00+00:00,9454.0998046875,96.67999877929688,0.0168981488794088,7.850503160897643,0.469744449853897,1.2497106246650218,,4521.088766486115,2.389427375793457,18.696831512451173,4.264771938323975,2430.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 00:50:00+00:00,8301.85009765625,99.0999984741211,0.0185185193549841,7.296797087136656,0.5903147101402283,1.9918258361518384,,4760.377785159575,2.398352289199829,18.695204162597655,3.9539516448974608,2419.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 01:00:00+00:00,5170.69658203125,99.0999984741211,0.0241898156004025,6.89542722934857,0.969174587726593,1.4808304719626904,,2800.4592793137936,2.3711429119110106,18.696831512451173,3.227381467819214,479.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 01:10:00+00:00,7657.84990234375,99.0999984741211,0.0379629634320734,6.418637087289244,1.4244021415710448,1.2146991305053234,1.4845,3790.862219665538,2.4028100967407227,18.697555541992188,2.706579256057739,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:20:00+00:00,7615.4833984375,99.0999984741211,0.0491898156702517,6.05765114063397,1.6357840061187745,1.6228298358619213,1.417376,2773.7773599086927,2.4417222023010257,18.697555541992188,2.2892770767211914,1463.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:30:00+00:00,9429.68330078125,99.0999984741211,0.0631944451481102,5.544429209176451,2.0497988939285277,1.0848524503409862,1.310264,2470.9359362027976,2.431267595291138,18.69719352722168,2.0063554525375364,2403.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:40:00+00:00,20832.46640625,79.5400001525879,0.0747685197740792,5.24919920200482,2.3020627737045287,2.134910290688276,1.250784,5098.753291352895,2.389334964752197,18.69610748291016,1.7128539085388184,1427.777783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 01:50:00+00:00,12625.6333984375,30.89999961853028,0.0795138906687497,4.650747206155211,2.769476294517517,1.6775896959006786,1.1309840000000002,2511.2376340552673,2.400309371948242,18.69665069580078,1.5234618425369262,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:00:00+00:00,10307.7333984375,30.35999984741211,0.1055555570870636,4.362575151864439,3.1842904806137087,0.6174045138061046,1.1047000000000002,1380.7553994715067,2.476577138900757,18.69719352722168,1.3453848123550416,2164.2361328125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:10:00+00:00,16072.583203125,0.0,0.1626157421618698,4.17436313861981,3.270071196556091,0.2393663249909877,,0.0,2.41458101272583,18.695022964477538,1.1812272310256955,2419.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 02:20:00+00:00,13688.5498046875,0.0,0.1717592615634202,4.675523092690855,2.9715046167373655,0.2068865709006785,,0.0,2.4391077041625975,18.687789535522462,1.0955708503723145,2411.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 02:30:00+00:00,14414.5833984375,18.000000381469725,0.1637731481343506,5.048593141976744,2.3801689386367797,0.2151331029832362,1.48717,917.0446878888636,2.465921068191528,18.68236389160156,1.2230612993240355,2426.388916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:40:00+00:00,15248.733203125,79.0999984741211,0.1246527794748543,5.467693235818297,2.0439717054367064,0.5341435067355633,1.447616,2943.0897419257426,2.5068357944488526,18.677299880981444,1.5396678924560547,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 02:50:00+00:00,18744.55,96.83999938964844,0.1116898167878388,5.582063200417906,1.9684495210647583,1.1658709339797495,1.351058,3941.0631741562174,2.4698379039764404,18.677299880981444,1.719427227973938,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:00:00+00:00,13852.18359375,99.0999984741211,0.1021990735083817,5.137477209512144,2.155044198036194,1.8492476873099803,1.195164,3279.0486454763172,2.303247261047363,18.67133140563965,1.8036672353744507,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:10:00+00:00,11748.5666015625,99.0999984741211,0.1092592585831879,4.917263224069029,2.571915555000305,1.2176649264991284,1.147808,2534.530610785441,2.318041038513184,18.670608139038087,1.5835155963897705,785.7638916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:20:00+00:00,17034.0333984375,95.4999984741211,0.1168981496244667,4.659459211770445,2.7757836103439333,1.394097214192152,1.100762,3683.7592372054687,2.369471788406372,18.670969772338868,1.4673205137252807,2376.04169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:30:00+00:00,14768.36640625,44.95999984741211,0.1284722227603196,4.503815081063658,3.0999485731124876,1.4307725720107556,1.092323,2347.316717814261,2.359432601928711,18.670246505737307,1.369403600692749,940.277783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:40:00+00:00,14951.4498046875,72.61999969482422,0.1634259272366761,4.630725195351988,3.415919804573059,0.4826388888061046,1.104634,2143.5762120042864,2.4729968547821044,18.66536483764649,1.3597509622573851,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 03:50:00+00:00,21984.966796875,99.0999984741211,0.1655092585831879,4.48083515400067,3.5418297052383423,1.4364149622619151,1.092586,3484.789083336753,2.429133081436157,18.663917922973635,1.5528517007827758,1663.1944091796877,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
