,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-27 04:00:00+00:00,16737.533203125,96.22000122070312,0.1756944436579941,3.9965811752714218,3.784097552299499,1.4143518380820752,1.068178,2685.263250222901,2.457875204086304,18.66879997253418,1.635197114944458,2414.930517578125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:10:00+00:00,25016.14375,82.2000015258789,0.1880787063390015,3.697321178857237,4.094375586509704,1.54875575825572,1.053055,3641.8413384484984,2.4649187088012696,18.670969772338868,1.6247460842132568,2410.7638671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:20:00+00:00,23886.455078125,32.91999969482422,0.1981481511145829,3.2290691399015485,4.507069039344787,1.4224537186324595,1.0305069999999998,2481.824165643453,2.5119031429290772,18.671693801879883,1.4074700593948364,492.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:30:00+00:00,15719.33359375,47.76000061035156,0.2270833332091569,2.9454432033933697,4.824515748023987,0.6940104179084301,1.015272,2114.7795528592296,2.5242871284484862,18.67133140563965,1.155675745010376,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:40:00+00:00,19766.76640625,59.25999984741211,0.2359953720122574,2.6493631386198104,5.012508416175843,1.339916079491377,1.0053299999999998,2797.0461659577095,2.5654444217681887,18.670969772338868,1.030971360206604,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 04:50:00+00:00,17805.5666015625,26.679999387264253,0.2491898167878388,2.306631185952574,5.383552479743957,1.1038772992789745,,1607.5593964941522,2.5676405906677244,18.670969772338868,0.9560413122177124,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:00:00+00:00,12976.0,0.0,0.3143518526107072,2.0946371101774277,5.664214634895325,0.2678674809634685,,0.0,2.5485570430755615,18.670969772338868,0.8739569425582886,1832.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:10:00+00:00,12472.966796875,0.0,0.3471064824610947,2.1728132271207867,5.510270142555237,0.2068865709006785,,0.0,2.5523502349853517,18.670608139038087,0.7659898996353149,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:20:00+00:00,11501.05,0.0,0.3744213003665207,2.415803196374327,5.105200409889221,0.2068142347037792,,0.0,2.6328742504119873,18.670969772338868,0.8313294768333435,488.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:30:00+00:00,13008.5501953125,0.0,0.3972222227603196,2.6681011700071395,4.737067246437073,0.2068142347037792,,0.0,2.698145723342896,18.66934242248535,1.1823663473129271,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 05:40:00+00:00,10773.9498046875,5.0,0.4263888854533433,2.740963127557188,4.3483336687088014,0.2068142347037792,1.0828866666666668,261.30167041556194,2.7326785564422607,18.67133140563965,1.6106241464614868,580.2083312988282,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 05:50:00+00:00,5694.76884765625,75.81999893188477,0.4165509361773728,2.87945313686505,4.014623045921326,0.2394386582076549,1.060556,1191.8185093620111,2.743025302886963,18.670246505737307,1.7145947217941284,2426.73603515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:00:00+00:00,3937.627587890625,91.5800003051758,0.4206018526107072,2.976087095681578,3.846631979942322,0.2150607667863368,1.03026625,711.5602198335347,2.8001965522766112,18.669523239135746,1.8369706869125368,2400.69443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:10:00+00:00,7145.76767578125,97.0,0.3929398078471421,3.3389271759428083,3.4100931882858276,0.2386429421603679,1.0343266666666666,1483.5633758166814,2.8640411376953128,18.675129699707032,1.7712759256362915,473.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:20:00+00:00,14302.53359375,97.0,0.3488425988703965,3.4242231869138777,3.345840859413147,0.6722366981208324,1.039295,3094.6080881209505,2.8567630767822267,18.67910842895508,2.1310840129852293,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:30:00+00:00,17365.999609375,74.14000015258789,0.3150462944060563,3.08337512249127,3.385413956642151,1.6711516313254833,1.02363375,3589.883104877254,2.8381583213806154,18.678746795654295,2.1721824645996093,45.1388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:40:00+00:00,12081.4833984375,38.47999954223633,0.3134259242564439,2.759415152017027,3.684790015220642,0.8753616861999035,1.0105125,2318.008007054012,2.8308669090270997,18.68580017089844,1.918392777442932,2404.861083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 06:50:00+00:00,10454.95,73.7599998474121,0.3156250018626451,2.480509188119322,4.02292959690094,0.6766493193805218,1.0,2408.93766652821,2.880722332000732,18.68760871887207,1.6450368642807007,1923.263916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:00:00+00:00,13798.5833984375,88.08000183105469,0.3119213003665207,2.2656490826047957,4.12181966304779,0.9220196895301342,1.0,2485.3509227764794,2.748670244216919,18.689055252075196,1.4356125831604003,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:10:00+00:00,17545.299609375,67.09999980926514,0.3048611182719468,1.96015312904492,4.279081606864929,1.3289930753409862,0.0,2469.0248546991143,2.6748488426208494,18.69737319946289,1.254724311828613,246.875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 07:20:00+00:00,14504.1333984375,0.0,0.3423611123114823,1.7206691765226425,4.721192097663879,0.3843316040933132,,0.0,2.762066888809204,18.708224487304687,1.1154831886291503,2424.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:30:00+00:00,11007.033203125,0.0,0.3740740735083817,1.7412671350874007,4.693263554573059,0.2073206059634685,,0.0,2.7253682613372803,18.708767318725585,0.9716730356216432,2433.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:40:00+00:00,7370.58173828125,0.0,0.368750001862645,2.111281158868223,4.146153855323791,0.2058015070855617,,0.0,2.734803056716919,18.713107681274415,0.9235344529151917,1445.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 07:50:00+00:00,6074.9,0.0,0.335532410815358,2.527033188287169,3.7163670301437377,0.2036313645541667,1.0756725,0.0,2.7841103076934814,18.72233047485351,1.2687514305114749,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:00:00+00:00,5484.94990234375,64.77999877929688,0.2599537033587693,2.751493170205504,3.335219073295593,0.2185329847037792,1.058104,1124.3420742776698,2.791816234588623,18.738968658447263,1.5929388999938965,1442.70830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:10:00+00:00,6006.08330078125,87.85999755859375,0.1701388869434594,2.775735142175108,3.13526656627655,0.2189670138061046,1.0297775,1081.465998645088,2.816061782836914,18.753074645996097,1.827507066726684,2420.83330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:20:00+00:00,14690.55,96.6999969482422,0.1098379645496605,3.1067871593870224,3.0317031145095825,0.4225260250270367,1.030275,2965.9304241549967,2.8415728569030763,18.76808471679687,1.6837461471557618,2362.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:30:00+00:00,17115.1498046875,81.95999908447266,0.081134259328246,3.2573891186155377,2.9096810102462767,1.606264489144087,1.0317925,4247.087550769313,2.8140045642852782,18.77965888977051,1.7046130895614624,1436.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:40:00+00:00,10879.4,35.35999984741211,0.0819444458931683,2.6600731396116317,3.392196774482727,1.0716146044433117,1.01189,2613.986100726596,2.8612450122833253,18.79503059387207,1.736850666999817,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 08:50:00+00:00,5666.11640625,71.61999969482422,0.1084490749984978,2.55056114429608,3.76804358959198,0.4134837977588176,,1614.0479636398682,2.836163377761841,18.813657379150392,1.4469050168991089,484.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:00:00+00:00,8920.01669921875,97.9000015258789,0.1133101854473351,2.293737127725035,3.8477137804031374,0.3925781242549419,1.0,1757.978550069687,2.825029802322388,18.83138008117676,1.2772727727890012,2409.375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:10:00+00:00,14973.3666015625,97.9000015258789,0.114583334699273,2.211037161294371,3.7804157972335815,0.7630931906402111,1.0,2735.1156358150856,2.8293431282043455,18.848560333251957,1.1316564798355102,2445.83330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:20:00+00:00,16076.7330078125,53.26000022888184,0.1115740749984978,1.876895167771727,3.975810599327088,1.44545723721385,0.0,2073.461925853362,2.807796096801758,18.866463470458985,1.0386094808578492,2428.124951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 09:30:00+00:00,13434.3333984375,0.0,0.1626157421618699,1.7066891693510116,4.29715621471405,0.2588975690305233,,0.0,2.6517524242401125,18.888888549804687,0.8996548295021057,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:40:00+00:00,10196.95,0.0,0.1497685197740791,1.9396991514600816,4.1743063688278195,0.204427083581686,,0.0,2.5523563861846923,18.90769691467285,0.8007448673248291,2385.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 09:50:00+00:00,6519.53857421875,0.0,0.11446759365499,2.513959124032408,3.576640582084656,0.202401616424322,1.069735,0.0,2.4957465171813964,18.91800537109375,0.8409529328346252,1932.986083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:00:00+00:00,9939.3166015625,64.75999908447265,0.0420138901099561,2.852837183419615,3.21218855381012,0.2343026600778102,1.060748,1554.8629898043994,2.6188827991485595,18.93030242919922,1.088040518760681,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:10:00+00:00,11830.9833984375,88.26000061035157,0.0311342602595685,3.158283140603453,2.985896039009094,0.3441116921603679,1.0494848,2117.7639188299136,2.7979782581329347,18.927409362792968,1.2322232007980347,716.31943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:20:00+00:00,21811.133203125,93.72000274658204,0.0223379637114703,2.9327631973661483,2.993366026878357,1.2730758599936962,1.01641,4233.594285736518,2.8002344608306884,18.93446159362793,1.284820032119751,2423.2638671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:30:00+00:00,16419.96640625,40.44000015258789,0.0408564825076608,2.858521130029112,3.1353418111801146,1.226128476113081,1.0112583333333334,2790.7450985869496,2.752579927444458,18.956525802612305,1.0834262371063232,2391.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:40:00+00:00,13160.5166015625,62.039998626708986,0.0462962970137595,2.682309200707823,3.401062273979187,0.8518518678843975,1.0105845,3051.520199270368,2.8026429176330567,18.969545745849608,0.9400620460510252,2414.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 10:50:00+00:00,14861.366796875,57.699999237060545,0.0616898152977226,2.2751031898893417,3.7799814462661745,1.348813646286726,1.0,3241.4007386395597,2.7668017864227297,18.981119918823246,0.8947820544242859,2860.7638671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 11:00:00+00:00,13365.3001953125,44.57999954223633,0.0678240749984978,2.036801149789244,4.055802702903747,0.9041522078216075,0.0,2040.5033569356733,2.676606321334839,18.996672058105467,0.7329970717430114,3619.44462890625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 11:10:00+00:00,19180.150390625,3.3799999237060545,0.1097222235053776,1.7364511751569809,4.381962609291077,0.4162326358258724,,182.87538758124657,2.533790636062622,19.01385269165039,0.6483969926834107,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:20:00+00:00,16599.95,0.0,0.1346064824610947,1.8492791675962508,4.372288918495178,0.2041377298533916,,0.0,2.3859660148620607,19.0283203125,0.5845723271369934,878.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:30:00+00:00,7175.75,0.0,0.1297453720122575,1.921867134515196,3.943522334098816,0.202401616424322,,0.0,2.291227102279663,19.05092582702637,0.5753638744354248,2421.180615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 11:40:00+00:00,10653.5,0.0,0.0891203705221413,1.9944951557554305,3.7561145544052126,0.2025462947785853,0.0,0.0,2.4030216693878175,19.072446823120114,0.6277259230613709,2414.93056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 11:50:00+00:00,15137.733203125,0.0,0.0427083343267439,2.518327190820128,3.402649188041687,0.2024739556014537,1.0668725,0.0,2.3695671558380127,19.095413970947263,0.633682131767273,2412.5,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:00:00+00:00,7820.933203125,64.43999938964843,0.0320601858198641,2.9400671505369247,2.929981827735901,0.2650462947785854,1.06156125,1728.949364793502,2.445752716064453,19.11946640014649,0.7207257747650146,2437.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:10:00+00:00,10125.56650390625,88.12000122070313,0.0287037043832241,3.2511171364225446,2.613428568840027,0.3713107608258724,1.0478269999999998,2200.894646148562,2.64794340133667,19.141168212890623,0.7207257747650146,2431.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:20:00+00:00,18934.0662109375,93.3000030517578,0.0222222229931503,2.865073111001402,2.6151184320449827,1.2549913577735423,1.017323875,3707.975771856043,2.6627893447875977,19.15997467041015,1.0259858608245849,2393.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:30:00+00:00,20179.766796875,43.57999954223633,0.0287037044763563,2.672957136575133,2.913386845588684,1.636140053719282,1.00499375,3631.7645871712025,2.628267431259155,19.18330421447754,0.9463533282279968,2852.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:40:00+00:00,11268.5333984375,44.2,0.0482638899236916,2.2205351375974716,3.394728493690491,0.5970052175223828,1.0,2214.6394390250107,2.694224405288696,19.211154174804687,0.8105159163475036,4563.19443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 12:50:00+00:00,15051.0333984375,77.58000030517579,0.0511574078351258,2.125263168755919,3.5808751821517952,0.9526909999549388,,2954.3231698633945,2.691965103149414,19.22688827514649,0.6893403768539429,2100.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:00:00+00:00,16859.750390625,52.21999955177307,0.0576388906687496,1.8309511684812605,3.6941384077072144,1.2702546529471874,0.0,1972.7568177348496,2.687288522720337,19.250036239624023,0.613112211227417,2377.083447265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:10:00+00:00,17652.9333984375,0.0,0.1016203720122574,1.6642651819624006,4.107609629631042,0.3247974388301372,,0.0,2.597118377685547,19.268120956420898,0.5616216659545898,2337.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:20:00+00:00,11283.85,0.0,0.1112268526107071,1.9098451876081528,3.844616341590881,0.2018229179084301,,0.0,2.575587272644043,19.27879028320313,0.5286000370979309,2372.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 13:30:00+00:00,16212.3833984375,0.0,0.0890046317130326,2.388475134316832,3.2305103540420532,0.2013888917863368,1.058745,0.0,2.5296100616455077,19.287109756469725,0.5368983268737793,2379.166650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:40:00+00:00,19872.78359375,64.13999938964844,0.0361111122183501,2.6644431614317,2.9690699338912965,0.5386284731328488,1.050542,2900.6404349128507,2.54460768699646,19.286205291748047,0.7262015223503113,2404.86103515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 13:50:00+00:00,19527.6,74.98000030517578,0.0260416673729195,2.934251167718321,2.7930539846420293,1.3459201507270335,1.03657,3924.9512061697255,2.6917452812194824,19.285843658447263,0.8877038955688477,2418.055615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:00:00+00:00,16041.9,39.819999313354494,0.0375000008381901,2.81789717907086,3.02637255191803,1.2933304481208323,1.0143179999999998,2910.4426832883537,2.686295747756958,19.289822006225585,0.9479998588562012,2415.277783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:10:00+00:00,11624.05,70.61999816894532,0.0629629630595444,3.0039611839689315,3.240170168876648,0.4856047503650188,1.02532,2850.437575869603,2.66679368019104,19.295970916748047,0.851311469078064,2406.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:20:00+00:00,17823.8666015625,91.73999938964845,0.0631944458931683,3.015753223840147,3.2863727807998657,1.3192274384200573,1.024222,3700.3605004017654,2.590221881866455,19.296875381469725,0.8219611406326294,2408.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:30:00+00:00,19913.3,45.2,0.0768518533557652,2.5346692108549176,3.646513628959656,1.4207176022231578,1.011635,2781.117978893898,2.6180567264556887,19.305554580688472,0.7772644877433776,3684.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:40:00+00:00,18489.416796875,39.54000015258789,0.0949074093252419,2.310805180016905,4.027494549751282,0.8125723652541638,1.0,2404.010524610024,2.645530366897583,19.31043815612793,0.6548274755477905,1435.41669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 14:50:00+00:00,21407.96640625,44.47999992370605,0.107291669026017,2.0130831503309308,4.2412399530410765,1.060474532097578,0.0,2748.476792596274,2.6342092990875243,19.315320587158205,0.5807310342788696,2387.152783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:00:00+00:00,18235.06640625,0.0,0.1475694436579941,1.787713148538023,4.413695645332337,0.4816261671483516,,0.0,2.393135690689087,19.32436332702637,0.5234383821487427,2381.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:10:00+00:00,15659.8169921875,0.0,0.1559027779847382,1.8907971643842756,4.352282166481018,0.2029079817235469,,0.0,2.1220438480377197,19.323820877075196,0.4595903277397156,2395.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:20:00+00:00,9963.766796875,0.0,0.1391203720122574,2.4488351845182477,3.8982337713241577,0.2020399264991283,,0.0,2.180207061767578,19.321831512451173,0.4726642310619354,2403.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 15:30:00+00:00,10910.7333984375,32.13999938964844,0.0974537033587692,2.766719152871519,3.415744757652283,0.2084056757390498,1.065797,832.3006757882746,2.2365224838256834,19.31803359985351,0.6093657970428467,2399.999951171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:40:00+00:00,19724.7501953125,79.0999984741211,0.044097222574055,3.1344811939634383,2.998218369483948,0.6095920197665692,1.05757125,3621.242925576461,2.363109254837036,19.307725143432616,0.7791297316551209,2395.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 15:50:00+00:00,15278.866796875,57.34000015258789,0.0355324080213903,3.255105116311461,2.9207306623458864,1.6293402843177318,1.040202,3428.764491035066,2.520046329498291,19.31333122253418,0.8602274537086487,2354.861083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:00:00+00:00,8285.28330078125,46.3799991607666,0.0535879630595444,2.8177271389402447,3.374557614326477,0.5490451388061046,1.0133666666666667,1391.8195592434065,2.48313946723938,19.323459243774415,0.8205438137054444,2401.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:10:00+00:00,12970.1001953125,96.35999908447266,0.0638888899236916,2.7615091347135605,3.616805672645569,0.5130208484828472,1.013445,2364.196360009174,2.537282419204712,19.328523254394533,0.6838405728340149,2386.45830078125,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:20:00+00:00,22250.43359375,75.23999862670898,0.0601851869374512,2.481083157006651,3.5459590673446657,1.8823061399161816,1.0046483333333334,4096.742641903407,2.4835875034332275,19.335937881469725,0.5885291218757629,2384.02783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:30:00+00:00,13778.466796875,31.179999542236327,0.0659722227603195,2.141783192101866,3.939070534706116,1.2449363522231578,,2218.932709768914,2.556278657913208,19.341904830932616,0.5277200698852539,2379.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 16:40:00+00:00,11027.383203125,43.93999977111817,0.0832175936549901,1.8915391468442977,4.253042435646057,0.7194733791053295,0.0,1879.9862458254283,2.581743621826172,19.34461784362793,0.4801831305027008,2378.125048828125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 16:50:00+00:00,15424.1833984375,0.0,0.1203703705221413,1.7306271576322616,4.437917160987854,0.324435769766569,,0.0,2.470155572891235,19.348415756225585,0.436545819044113,2362.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:00:00+00:00,16911.216796875,0.0,0.1409722227603196,1.8540111565031112,4.283748984336853,0.2020399264991283,,0.0,2.2686891555786133,19.337022399902345,0.4209882497787475,916.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:10:00+00:00,22148.7,0.0,0.1300925944000481,2.351969149056822,3.833279538154602,0.2021122626960276,,0.0,2.272363567352295,19.332139205932613,0.4295598328113555,489.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:20:00+00:00,14727.4,0.0,0.1115740749984978,2.4614592098630963,3.460292315483094,0.1998697899281978,,0.0,2.2768838882446287,19.33738441467285,0.597148996591568,2410.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 17:30:00+00:00,11391.833203125,19.400000381469727,0.0515046305954455,2.5884651684202256,3.207291579246521,0.2035590253770351,1.06485625,705.2034773473616,2.3116435527801515,19.321831512451173,0.7765652775764466,2426.388916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 17:40:00+00:00,17280.4666015625,79.0999984741211,0.026620371127501,3.2431651138700546,2.805006670951843,0.7348090283572674,1.070756,3430.4522313462085,2.448949432373047,19.315863418579102,0.7598045706748963,2417.361181640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 17:50:00+00:00,13993.2166015625,75.9,0.028125000791624,3.1818711780942976,2.805938696861267,1.2455874137580394,1.0492392499999998,3186.037310915778,2.588546800613403,19.305374908447263,1.0136121511459353,2447.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:00:00+00:00,11802.566796875,87.43999938964843,0.04884259365499,3.4734091305173935,3.080869460105896,0.604673033207655,1.048755,2449.0739615355988,2.572592353820801,19.30808792114258,1.1015432119369506,2440.27783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:10:00+00:00,20000.6837890625,96.91999816894533,0.0543981496244667,2.9157272362150253,3.3306395769119264,1.1741897873580456,1.0409795,3538.842564051404,2.592403316497802,19.307726287841795,1.0967427968978882,2390.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:20:00+00:00,24319.55625,48.060000610351565,0.0660879630595444,2.7935671352781357,3.641159510612488,2.0582320861518384,1.0129875,3893.9393221580617,2.568414258956909,19.305736541748047,1.0018589496612549,2390.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:30:00+00:00,10881.533203125,38.78000030517578,0.0818287041038273,2.25328912967816,3.9942670583724977,0.738208919018507,1.0,2116.827675606024,2.6066405296325685,19.31514091491699,0.8479485869407654,2363.888916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:40:00+00:00,10877.6,59.52000122070312,0.0975694481283424,2.1476851486600936,4.259370970726013,0.8815827421844006,1.0,2183.463562307276,2.566009187698364,19.307906723022462,0.7670554161071778,2369.791650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 18:50:00+00:00,14565.1833984375,44.18000030517578,0.1043981496244667,1.8414911531843243,4.377012753486634,0.987485509365797,0.0,2011.397702672129,2.603427267074585,19.310077285766603,0.6581745743751526,2340.97216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:00:00+00:00,16379.6501953125,0.0,0.1547453690320252,1.7306971811689436,4.675591969490052,0.3128616802394389,,0.0,2.2600197792053223,19.30627899169922,0.615406608581543,2336.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:10:00+00:00,11302.616796875,0.0,0.1556712973862885,2.0432271980680525,4.450844693183899,0.2024739556014537,,0.0,2.0858633756637572,19.294161987304683,0.5625366806983948,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:20:00+00:00,20554.03359375,0.0,0.1546296272426842,2.4893291496671734,3.9645304441452023,0.2024739556014537,,0.0,2.3611601829528808,19.291087341308593,0.6031118392944336,1269.4444580078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 19:30:00+00:00,14037.850390625,0.0,0.0960648167878388,2.52852311367169,3.7093300104141234,0.2025462947785853,1.0709300000000002,0.0,2.424923276901245,19.2802375793457,0.7921407580375671,2442.708349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:40:00+00:00,10852.5833984375,66.59999961853028,0.0526620384305714,3.018345215264708,3.2277624368667603,0.2746672503650188,1.068847,1989.7005936882204,2.397452688217163,19.26667366027832,0.8317182540893555,2459.027783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 19:50:00+00:00,14959.4166015625,87.8,0.0297453711973502,3.3813091301359237,2.9075979471206663,0.4556568376719951,1.0600525,2966.82175769776,2.45589599609375,19.255823135375977,0.9758370041847227,2423.958349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:00:00+00:00,18095.0,96.9000015258789,0.0276620378019286,3.6824571632780136,2.795927405357361,1.0576533488929272,1.0569033333333333,3514.740272206801,2.45188512802124,19.24696159362793,1.0997109413146973,2437.499951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:10:00+00:00,17169.900390625,96.9000015258789,0.0356481488794087,3.647659161034971,2.8638411283493044,1.3314525060355664,1.05779625,3333.6347074492905,2.415044164657593,19.25112113952637,1.1031773090362549,2380.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:20:00+00:00,17359.2998046875,89.1,0.0491898152977226,3.116209175530821,3.2627885580062865,1.50383388325572,1.0294133333333333,3696.734293568508,2.468048572540283,19.247504425048827,1.0963124990463258,2349.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:30:00+00:00,14658.4166015625,37.57999877929687,0.0641203720122574,2.8700691723264753,3.680187058448792,1.6017795018851757,1.0186525,2605.1769847526075,2.415192461013794,19.253110122680663,0.9288679480552672,1443.402783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:40:00+00:00,10847.9166015625,48.65999984741211,0.0861111123114823,2.4514931702055036,4.201228547096252,0.7287326507270336,1.0000433333333334,2283.1403923961616,2.47868971824646,19.253109741210935,0.8038738131523132,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 20:50:00+00:00,10012.966796875,61.86000061035156,0.100115743651986,2.29862113231793,4.308443379402161,0.833044009655714,,2027.3186711884575,2.487610006332398,19.25636520385742,0.7168722867965698,1943.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:00:00+00:00,12320.6001953125,72.92000045776368,0.114467592909932,1.994277193490416,4.483755612373352,0.7517361097037792,0.0,2041.368944270751,2.5038883686065674,19.254195404052737,0.6172816753387451,2412.152734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 21:10:00+00:00,19434.65,3.3799999237060545,0.1517361123114823,1.8785031818784776,4.7891367197036745,0.537471055239439,,247.02407516863195,2.4850266456604,19.25112075805664,0.560398268699646,2420.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:20:00+00:00,11650.516796875,0.0,0.1891203690320252,2.12091710800305,4.7661785364151,0.2031973354518413,,0.0,2.5559949398040773,19.23177185058594,0.5158237934112548,2422.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:30:00+00:00,10720.1333984375,0.0,0.1886574078351258,2.5768512272275985,4.120730471611023,0.2023292772471904,,0.0,2.6316972255706785,19.227612304687504,0.5697078943252564,2426.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 21:40:00+00:00,16403.8333984375,18.85999984741211,0.1552083361893891,2.973431160394102,3.632311463356018,0.2155671291053294,1.08464625,1042.0757991702465,2.6518065452575685,19.21368675231934,0.9474423050880432,2397.916650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 21:50:00+00:00,16939.1833984375,72.15999908447266,0.1026620361953972,3.294007208291441,3.257487988471985,1.3457031778991222,1.070972,3795.460270507717,2.604180192947388,19.20645294189453,1.0862650632858275,2380.208349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:00:00+00:00,11223.3333984375,67.83999938964844,0.0974537041038273,3.654987146798521,3.340282130241394,0.5712528936564922,1.0614599999999998,2236.2540761310593,2.654847002029419,19.201750564575196,1.413336491584778,2357.291650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:10:00+00:00,17703.3833984375,98.1999969482422,0.1018518526107071,3.885371210519224,3.342017674446106,0.5964988581836224,1.0668925,3332.90544681058,2.657003974914551,19.193069839477538,1.3702475547790527,2347.56943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:20:00+00:00,20188.76640625,87.27999725341797,0.0931712966412304,4.204235079232603,3.329858183860779,1.5622106723487377,1.0815860000000002,4342.11549261207,2.6496652126312257,19.18656005859375,1.4786123991012574,2335.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:30:00+00:00,15096.9333984375,39.560000610351565,0.1123842585831879,3.755459167901426,3.534043526649475,1.1900318019092082,1.0629575,2166.887271691193,2.6230475902557373,19.194697189331052,1.5053964376449585,1370.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:40:00+00:00,17600.149609375,67.9,0.135416669026017,3.486361124459654,4.005259919166565,0.8285590223968029,1.046447,3293.576734343631,2.643538284301758,19.193431091308593,1.4857419967651369,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 22:50:00+00:00,14632.7166015625,42.27999992370606,0.1483796287328003,3.1832991623319686,4.2148377180099486,1.625072329491377,1.034246,2494.8576699990376,2.63240761756897,19.196686553955075,1.148644256591797,1945.138916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:00:00+00:00,12923.9333984375,59.34000015258789,0.17673610933125,2.7993471645750105,4.710600781440735,0.59092882797122,1.012353,2431.525922934863,2.5435770034790037,19.193069458007812,1.0812528371810912,2431.944384765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:10:00+00:00,14394.2333984375,55.64000015258789,0.1800925958901642,2.6051431679166854,4.77686197757721,1.5617766074836257,1.00713125,2700.9021344853986,2.501372385025024,19.194878005981444,0.8706496357917786,2439.93056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:20:00+00:00,12562.8666015625,46.83999938964844,0.2078703690320252,2.220127203408629,5.134593224525451,0.6318721048533916,,2224.7274907209385,2.5556272983551027,19.193431091308593,0.8331959009170532,2392.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 23:30:00+00:00,15701.55,48.820000076293944,0.2069444466382264,2.0735371612943707,5.267629647254944,1.5481771163642406,0.0,2835.3927897913404,2.5552327632904053,19.193611907958985,0.6941586375236511,2374.652783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-27 23:40:00+00:00,10861.883203125,0.0,0.2571759182959794,1.7313511633314191,5.5792221307754515,0.4291811309754848,,0.0,2.5667816162109376,19.193611907958985,0.6662227392196656,1902.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-27 23:50:00+00:00,7267.2337890625,0.0,0.2995370347052811,1.9024411701597272,5.511133790016174,0.2038483791053294,,0.0,2.6363829612731933,19.17806015014649,0.5887375235557556,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:00:00+00:00,6529.08330078125,0.0,0.3103009242564439,2.1161591553129258,5.107603001594543,0.2024739556014537,,0.0,2.6356033802032472,19.18059196472168,0.5913632154464722,950.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:10:00+00:00,6307.73408203125,0.0,0.3160879630595444,2.17439713710919,4.732311272621155,0.2024739556014537,,0.0,2.6019898414611817,19.170463943481444,0.8383130192756653,2373.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:20:00+00:00,9112.166796875,0.0,0.290277775004506,2.4982471966184674,4.350069785118103,0.2023292772471904,,0.0,2.62465181350708,19.16214599609375,0.8259485125541687,2367.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:30:00+00:00,7210.3353515625,0.0,0.206250001862645,2.949329187814146,3.983241152763367,0.2024739556014537,,0.0,2.6374955654144285,19.151656723022462,0.9432141661643982,2393.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 00:40:00+00:00,5779.4525390625,0.0,0.0682870384305714,3.2955492042936383,3.588664984703064,0.2025462947785853,0.0,0.0,2.6109005928039553,19.142613983154295,1.2286779880523682,2405.902783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 00:50:00+00:00,7462.9943359375,0.0,0.0383101861923931,3.808061172906309,3.180882287025452,0.2025462947785853,,0.0,2.6244091987609863,19.134113693237303,1.4288910388946534,1912.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:00:00+00:00,6348.000390625,0.0,0.0359953712671993,4.241873123589903,2.7296394109725948,0.2024739556014537,,0.0,2.59924521446228,19.12579612731934,1.679341983795166,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:10:00+00:00,5016.63759765625,0.0,0.0329861119389533,4.59955320591107,2.3381675481796265,0.2025462947785853,,0.0,2.6072065830230713,19.12615776062012,1.8898799896240237,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:20:00+00:00,4183.61904296875,0.0,0.0320601860061287,4.753463175240904,2.043285775184631,0.2018952511250972,,0.0,2.6160921096801757,19.11783828735351,2.1030147075653076,1443.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:30:00+00:00,7862.7908203125,0.0,0.0318287042900919,4.852551176492125,1.6982013940811158,0.2025462947785853,,0.0,2.610012578964233,19.113497924804687,2.053446865081787,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:40:00+00:00,15705.583203125,0.0,0.033217593282461,5.421603014413267,1.2854203462600708,0.2025462947785853,,0.0,2.601605987548828,19.099572753906248,2.088086557388306,2372.9166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 01:50:00+00:00,10912.3330078125,0.0,0.0212962970137595,5.869761183205992,0.8971442341804504,0.2024739556014537,,0.0,2.6134759426116942,19.096137619018553,2.152359437942505,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 02:00:00+00:00,9011.783203125,49.999999618530275,0.0131944451481103,6.395761206094176,0.5083803981542587,0.2340133093297481,,1624.528242823097,2.643431377410889,19.08763771057129,2.493933010101318,965.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 02:10:00+00:00,15414.2,84.28000030517578,0.0207175933290272,6.180169107858092,0.3682076707482338,0.7184606485068799,1.47612,3781.568515888886,2.6143340110778808,19.08546714782715,2.7818471431732177,2435.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:20:00+00:00,15583.5666015625,96.3000030517578,0.0207175933290272,6.0182511352933945,0.4726524263620376,1.5595342092216016,1.397484,4063.9140738246074,2.579724073410034,19.087456512451173,2.808981609344482,2421.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:30:00+00:00,13724.8498046875,96.3000030517578,0.0289351858897133,5.401181127969176,0.8553871393203736,1.2312645129859447,1.2756120000000002,3699.030657888736,2.6127258777618407,19.090892791748047,2.4657680988311768,2413.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:40:00+00:00,13429.4,96.3000030517578,0.0414351861923931,5.12230711216107,1.2416099667549134,1.3286313228309157,1.215736,3541.657123198511,2.6087372303009033,19.09107360839844,2.0672188997268677,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 02:50:00+00:00,12396.8666015625,96.3000030517578,0.0555555570870636,4.5696811699308455,1.5168087482452393,1.387008111923933,1.1195383333333335,3358.800812243174,2.602992296218872,19.09252052307129,1.7704789161682128,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:00:00+00:00,10232.2333984375,96.3000030517578,0.0678240742534397,4.1895371460355815,2.040322732925415,1.6427951745688916,1.0864116666666668,3065.633348583332,2.491731548309326,19.09432907104492,1.5417521953582765,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:10:00+00:00,7121.5,96.3000030517578,0.0827546302229164,3.647665121499449,2.5198571920394897,1.0722656421363357,1.068,2026.64971705555,2.4541634559631347,19.099392318725585,1.3254441261291503,1931.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:20:00+00:00,9936.45009765625,96.3000030517578,0.1006944451481103,3.376333095971495,2.808480906486511,1.018012147396803,1.044918,2451.9708415166197,2.503595304489136,19.099031448364254,1.151859641075134,2403.47216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:30:00+00:00,16287.283203125,93.72000274658204,0.1112268526107071,3.0236971878446637,3.002740120887756,1.3716724328696728,0.822818,3376.638198200739,2.536824798583985,19.099031448364254,1.028600001335144,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 03:40:00+00:00,16266.6169921875,19.179999542236327,0.1314814824610947,2.6762991451658307,3.44251663684845,1.263237851113081,,996.0901904234892,2.500712490081787,19.099031448364254,0.917547047138214,577.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 03:50:00+00:00,15496.26640625,0.0,0.1825231481343506,2.508671095315367,3.765395665168762,0.2130353026092052,,0.0,2.3526161193847654,19.099031448364254,0.834687352180481,2415.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 04:00:00+00:00,20137.35,0.0,0.1967592615634202,2.677887155953795,3.52279679775238,0.2037760399281978,1.07942,0.0,2.3127594947814942,19.087094879150392,0.7445945382118225,2400.347216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:10:00+00:00,20540.78359375,49.71999893188477,0.1657407406717537,3.2502171539701523,2.9459965467453,0.3191550992429256,1.083201,2183.813345491346,2.355163049697876,19.08130760192871,0.7371237874031067,2411.1111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:20:00+00:00,22608.67578125,79.73999938964843,0.1447916675359009,3.5487691425718366,2.628396010398865,0.8708767347037792,1.068331,3456.6881524902215,2.599464464187622,19.07280921936035,0.9334258437156676,484.375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:30:00+00:00,20531.3677734375,78.68000183105468,0.139351851120591,3.722009184304625,2.893695521354675,1.3386863879859447,1.055139,3305.2023124514208,2.654477262496948,19.076063919067384,1.3128313302993777,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:40:00+00:00,16575.9,66.19999694824219,0.1499999973922966,3.3016191982664167,3.1424203157424926,1.0988860063254833,1.0341758,2613.1132200214,2.690851354598999,19.08094596862793,1.3715108633041382,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 04:50:00+00:00,17892.666796875,66.19999694824219,0.161574076488614,3.298879148904234,3.536950421333313,1.0361689619719985,1.031751,2676.910553459159,2.703170680999756,19.08022270202637,1.3193403244018556,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:00:00+00:00,14505.550390625,66.19999694824219,0.1796296287328003,2.9162671589292586,3.827099967002869,1.0046296410262583,1.013108,2176.251336689348,2.6968822956085203,19.082574081420898,1.2138023376464844,1461.458349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:10:00+00:00,16970.7333984375,76.17999877929688,0.1953703690320252,2.879461195413023,3.974425292015076,0.8913484029471874,1.011027,2557.0429197255344,2.6900490283966065,19.08763809204101,1.16008722782135,2462.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:20:00+00:00,18393.78359375,82.76000061035157,0.2138888884335755,2.8157711529172955,4.2000404596328735,0.956814282387495,1.008321,3352.641458198891,2.690926027297974,19.081127166748047,1.1119568586349486,2404.513818359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:30:00+00:00,14271.9998046875,55.5,0.2136574078351258,2.9021451973356305,4.3291607141494755,1.609664361923933,1.0140972,2664.201986149138,2.677833318710327,19.09107360839844,1.1979280710220337,491.31943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 05:40:00+00:00,10706.9501953125,58.42000122070313,0.2629629660397767,2.381729128304869,4.741816449165344,0.4104456059634686,,1840.1963457020015,2.720792818069458,19.095594024658205,1.5124448776245116,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 05:50:00+00:00,12132.35,87.93999938964843,0.2516203720122575,2.355457117501646,4.982912373542786,1.3540943197906017,0.0,3411.2784163770048,2.740738677978515,19.099934768676757,1.3579342365264893,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 06:00:00+00:00,11989.083203125,17.279999923706054,0.2771990764886139,1.8661511921323837,5.249188637733459,0.9782262675464152,,713.6463968157353,2.685542869567871,19.10951957702637,1.229528546333313,1604.5138427734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:10:00+00:00,10899.3,0.0,0.3296296317130326,1.8487131618894637,5.377767586708069,0.2086226843297481,,0.0,2.717405319213867,19.11639137268066,1.0955877780914307,2399.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
