,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-28 06:20:00+00:00,7338.35,0.0,0.3565972167998551,2.0272712015546857,5.077371525764465,0.2025462977588176,,0.0,2.7310088634490968,19.11964645385742,0.998800492286682,1413.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:30:00+00:00,10695.2333984375,0.0,0.370717592909932,2.302181150857359,4.656960415840149,0.2018229179084301,0.0,0.0,2.7732400417327883,19.121997833251953,1.1857728481292724,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 06:40:00+00:00,8485.90439453125,0.0,0.3784722227603196,2.387517120782286,4.383345913887024,0.2013888917863368,,0.0,2.78338680267334,19.132125473022462,1.5560706853866575,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 06:50:00+00:00,5689.51572265625,0.0,0.3650463003665208,2.4947450661100445,4.022184205055237,0.2013888917863368,,0.0,2.811579465866089,19.141891098022462,1.6903831958770752,1403.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 07:00:00+00:00,8151.4330078125,0.0,0.3236111063510178,2.531589176598936,3.7132657289505007,0.2018229179084301,1.06902,0.0,2.673175573348999,19.151294708251953,1.6848253965377809,2433.68056640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:10:00+00:00,10453.566796875,65.15999908447266,0.2335648138076066,2.8326391243375837,3.420583462715149,0.4010416768491268,1.061145,2383.526328850517,2.60970778465271,19.16160316467285,1.6657944440841674,2386.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:20:00+00:00,9005.84990234375,79.0999984741211,0.2013888914138077,2.947193195763975,3.284300112724304,1.07769098803401,1.04103925,2995.0479806281533,2.6379052639007567,19.175347518920898,1.7683575391769408,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:30:00+00:00,7026.7833984375,87.58000030517579,0.1878472197800873,2.540273191872984,3.4569803953170775,0.6413483910262585,1.003046,2009.0077487312628,2.672488260269165,19.189453125,2.0165596485137938,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:40:00+00:00,10033.05,96.3000030517578,0.1893518526107071,2.4808251404203476,3.669438862800598,0.8473668985068799,1.001005,2671.9373541862665,2.7293081283569336,19.206633377075196,1.6928805828094482,2403.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 07:50:00+00:00,11021.7498046875,83.5000015258789,0.1759259272366761,2.0752872013486923,3.865887188911438,1.5649595193564891,,3314.565971834444,2.688248109817505,19.218750762939457,1.588153886795044,2399.305517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:00:00+00:00,7241.87666015625,15.679999828338625,0.1883101869374512,1.8541051411069929,4.289314484596252,1.0422453723847869,,820.5608633690512,2.697050094604492,19.239547348022462,1.3367692232131958,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:10:00+00:00,5135.8724609375,0.0,0.2263888884335755,1.608159186784178,4.618983101844788,0.2082609944045543,0.0,0.0,2.59283504486084,19.25781211853027,1.223069167137146,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 08:20:00+00:00,8388.53046875,0.0,0.2212963003665208,1.716117145959288,4.245476174354553,0.2009548626840114,,0.0,2.50799446105957,19.27336540222168,1.0579210758209228,479.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:30:00+00:00,14451.0998046875,0.0,0.2071759302169083,1.6882751726545393,3.947530198097229,0.2009548626840114,,0.0,2.3681705474853514,19.294704818725585,1.04512300491333,2370.1388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:40:00+00:00,14878.6666015625,0.0,0.1665509287267922,1.779977133218199,3.7755895376205446,0.1995804391801357,,0.0,2.4595301151275635,19.311343383789065,1.0582016944885253,1927.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 08:50:00+00:00,11290.1333984375,0.0,0.0650462966412304,2.268621113244444,3.2823482751846313,0.1978443227708338,1.05986,0.0,2.358011245727539,19.326714706420898,1.0403975248336792,1899.305517578125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:00:00+00:00,13908.472005208334,34.63333257039388,0.0364583341094353,2.6484818481840193,2.900786598523458,0.2951388768851756,1.05593,1390.9509400806994,2.3492753505706787,19.34558296203613,1.1912673314412434,2374.2186767578123,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:10:00+00:00,17660.116796875,79.71999816894531,0.0262731489026917,3.0872731232084334,2.663310313224793,0.8439670257270336,1.0457725,3439.5224057827713,2.643395805358886,19.35926628112793,1.4969486713409423,465.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:20:00+00:00,11579.7333984375,96.41999816894533,0.040509260073304,3.273499157372862,2.7192373991012575,0.6454716496169567,1.0333675,2760.9663670504224,2.7543535232543945,19.384403610229494,1.59345862865448,1460.4166076660156,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:30:00+00:00,12557.0498046875,99.0999984741211,0.043634260073304,2.7883491539396346,2.960026812553406,1.3060619048774242,1.00942375,3415.552231655724,2.6958041191101074,19.40520095825195,1.5256354808807373,2402.777734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:40:00+00:00,10364.066796875,99.0999984741211,0.0584490749984978,2.6437391304410993,3.21617739200592,1.5677083902060986,1.0052166666666666,3225.571567046007,2.73015718460083,19.427806854248047,1.309886598587036,2390.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 09:50:00+00:00,7289.28330078125,99.0999984741211,0.0783564839512108,2.129813148919493,3.8767973661422728,0.8922887735068799,0.5,1890.3451217704037,2.713557434082031,19.45402946472168,1.1052040338516236,2375.69443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:00:00+00:00,12363.5498046875,39.85999946594238,0.0986111123114823,2.025869157258421,4.20857675075531,0.4782262735068798,,882.1499973047057,2.731728744506836,19.47627372741699,0.952968406677246,2347.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 10:10:00+00:00,20599.883203125,0.0,0.1369212958961724,1.8645151638425888,4.01787235736847,0.2053674779832362,,0.0,2.4087323188781737,19.4970703125,0.8483235955238342,465.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 10:20:00+00:00,16481.3833984375,0.0,0.1295138899236916,2.3989211820997296,3.625783038139343,0.1978443227708338,1.071135,0.0,2.422698640823364,19.51804809570313,0.7854324221611023,1529.1666625976563,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:30:00+00:00,11736.5166015625,48.95999946594238,0.1089120384305714,2.613847162667662,2.9915838479995727,0.2652633123099803,1.0532325,1527.385471446859,2.5094412326812745,19.541015625,0.8713635802268982,2390.277783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:40:00+00:00,20950.38359375,79.73999938964843,0.041550926864147,2.8547031425870957,2.933630442619324,0.6886574022471905,1.03001625,3828.4215499343977,2.6663928031921387,19.556207275390623,1.0630302786827088,2424.652783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 10:50:00+00:00,16425.78359375,74.9,0.0660879645496605,3.1169311069883405,2.862949538230896,1.32168695256114,1.0321025,4030.361917314601,2.674127388000488,19.58043975830078,1.0421271324157717,2374.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:00:00+00:00,12597.53359375,84.38000183105468,0.0686342608183621,3.21897516483441,3.2539559602737427,0.5754484884440899,1.0252076666666667,2604.2633875832485,2.522687005996704,19.610097885131836,1.1324957609176636,2373.61103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:10:00+00:00,15506.866796875,97.3000030517578,0.0858796309679745,2.8101331734098496,3.4600913763046264,1.43721064850688,1.0253801666666666,3164.0369376315325,2.528352069854736,19.63415069580078,1.0918782711029054,2378.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:20:00+00:00,12439.183203125,97.3000030517578,0.0896990757435559,2.547965195123106,3.840974545478821,0.9055989794433116,1.00003,2485.241159761409,2.562176465988159,19.660734558105467,1.0254045486450196,2363.888916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:30:00+00:00,17806.35,86.42000122070311,0.1056712973862885,2.2586231493391096,3.97088086605072,1.573640053719282,0.5,3686.271210748608,2.5802355289459227,19.68334083557129,0.820570170879364,2376.041650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 11:40:00+00:00,10936.3498046875,7.259999847412109,0.1335648167878388,1.8737951540388167,4.497601342201233,0.8177806757390499,,352.1529107864352,2.5104942321777344,19.70902099609375,0.7460181236267089,2363.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 11:50:00+00:00,13381.45,0.0,0.1708333302289246,1.929951145593077,4.507213044166565,0.2016059033572673,,0.0,2.3222270011901855,19.732530212402345,0.6335002899169921,2357.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 12:00:00+00:00,11739.033203125,0.0,0.1591435212641953,2.363819172326475,4.152807354927063,0.1975549779832363,,0.0,2.50823655128479,19.747539901733397,0.5826957583427429,2364.930517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 12:10:00+00:00,17717.0,16.979999923706053,0.1164351869374512,2.816987183038145,3.4574579000473022,0.2089120380580424,1.06858,1032.575071060429,2.603031778335571,19.769783782958985,0.5765297412872314,2407.9861328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:20:00+00:00,21978.933203125,77.71999816894531,0.0571759272366761,3.2426951431669293,3.100103974342346,1.1056857459247111,1.06544125,4079.1716047602063,2.5528040409088133,19.78479423522949,0.8802423238754272,2368.750048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:30:00+00:00,21112.433203125,65.22000122070312,0.0488425940275191,3.214439155999571,3.1255889654159548,1.225839155167341,1.042905,3935.9980522892265,2.5392082691192632,19.806857299804687,1.168645119667053,2340.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:40:00+00:00,17206.016796875,59.98000106811523,0.0609953720122574,3.297569134179503,3.317025971412659,1.3051215343177318,1.031295,3816.4969832501024,2.495165348052979,19.82946319580078,1.1090007305145266,2365.625048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 12:50:00+00:00,13524.216796875,43.7,0.0761574085801838,2.737259151879698,3.6086882829666136,0.9341000966727734,1.02792125,2705.4877920000536,2.5398241519927978,19.84935607910156,1.0247477769851685,2407.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:00:00+00:00,12477.05,60.45999984741211,0.0962962988764046,2.622761156503111,3.9901496171951294,0.7607783608138561,1.0004666666666668,2267.1787080482914,2.53466272354126,19.87033348083496,0.8985994100570679,2379.861083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:10:00+00:00,17415.0333984375,69.0999984741211,0.1060185197740792,2.267167189065367,4.189979815483094,1.0555555753409862,1.0,2594.096690378307,2.574204444885254,19.89492835998535,0.7596949696540832,2357.638916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:20:00+00:00,22483.95234375,35.33999938964844,0.1210648167878388,2.033927109185606,4.443431878089905,1.1341146044433117,0.0,1651.6684093658018,2.594101667404175,19.908492279052737,0.6770293116569519,2348.2638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 13:30:00+00:00,13441.0646484375,0.0,0.1769675958901642,1.847499158326536,4.645931363105774,0.2276475749909877,,0.0,2.6086358070373534,19.92567253112793,0.5948307752609253,2333.680517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 13:40:00+00:00,12139.1,0.0,0.1700231481343506,2.205255176965147,4.349235033988952,0.1977719865739345,,0.0,2.574648714065552,19.93760871887207,0.5435513973236084,2353.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 13:50:00+00:00,14464.71640625,0.0,0.1386574078351258,2.498425152245909,3.884306311607361,0.1978443257510661,,0.0,2.5815829753875734,19.95080947875977,0.607568895816803,2370.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 14:00:00+00:00,11623.3333984375,4.6,0.0650462973862885,3.142979195062071,3.44015576839447,0.194082748144865,0.8196725,265.85644962502005,2.597705936431885,19.95080947875977,0.8030867099761962,2387.152734375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:10:00+00:00,17997.716796875,75.45999908447266,0.0276620377320794,3.4582111381925644,2.8718216657638553,0.7343749783933162,1.08066625,3690.7094674503414,2.520904874801636,19.95352249145508,1.003355073928833,2319.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:20:00+00:00,14835.7166015625,80.55999908447265,0.0293981488794086,3.779867174569518,2.75506112575531,0.9561632208526134,1.06851125,3164.9406117850954,2.5197776794433593,19.962565231323243,1.2114393949508666,2305.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:30:00+00:00,18857.0171875,82.33999938964844,0.0356481490656732,3.368007137719542,2.8105648279190065,1.4314959697425365,1.03794,3633.0205628133526,2.5364640235900877,19.98191566467285,1.2101775646209716,2346.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:40:00+00:00,20125.43359375,43.98000106811523,0.0490740746259688,3.0457432293333113,3.3258532762527464,1.2646122746169568,1.02256,3049.635992935056,2.458511734008789,19.99656448364258,1.0660408854484558,1900.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 14:50:00+00:00,14450.46640625,41.08000030517578,0.0706018526107071,2.669549133721739,3.6851562738418577,0.8961950354278088,1.00779375,2331.338273032196,2.520872163772583,20.015914154052737,0.8629884481430053,482.291650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 15:00:00+00:00,16429.6001953125,62.74000015258789,0.0841435197740792,2.44185114139691,3.840215849876403,0.8555410914123058,,2926.2055898057215,2.412563610076904,20.028211212158205,0.7401708960533142,2394.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:10:00+00:00,16215.166796875,45.33999938964844,0.0927083339542149,2.1227451824583112,3.975065588951111,1.3653067283332343,0.0,2378.1761889512713,2.319546937942505,20.04087066650391,0.6466262102127075,2386.458349609375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 15:20:00+00:00,17992.6833984375,8.079999732971192,0.1304398167878388,1.8826031469739977,4.411372208595276,0.3498987309634686,,381.94264182064165,2.383264589309692,20.052264022827146,0.5818766474723815,2410.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:30:00+00:00,17167.649609375,0.0,0.1489583361893891,1.8682611488737169,4.451948761940002,0.1982783578336238,,0.0,2.2239493846893312,20.05533828735351,0.5150646090507507,2394.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:40:00+00:00,9576.7498046875,0.0,0.1356481496244667,2.2678931259550152,3.9969567537307737,0.1963975720107555,,0.0,2.1465317249298095,20.046296310424804,0.4961809515953064,2355.90283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-28 15:50:00+00:00,10057.233203125,16.579999923706055,0.1045138899236916,2.8332831882871687,3.3339276552200316,0.1969039283692836,1.07187625,602.0025104812,2.0948767185211183,20.052082061767575,0.5823920607566834,2359.027783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:00:00+00:00,12006.85,79.0999984741211,0.0559027791023253,3.1914471172727645,2.9617010354995728,0.2521701447665691,1.064012,2051.981487304338,2.3513230323791503,20.044306564331055,0.8113377213478088,2331.944482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:10:00+00:00,17429.35,94.4000030517578,0.0391203709878026,3.9221712135709823,2.644870018959045,0.4705584429204464,1.0744440000000002,3528.68633419276,2.483812665939331,20.032190322875977,1.0184943914413451,2363.19443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:20:00+00:00,20106.5330078125,67.72000045776367,0.030324074719101,3.915531160775572,2.4935224771499636,1.865668361634016,1.0686382,4549.243998812358,2.4354857444763183,20.034360122680663,1.1206536531448363,2392.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:30:00+00:00,11071.1001953125,45.34000091552734,0.0543981486931442,3.9802871727384623,2.9212002515792848,0.6607349686324596,1.0682725,2490.426574782307,2.533606004714966,20.03020133972168,1.21371750831604,2348.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:40:00+00:00,10382.7001953125,83.54000244140624,0.0615740757435559,3.84289512867108,3.1098894357681273,0.9144965462386608,1.066614,2550.7344593564603,2.524022626876831,20.047743225097655,1.1077991485595704,2318.055517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 16:50:00+00:00,15782.133203125,90.12000122070312,0.0709490749984978,3.426291134301573,3.332000994682312,1.0724826745688916,1.03999125,3439.090390520243,2.497788047790527,20.044849395751953,1.1216376423835754,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:00:00+00:00,17945.65,48.7,0.0849537041038273,3.1643432163633407,3.6260420083999634,1.657045739144087,1.0284542,2273.704948905269,2.531184959411621,20.05787010192871,0.9123345017433168,486.80556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:10:00+00:00,16831.750390625,50.9,0.1099537048488854,2.6939930939115584,4.059731602668762,0.6161747686564922,1.00333,2088.4719209313853,2.5536423206329344,20.059859085083012,0.8140809655189514,2419.791650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:20:00+00:00,23913.71328125,59.96000213623047,0.1164351854473351,2.528705170098692,4.228896307945251,1.4299045257270335,1.001885,3202.5599117024863,2.5321746826171876,20.062571334838868,0.6753886222839356,2394.44443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:30:00+00:00,23766.6685546875,27.080000591278075,0.1283564839512108,2.084851171914488,4.511317276954651,1.210286455601454,0.0,2667.973775369971,2.4844653606414795,20.061305999755863,0.6174690127372742,2405.902783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 17:40:00+00:00,10601.63359375,0.0,0.1849537033587693,1.9269811653532087,4.871754574775696,0.3152488403022289,,0.0,2.50137791633606,20.06492309570313,0.5425681471824646,2419.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 17:50:00+00:00,10942.383203125,0.0,0.2035879660397767,2.1541591429151596,4.681307148933412,0.1978443227708338,,0.0,2.56619815826416,20.041232681274415,0.5055472671985626,2379.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 18:00:00+00:00,16594.7330078125,0.0,0.1918981481343506,2.5840191387571396,4.021158194541931,0.1971209429204463,,0.0,2.55010986328125,20.03273277282715,0.5689730167388916,2420.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 18:10:00+00:00,17301.133203125,35.220001220703125,0.1471064824610947,3.0799711727537216,3.6523128747940072,0.2442129604518413,1.083106,1372.9852077506823,2.592999219894409,20.019350814819337,0.8501489043235779,2381.249951171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:20:00+00:00,19960.5998046875,78.92000274658203,0.1015046317130325,3.4694431805051864,3.298476958274841,0.6586371473968029,1.073744,3128.257774167133,2.6115878105163572,20.012116622924804,1.0741112232208252,2342.0138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:30:00+00:00,27339.53515625,73.10000076293946,0.072800926491618,3.7442311310209337,3.214511513710022,1.564742475003004,1.060065,4911.622700403896,2.552358198165894,20.00018157958984,1.2996669054031371,2359.375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:40:00+00:00,11989.5501953125,40.779999542236325,0.1045138891786335,3.644717123452574,3.391389012336731,0.8269675903022289,1.0511279999999998,2307.807071345861,2.5348653316497805,19.98987274169922,1.3151776552200318,2290.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 18:50:00+00:00,10390.9666015625,91.18000030517578,0.1010416675359009,3.960331108514219,3.7357337713241576,0.5679253451526165,1.0702299999999998,2905.714833320288,2.5933024406433107,19.98191566467285,1.3122034311294557,2376.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:00:00+00:00,13261.7498046875,99.0999984741211,0.1112268541008232,3.861245109979063,3.670553517341614,1.0449942283332347,1.0645952,3010.499148602019,2.455817461013794,19.990776824951173,1.3141624689102174,2322.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:10:00+00:00,16381.3,94.63999938964844,0.1140046302229164,3.3485771202482284,4.031392979621887,1.264829271286726,1.0353033333333332,3000.8708561875615,2.4498838424682616,19.98643608093262,1.3037225008010864,938.541650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:20:00+00:00,20566.233203125,76.37999877929687,0.1311342585831879,3.1147852444089947,4.378705334663392,1.504701989144087,1.024499,3210.6333208113506,2.439998006820679,19.99385108947754,1.075159764289856,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:30:00+00:00,25817.8875,35.87999954223633,0.1413194466382264,2.570279171410948,4.705125451087952,1.2050781421363357,1.0018325,3065.7238155593523,2.501160478591919,19.994574356079102,0.948710346221924,2312.499951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:40:00+00:00,11586.8166015625,37.25999908447265,0.1695601869374512,2.3585011505521836,5.102288269996643,0.7208478026092052,0.5,1883.2035129426029,2.4765966892242433,19.99674453735351,0.8091842293739319,2434.375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 19:50:00+00:00,14443.8166015625,3.5599998474121093,0.2057870376855134,2.0785291218198836,5.370790982246399,0.3135127298533916,,176.5378099719407,2.4907774448394777,19.994573974609377,0.7128765702247619,2404.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:00:00+00:00,13562.683203125,0.0,0.2355324078351258,2.236073162499815,5.333772873878479,0.1981336794793605,,0.0,2.488801097869873,19.97703247070313,0.6384011626243591,2416.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:10:00+00:00,12358.15,0.0,0.2259259302169083,2.69494910473004,4.854187607765198,0.1981336794793605,,0.0,2.4808146953582764,19.96563873291016,0.6195046305656433,2364.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 20:20:00+00:00,21485.96640625,35.119998931884766,0.1773148138076065,3.204477169457823,4.314545416831971,0.2520977936685084,1.10028,1813.4075930498136,2.515238380432129,19.942671966552737,0.7391279816627503,2345.833349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:30:00+00:00,24244.49921875,78.47999877929688,0.1362268526107071,3.839241173211485,3.730477738380432,1.176287620514631,1.1024410000000002,4709.662885886891,2.471799850463867,19.928928756713866,1.0589943528175356,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:40:00+00:00,11452.45,61.82000045776367,0.1168981481343506,3.944673159066588,3.680173897743225,0.906683998554945,1.07093625,2582.825052555845,2.570603084564209,19.920066833496097,1.3718332052230835,979.166650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 20:50:00+00:00,12110.7833984375,94.079997253418,0.134490743651986,4.022599222604185,3.9514640092849738,0.6251446895301342,1.0718983333333334,3307.2063753523275,2.5891632556915285,19.917534637451176,1.3460495710372924,2404.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:00:00+00:00,13931.0166015625,96.1999969482422,0.1241898152977227,4.100317099038511,4.0496458292007445,1.4340277962386607,1.0752225000000002,3698.356420468862,2.597886276245118,19.916088104248047,1.3934364318847656,2392.36103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:10:00+00:00,11569.7833984375,96.1999969482422,0.1479166660457848,3.46573915714398,4.318123078346252,0.9314959459006786,1.050555,2345.6722475897864,2.6505005836486815,19.920970916748047,1.380942749977112,2385.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:20:00+00:00,16107.2166015625,95.53999786376954,0.1579861123114823,3.3454611324705184,4.731746697425843,1.1220341615378857,1.037173,3352.2440346829944,2.5908912658691405,19.918257904052737,1.2888938665390015,2398.2638671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:30:00+00:00,19796.13359375,61.99999923706055,0.1664351869374512,2.8589031719602644,4.897147107124328,1.6193576268851757,1.013529,3395.915754850884,2.664110565185547,19.92223663330078,1.0395455837249756,2407.6388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:40:00+00:00,17729.2333984375,33.03999977111816,0.1878472227603196,2.518915178719908,5.483714509010315,0.926070635765791,0.5,2410.2323481226285,2.693619966506958,19.921875,0.952878963947296,1436.458349609375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 21:50:00+00:00,12586.15,1.8200000762939457,0.2332175899296998,2.2608871483244,5.786811184883118,0.3166232638061046,,89.05873218447886,2.6642770767211914,19.921694183349608,0.8102281332015991,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:00:00+00:00,17098.26640625,0.0,0.2672453720122575,2.3209111713804305,5.643904995918274,0.1990740738809108,,0.0,2.6941011428833006,19.91572647094727,0.7491909742355347,957.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:10:00+00:00,15268.0666015625,0.0,0.2741898167878388,2.401497127953917,5.349935841560364,0.1987847201526164,,0.0,2.712764930725098,19.912110137939457,0.7188846588134765,2434.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:20:00+00:00,12846.45,0.0,0.2841435212641953,2.722643139306456,4.973919701576233,0.1986400447785853,,0.0,2.741546392440796,19.897641754150392,0.8179734230041504,2417.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:30:00+00:00,19523.55,0.0,0.2599537063390015,3.026203157845885,4.40712206363678,0.1989293955266475,0.0,0.0,2.7198462963104246,19.889865493774415,0.9377708435058594,2369.444482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-28 22:40:00+00:00,13902.31640625,0.0,0.1983796287328003,3.502349140588194,4.1394061803817745,0.1981336794793605,,0.0,2.731258249282837,19.87395133972168,1.291831970214844,2406.250048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 22:50:00+00:00,11471.2,0.0,0.0656250007450579,3.905153181497007,3.703998351097107,0.1958912067115306,,0.0,2.6909284591674805,19.865632247924804,1.519282078742981,1879.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:00:00+00:00,16429.550390625,0.0,0.0383101860061286,4.411375143472105,3.17994077205658,0.1966869227588176,,0.0,2.570454454421997,19.85279159545899,1.9337945222854611,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:10:00+00:00,9446.83330078125,0.0,0.0361111119389532,4.643489267770201,2.699171042442322,0.1949508152902126,,0.0,2.527877664566041,19.85279159545899,2.1441132068634032,961.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:20:00+00:00,6967.02509765625,0.0,0.0351851856335996,4.7703211807645856,2.2743278980255126,0.1955295197665691,,0.0,2.5300276279449463,19.851526260375977,2.3542490959167477,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:30:00+00:00,8815.46689453125,0.0,0.0347222229465841,5.06835317844525,1.9519500017166136,0.1957465313374995,,0.0,2.572925090789795,19.83742065429687,2.296068620681763,2406.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:40:00+00:00,5872.61669921875,0.0,0.0350694449618457,5.587141230050475,1.5390610933303832,0.1949508152902126,,0.0,2.5592250347137453,19.82729263305664,2.3846227645874025,2398.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-28 23:50:00+00:00,5755.16669921875,0.0,0.0292824081610887,6.162889196816832,1.0531597971916198,0.1948784790933131,,0.0,2.6007988452911377,19.816984176635746,2.5895567893981934,2380.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:00:00+00:00,7438.9892578125,0.0,0.0145833339542149,6.733553221169859,0.727162492275238,0.1950954906642436,,0.0,2.5660560131073,19.809751510620117,2.8312761306762697,2371.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:10:00+00:00,7555.7634765625,0.0,0.0144675932824611,7.247357180062681,0.4866534665226936,0.1949508152902126,,0.0,2.562064552307129,19.79564476013184,3.12893180847168,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:20:00+00:00,5282.03740234375,66.27999877929688,0.0144675932824611,7.7447450661100445,0.455246677994728,0.2057291649281978,,2407.1380295307704,2.6117915153503417,19.792208480834965,3.663605260848999,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:30:00+00:00,7531.57236328125,89.7999984741211,0.0195601859595626,7.701195051614195,0.5050500363111496,0.4115306608378887,,3724.788538279433,2.6000021934509276,19.792389297485354,4.625429630279541,1166.6666381835937,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:40:00+00:00,10891.3333984375,99.0999984741211,0.0214120378484949,7.459829046670348,0.5051823675632476,1.9091435126960277,,5990.868843032977,2.602931261062622,19.79184684753418,4.629773902893066,2414.583349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 00:50:00+00:00,6978.06669921875,99.0999984741211,0.028125000791624,6.754827024880797,0.9165158748626708,1.9404658488929272,1.48666,3960.6272749551777,2.5771836280822753,19.800527954101565,4.15137882232666,2406.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:00:00+00:00,7443.3333984375,99.0999984741211,0.0490740749984978,6.308199121896178,1.4276005506515503,1.0340711884200573,1.449032,3569.152782795859,2.603660249710083,19.802336502075196,3.4064136505126954,2378.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:10:00+00:00,9331.6,99.0999984741211,0.0670138899236916,5.807549192849547,1.7068298578262329,1.3140913896262645,1.346556,3260.122948830606,2.568837690353394,19.8101131439209,2.863457536697388,467.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:20:00+00:00,12173.166796875,99.0999984741211,0.0862268526107071,5.370663073007018,2.0517956495285032,1.2700375966727733,1.24812,4169.861018825364,2.6131348609924316,19.80957069396973,2.492360067367554,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:30:00+00:00,15276.883203125,55.64000015258789,0.096759260073304,4.811247160378843,2.4846391439437867,2.408275430649519,1.139741,4236.104827280908,2.576004219055176,19.813006210327153,2.1598857879638667,1905.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:40:00+00:00,12052.416796875,48.52000007629395,0.1296296302229164,4.29739313358441,3.062795758247376,0.6300636522471905,1.083367,2554.5534034375473,2.6030922412872313,19.818430709838868,1.881284308433533,2400.347216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 01:50:00+00:00,19874.716796875,54.83999938964844,0.1353009257465599,3.9566151165403425,3.479305291175842,1.9245515279471872,1.0692425,4461.034563203912,2.594496726989746,19.82222900390625,1.6538748502731324,964.93056640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:00:00+00:00,10998.0666015625,7.359999847412109,0.17592592574656,3.4597351097501816,3.702761101722717,0.655164947360754,,581.6962103199369,2.6416319370269776,19.82693099975586,1.4834806203842164,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 02:10:00+00:00,14274.183203125,0.0,0.2203703690320252,3.3918391251005233,3.75148413181305,0.2026909701526164,,0.0,2.6242093563079836,19.82693099975586,1.2930932283401488,1104.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 02:20:00+00:00,17474.816796875,0.0,0.2261574078351258,3.4801591419614852,3.608338809013367,0.1989293955266475,1.1966,0.0,2.631327247619629,19.824941635131836,1.2171420812606812,2409.374951171875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:30:00+00:00,13310.483203125,50.21999931335449,0.2135416675359009,3.749225189629942,3.2091915369033814,0.2564380757510661,1.1737480000000002,1934.6411068453451,2.667773723602295,19.814452743530275,1.201695156097412,2421.18056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:40:00+00:00,17512.55,82.93999938964843,0.1861111152917145,4.065427162591368,2.8028045415878298,0.5288628570735454,1.106826,3333.991660794545,2.605160713195801,19.808666229248047,1.2287702322006226,961.805517578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 02:50:00+00:00,19882.1,96.1999969482422,0.1648148167878388,4.274051096383483,2.8810349702835087,1.0978009276092051,1.081224,4382.41112380756,2.603613996505737,19.80396423339844,1.397236442565918,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:00:00+00:00,12698.566796875,96.1999969482422,0.1620370376855134,3.8608791374601426,2.9469679594039917,1.941840284317732,1.0642884,3451.283084370212,2.459388542175293,19.809028244018556,1.360781979560852,1918.055615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:10:00+00:00,11779.1666015625,96.1999969482422,0.1729166675359009,3.585079195443541,3.605399203300476,0.8950376085937023,1.045079,2563.2757912327843,2.4565863609313965,19.807762145996097,1.2868323564529418,2384.027734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:20:00+00:00,18727.7998046875,96.1999969482422,0.1895833361893891,3.775285150948912,3.8238241910934447,0.6555266074836255,1.054537,3429.9384007383014,2.476451015472412,19.800889587402345,1.090207314491272,2368.75,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:30:00+00:00,22510.4171875,96.1999969482422,0.1836805570870636,3.9282971882261335,3.923648715019226,1.161241310089827,1.060833,4526.649232705573,2.4953954219818115,19.792570114135746,1.0720965623855592,460.416650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:40:00+00:00,17341.5333984375,96.1999969482422,0.1890046346932648,3.904537155572325,4.056946921348572,1.445240157097578,1.0603250000000002,3371.999569485454,2.458263111114502,19.795825576782228,1.121129584312439,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 03:50:00+00:00,17072.3666015625,96.1999969482422,0.2046296287328003,3.555535175744444,4.4393374681472775,0.9710648231208324,1.043051,2745.7165479032556,2.548487997055054,19.801612854003903,1.131285834312439,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:00:00+00:00,22098.55,90.45999908447266,0.2181712973862885,3.146305181924254,4.896937680244446,1.4289641313254833,1.021307,3403.5871637283904,2.541066789627075,19.800708770751953,1.0987244844436646,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:10:00+00:00,20832.46640625,45.48000106811523,0.2266203749924897,2.7522511028684677,5.190831589698791,1.4371383361518384,1.009755,2580.0935709433475,2.554385948181152,19.80993232727051,1.0987244844436646,1930.2083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 04:20:00+00:00,17164.500390625,6.740000295639038,0.2771990794688462,2.3916191601194443,5.638764786720276,0.4001736246049404,,398.37588308869806,2.582497406005859,19.811559677124027,0.8493115425109863,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:30:00+00:00,19575.9671875,0.0,0.3252314824610948,2.4359111809171736,5.692900872230529,0.2014612220227717,,0.0,2.5420798778533937,19.8046875,0.723291563987732,951.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:40:00+00:00,21226.216796875,0.0,0.3365740735083817,2.89336915249005,5.224389290809631,0.1994357608258724,,0.0,2.5829232692718507,19.80287895202637,0.7064849019050599,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 04:50:00+00:00,10856.016796875,0.0,0.3486111063510179,2.96447715992108,4.809170079231262,0.1987847201526164,,0.0,2.5771053314208983,19.80143203735351,0.9940833687782288,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 05:00:00+00:00,10891.6501953125,34.24000015258789,0.3370370406657456,3.1836331867612904,4.431465268135071,0.2298177056014537,1.095434,981.3624245641008,2.607697296142578,19.800889587402345,1.1856833696365356,2391.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:10:00+00:00,16816.0662109375,79.0999984741211,0.3006944436579942,3.2056672119535508,4.17941529750824,0.592158567160368,1.0630561,2887.345194625731,2.6408178329467775,19.804868316650392,1.2646519660949709,1922.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:20:00+00:00,23806.223828125,57.68000030517578,0.2685185212641953,3.0518171810545027,4.251281046867371,1.846137135475874,1.0430978333333334,4271.285570162299,2.5930569648742674,19.809751510620117,1.3497699975967408,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:30:00+00:00,9459.68232421875,33.94000015258789,0.2709490735083817,2.5430251621641218,4.7769142389297485,0.9540653996169568,,1966.0537822188403,2.6450110912322997,19.818430709838868,1.3319420576095582,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 05:40:00+00:00,5732.90458984375,82.42000045776368,0.288310183957219,2.3986031555570664,4.968741726875305,0.3458478085696697,1.0,1369.6530625391988,2.668661594390869,19.825303268432616,1.0972400903701782,0.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 05:50:00+00:00,9018.8666015625,97.4000015258789,0.2822916645556687,2.19576115841046,4.851864266395569,0.4712818495929241,,2178.81346105315,2.6610733032226563,19.82747344970703,1.022634541988373,1962.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:00:00+00:00,11206.03359375,77.32000045776367,0.2608796287328004,2.0139791511930527,5.064559483528138,1.2046441249549389,0.0,2705.7505665206772,2.6356343269348144,19.830005645751953,0.906694197654724,2396.18056640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 06:10:00+00:00,11735.3,0.0,0.2978009302169083,1.744211175385863,5.3437885522842405,0.4355468712747097,,0.0,2.6082971572875975,19.832356643676757,0.8330096483230591,464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:20:00+00:00,10369.7330078125,0.0,0.309027775004506,2.013287117425352,5.331144547462463,0.1994357608258724,,0.0,2.633212852478027,19.833803558349608,0.7690496683120728,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:30:00+00:00,10421.6,0.0,0.3001157421618699,1.940563156548888,4.997942185401916,0.1987847201526164,,0.0,2.6838974475860597,19.84085693359375,0.9382397055625916,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:40:00+00:00,12654.6166015625,0.0,0.281250001862645,2.066855146829039,4.728892064094543,0.1984953694045543,,0.0,2.6717880249023436,19.847908782958985,1.089536690711975,1937.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 06:50:00+00:00,10039.25,0.0,0.2598379630595444,2.0124691748060286,4.509455418586731,0.1982060156762599,0.0,0.0,2.6746966361999513,19.85134506225586,1.1088550090789795,2407.638916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:00:00+00:00,8191.08125,0.0,0.2202546317130325,2.4218331360258163,4.213093495368957,0.196976276487112,,0.0,2.5171937942504883,19.85658988952637,1.099516010284424,474.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 07:10:00+00:00,5592.183349609375,5.159999847412109,0.1241898175328968,2.707347156945616,3.771871495246887,0.1948061428964137,1.074775,181.1392669268315,2.4557596683502196,19.86183471679687,1.339551830291748,0.0,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:20:00+00:00,7203.259375,76.03999862670898,0.0533564819023012,2.914403154794127,3.347374129295349,0.742549192160368,1.057454,2685.5350826148183,2.5475943088531494,19.87358932495117,1.7053773164749146,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:30:00+00:00,5759.9697265625,91.1000015258789,0.0376157417893408,2.726499178353697,3.3608848333358763,0.5624999932944774,1.014665,2219.298781355867,2.5591879367828367,19.88986587524414,1.9150792598724364,2433.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:40:00+00:00,7799.85,96.3000030517578,0.0453703712671994,2.6186231636442243,3.4753920793533326,0.5103443317115307,1.0009025,2047.3070420311428,2.6015576362609862,19.901800918579102,1.7930153369903563,2399.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 07:50:00+00:00,10881.1166015625,96.3000030517578,0.0402777785435317,2.3948431038297713,3.6635913610458375,0.9203559331595896,,2952.052812133971,2.5851818561553954,19.90198135375977,1.630510926246643,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:00:00+00:00,11276.7498046875,94.86000061035156,0.0491898156702517,2.1365931534208356,4.029011225700378,1.1504629783332347,,2934.7635669210463,2.591074514389038,19.91174774169922,1.471183753013611,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:10:00+00:00,15599.5833984375,17.940000152587892,0.0672453716397284,1.8179191612638532,4.453157353401184,0.8287037096917629,,928.3209309130864,2.515048313140869,19.922598648071293,1.343560004234314,615.9722412109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:20:00+00:00,11482.85,0.0,0.0942129645496605,1.708085181657225,4.6442715883255,0.2022569440305232,0.0,0.0,2.400862693786621,19.93525733947754,1.200069832801819,2422.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 08:30:00+00:00,11359.8666015625,0.0,0.0836805563420056,1.6838091873563823,4.297452855110168,0.1982060186564922,,0.0,2.291640520095825,19.946108245849608,1.0874290227890016,2396.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:40:00+00:00,9881.1501953125,0.0,0.0834490749984978,1.7264151596464217,4.068065857887268,0.1974826388061046,,0.0,2.206504154205322,19.95460700988769,1.0640823602676392,468.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 08:50:00+00:00,6560.75,0.0,0.0600694451481102,2.2921611332334577,3.899903845787049,0.1955295167863368,,0.0,2.237306499481201,19.95822410583496,1.0629576444625854,494.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
