,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-29 09:00:00+00:00,9894.49990234375,0.0,0.0423611121252178,2.3849691891111435,3.302467465400696,0.1949508152902126,,0.0,2.2974823474884034,19.96853256225586,1.3116616010665894,2402.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 09:10:00+00:00,16365.866796875,0.0,0.0381944453343747,2.356969120446593,3.0531603574752806,0.1948061428964137,,0.0,2.2744898319244387,19.972511291503903,1.5513269424438476,2392.647119140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 09:20:00+00:00,12193.53359375,33.51999969482422,0.0369212972931562,3.121107103768736,2.8276310682296755,0.2262008182704448,1.074821,1377.945334940307,2.267111873626709,19.984266281127933,1.408949875831604,2423.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:30:00+00:00,9127.83330078125,80.63999938964844,0.0342592599801717,3.4673471950925885,2.4650819063186646,0.3376736097037792,1.0695533333333334,2085.262858369427,2.4874425411224363,19.99529762268066,1.7297742366790771,475.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:40:00+00:00,13596.9666015625,97.9000015258789,0.0268518526805563,3.3074331783689557,2.439311003684998,0.6223234944045544,1.0468295,3242.4294057853117,2.667398738861084,20.00669136047363,2.010171723365783,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 09:50:00+00:00,11749.616796875,97.9000015258789,0.0271990748355163,3.0520671867765485,2.6265174627304075,2.0614872626960277,1.0176275,3764.055997335568,2.5548330783843993,20.01537246704101,1.7807870149612426,1914.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:00:00+00:00,6836.91669921875,97.9000015258789,0.0434027785435317,2.554873182717711,3.0835909605026246,0.9620949022471904,1.002445,2055.065474673972,2.6828323364257813,20.029839706420898,1.5871240615844726,2367.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:10:00+00:00,10696.2,97.9000015258789,0.0553240749984978,2.3383791469968855,3.511560082435608,0.8412181787192822,1.0,2566.6313803077383,2.6094871520996095,20.03978614807129,1.3439107894897462,2396.527783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:20:00+00:00,18374.4001953125,89.5400001525879,0.0626157414168118,2.0362511896528304,3.662414383888245,1.2901475958526134,0.0,3656.902655061783,2.6414974689483643,20.050456619262693,1.2307737112045287,2396.527783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 10:30:00+00:00,18504.86640625,4.420000076293945,0.0928240757435559,1.7278991484083237,4.044686627388001,0.8948206089437007,,381.6995390063938,2.4569873809814453,20.065465927124023,1.099810528755188,1431.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 10:40:00+00:00,12709.9333984375,0.0,0.1413194451481102,1.777263190690428,4.19746425151825,0.2001591436564921,,0.0,2.2577037811279297,20.067816925048827,1.0185585975646974,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 10:50:00+00:00,10829.9833984375,0.0,0.1282407421618699,2.267093136254698,3.8160762548446656,0.1975549779832363,,0.0,2.2125838756561285,20.07884864807129,0.975884473323822,978.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 11:00:00+00:00,15807.5666015625,0.0,0.1016203720122574,2.072259142342955,3.5312005281448364,0.1956018559634685,,0.0,2.1573789596557615,20.09114532470703,1.1819094657897948,2433.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 11:10:00+00:00,15819.666796875,0.0,0.0508101850748061,2.2674111389555036,3.312910628318787,0.1948784790933131,0.0,0.0,2.0562808513641357,20.09277305603027,1.251240849494934,2441.666650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:20:00+00:00,10909.2166015625,33.45999984741211,0.0406250009313224,2.8862331890501083,2.803261828422546,0.2144097261130809,1.0658,1063.9871297773566,1.992378330230713,20.094039154052737,1.1741079092025757,2421.527783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:30:00+00:00,17408.983203125,78.55999908447265,0.0277777785668148,3.1912791752256453,2.5213582277297975,0.903935181349516,1.051505,4496.594230430803,2.2885030269622804,20.09060287475586,1.452621340751648,2400.694384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:40:00+00:00,11385.6498046875,56.119999694824216,0.0320601858198641,3.3640411400236188,2.638676476478577,1.3610387973487377,1.035055,3102.3296280046493,2.505272150039673,20.09819869995117,1.7161739587783813,2407.6388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 11:50:00+00:00,8522.8333984375,54.65999984741211,0.0506944453343747,2.779763224069029,2.990667986869812,0.7684461884200572,1.0264544999999998,1764.3969790869548,2.4583224773406984,20.112847900390623,1.636086344718933,2427.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:00:00+00:00,13173.55,92.75999908447268,0.0629629638046025,2.7187272095121444,3.2678566694259645,0.5696614615619182,1.001445,2578.351773250121,2.5610116004943846,20.11917686462402,1.487400770187378,2387.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:10:00+00:00,22047.916796875,69.67999954223633,0.0600694458931683,2.332175161782652,3.425105929374695,1.936125534027815,,4300.853451125766,2.488524389266968,20.13762321472168,1.462379813194275,2405.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:20:00+00:00,17857.216796875,20.459999561309814,0.0718750011175869,2.004713156167418,3.8156887769699095,0.9999276630580424,0.0,1815.1081773482172,2.5280163288116455,20.15697364807129,1.2452114343643186,2349.30556640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 12:30:00+00:00,13654.3998046875,0.0,0.1138888899236916,1.791039111558348,4.132979846000671,0.2162181727588176,,0.0,2.4319838523864745,20.175781631469725,0.994564926624298,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:40:00+00:00,16783.7669921875,0.0,0.1149305541068314,1.9713471912778917,4.076057982444763,0.1983506940305232,,0.0,2.2339860439300536,20.17343101501465,0.9406208634376526,2458.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 12:50:00+00:00,17104.5333984375,0.0,0.0923611108213662,2.574127151910216,3.4999653577804564,0.1948784790933131,,0.0,2.2882956981658937,20.175419998168945,0.9600263714790344,2379.513916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 13:00:00+00:00,12338.9666015625,33.0,0.0527777792885898,2.861383106652647,2.9404340982437134,0.205946185439825,1.061015,1067.9123851966904,2.262983798980713,20.17379264831543,1.2137212753295898,2366.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:10:00+00:00,17444.9001953125,80.11999816894532,0.0355324083939193,3.4319831871427597,2.5852434396743775,0.3755787037312984,1.0658525,2703.1599372701226,2.422401523590088,20.172526931762697,1.4523237228393555,2338.19453125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:20:00+00:00,24903.122265625,97.84000244140624,0.0302083340473471,3.5451652073301374,2.332974934577942,0.916304998844862,1.0491516666666667,4660.604126409837,2.543876314163208,20.17686653137207,1.6730483531951903,2352.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:30:00+00:00,13293.166796875,98.8000030517578,0.0354166673496364,3.6437331699766218,2.4117810010910032,1.7936197690665725,1.0539725,4151.762449368778,2.400802993774414,20.191333770751953,1.6316893339157104,2399.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:40:00+00:00,8970.5666015625,98.8000030517578,0.0481481488794087,2.9443271183408797,2.992785906791687,1.223813670128584,1.019096,2602.3117044277255,2.555901861190796,20.21267318725586,1.5587265491485596,2357.291748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 13:50:00+00:00,10784.4666015625,98.8000030517578,0.0687500003725289,2.866735174600035,3.459948992729187,0.927662032097578,1.0140175,2669.3478913073213,2.501937007904053,20.224789810180663,1.2982609510421752,2369.44443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:00:00+00:00,16128.9666015625,98.8000030517578,0.0809027779847382,2.39875712627545,3.65618999004364,0.8789062552154064,1.000715,2607.0698310089783,2.5450090885162355,20.233469772338868,1.1663589000701904,2324.652783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:10:00+00:00,22140.808984375,82.44000091552735,0.0893518541008233,2.216139128152281,4.088679003715515,1.624204271286726,,3829.046392474679,2.4866894245147706,20.236183166503903,1.0271927952766418,462.152783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:20:00+00:00,19623.557421875,14.059999370574952,0.106134260073304,1.7812711500562728,4.365485596656799,1.203703724592924,0.0,1235.693422054453,2.505107116699219,20.24540596008301,0.938088309764862,1469.097216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 14:30:00+00:00,16459.65,0.0,0.1482638914138077,1.6665811323560775,4.692267727851868,0.2055121503770351,,0.0,2.3310774326324464,20.24450302124023,0.8642674922943115,2447.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:40:00+00:00,18249.93359375,0.0,0.1443287033587693,1.8098711513914167,4.333153080940247,0.1979890041053294,,0.0,2.2587903499603272,20.225332260131836,0.788398826122284,2408.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 14:50:00+00:00,15130.8166015625,0.0,0.1261574093252419,2.293565132562071,3.744793725013733,0.1956741921603679,,0.0,2.253405046463013,20.21846008300781,0.8015545845031739,2402.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 15:00:00+00:00,19789.3142578125,0.0,0.0829861123114823,2.573861219827086,3.3383376359939576,0.1956741921603679,1.06444,0.0,2.02343008518219,20.21502456665039,1.0230803966522215,2384.722265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:10:00+00:00,16927.4201171875,48.51999893188477,0.0385416673496364,3.0465051674284043,2.917241215705872,0.3412181846797466,1.066494,2140.452049457579,1.8362451791763303,20.20345077514649,1.2729632377624511,2384.375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:20:00+00:00,13172.58359375,84.67999877929688,0.0387731492519377,3.4446612381376327,2.531214118003845,0.4279514007270336,1.05834125,2571.043419495059,2.1810369968414305,20.19947204589844,1.444324970245361,2410.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:30:00+00:00,20732.65,99.0999984741211,0.0297453711740671,3.6045991444028913,2.4976454973220825,1.1102430753409862,1.0490216666666667,4609.07545648204,2.349631404876709,20.191695404052737,1.646907734870911,2322.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:40:00+00:00,12694.0501953125,99.0999984741211,0.0357638895511625,3.3338652157224713,2.6681128263473513,1.762152760475874,1.0418071666666666,3193.980988567787,2.265083599090576,20.213758850097655,1.5049501895904542,2369.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 15:50:00+00:00,15185.4166015625,98.5199981689453,0.0489583339542149,2.8124591373838483,3.2808425664901733,1.2052951388061046,1.0076174999999998,3535.9611567802663,2.3833191871643065,20.21502456665039,1.4268025159835815,2375.000048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:00:00+00:00,17762.5830078125,47.37999954223633,0.0616898160427807,2.5691071533598007,3.5134602785110474,1.9864005021750928,1.00604,3454.681579434057,2.291797924041748,20.232385635375977,1.1273508548736573,2362.152685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:10:00+00:00,15390.86640625,42.7,0.0818287048488854,2.0994791054166853,4.047232985496521,0.6853298477828502,1.0,2312.1806495771366,2.4112956523895264,20.23618392944336,1.042831087112427,1911.1111328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:20:00+00:00,20551.833203125,27.84000015258789,0.0903935197740792,1.96013510460034,4.340435004234314,1.092158525437117,0.0,1634.0489823115968,2.331574630737305,20.244683456420898,0.8737546563148498,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 16:30:00+00:00,18955.7828125,0.0,0.13217592574656,1.708457186166197,4.514482140541077,0.2173032395541667,,0.0,2.2454214096069336,20.24377861022949,0.8333422541618347,2443.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 16:40:00+00:00,11964.833203125,0.0,0.1356481481343506,1.8387771391309795,4.4323025941848755,0.1971932880580424,,0.0,2.1660449504852295,20.232747268676757,0.7770994067192077,4604.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 16:50:00+00:00,12677.1001953125,0.0,0.1180555555969475,2.2469591164030134,3.888669991493225,0.1948061428964137,,0.0,2.1461910009384155,20.200014495849608,0.7839933276176453,2699.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-07-29 17:00:00+00:00,13409.816796875,32.03999977111816,0.0876157421618698,3.093175127450377,3.2470738172531126,0.2108651630580424,1.077315,1213.8261206606307,2.134320020675659,20.174696731567384,0.944739556312561,2444.79169921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:10:00+00:00,13069.4666015625,80.41999816894531,0.046759260073304,3.4862351917661725,2.7802074670791628,0.3242910884320735,1.0722364,2292.6471524034787,2.339355707168579,20.175781631469725,1.492544150352478,4155.55556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:20:00+00:00,22194.553515625,98.8000030517578,0.0317129636183379,3.8708230518735944,2.723630738258362,0.7484809033572674,1.062598875,4695.8986257644065,2.4575760841369627,20.139431381225585,1.9242607831954956,3659.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:30:00+00:00,14798.300390625,98.8000030517578,0.0372685192152856,4.38041315311566,2.5664833784103394,1.6833767585456372,1.08562125,3797.3842072294647,2.338286256790161,20.151005935668945,1.7387205362319946,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:40:00+00:00,10895.65,98.8000030517578,0.0417824080213903,3.49151721233502,2.9392884492874147,1.0870225958526134,1.0569460000000002,2483.675791749411,2.460143804550171,20.15932426452637,1.9093154430389407,2368.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 17:50:00+00:00,15961.4666015625,98.48000183105468,0.0646990757435559,3.5555611633695663,3.371200919151306,1.0606915526092051,1.04306125,3508.0941877340897,2.3973124504089354,20.16149444580078,1.5768229961395264,2349.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:00:00+00:00,21315.033203125,50.21999893188477,0.0718750003725288,2.910923101846129,3.581902861595154,1.9234664373099803,1.0164206,3417.192667732178,2.4260042667388917,20.17108001708984,1.3976894617080688,2342.0138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:10:00+00:00,18510.2828125,37.89999923706055,0.0958333332091568,2.7178131603635847,4.205777478218079,0.7335069589316845,1.001678,2458.5172999713677,2.484550619125366,20.173249816894533,1.225116729736328,2352.083349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:20:00+00:00,17656.5501953125,56.44000015258789,0.1077546317130326,2.335867216531187,4.481001496315002,0.9225260309875012,,2730.122163675803,2.499994993209839,20.177047348022462,1.1107478141784668,2362.847216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 18:30:00+00:00,22842.649609375,42.039999866485594,0.1159722227603196,2.1489551567472516,4.939970135688782,1.41182002350688,0.0,2592.0939480110674,2.4395955562591554,20.174696731567384,1.003998374938965,2336.111083984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 18:40:00+00:00,22222.43359375,0.0,0.1695601854473351,1.8381251358427104,5.201535630226135,0.3441840283572673,,0.0,2.4801854610443117,20.17668571472168,0.9234617114067076,2359.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 18:50:00+00:00,16160.3830078125,0.0,0.1853009242564438,2.092851116601378,5.033924126625061,0.1980613403022288,,0.0,2.449859619140625,20.147026443481444,0.8467920899391175,2322.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 19:00:00+00:00,17719.8833984375,0.0,0.1771990735083817,2.4402391933836043,4.488781380653381,0.1953125081956386,,0.0,2.2731673240661623,20.13472900390625,0.8612711310386658,2268.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 19:10:00+00:00,17228.0333984375,19.740000534057614,0.1405092585831879,2.9084471725858747,4.0659513711929325,0.2058015100657939,1.08236,850.7776962523998,2.200239324569702,20.10669822692871,1.0939184427261353,2225.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:20:00+00:00,11996.5166015625,78.30000305175781,0.1002314824610947,3.3036671661771835,3.5789499044418336,0.3447627358138561,1.069968,2252.8316327463217,2.2572762966156006,20.095124435424804,1.282431960105896,2216.66669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:30:00+00:00,20045.483203125,95.61999816894532,0.0587962970137595,3.6704772018827496,3.348287034034729,0.6924189858138561,1.0574280000000005,3334.60929563724,2.2906171321868896,20.080295181274415,1.494672179222107,1348.611083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:40:00+00:00,21958.499609375,97.1999969482422,0.0596064824610947,3.71922717327252,3.3590590238571165,1.2770544104278088,1.051975,4234.910778001657,2.2731988430023193,20.070710754394533,1.5097375631332397,970.833349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 19:50:00+00:00,12735.6998046875,97.1999969482422,0.0598379638046025,3.5388571285642683,3.666177582740784,1.7326389007270335,1.04449,3187.9536359416243,2.314830780029297,20.071976470947263,1.4696359157562255,2430.2083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:00:00+00:00,11290.4,97.1999969482422,0.0835648152977226,3.324099113885313,4.170830225944519,1.01236979290843,1.0328383333333333,3228.036161521527,2.3516494274139403,20.060221862792968,1.4139386415481567,2417.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:10:00+00:00,14479.65,75.89999847412109,0.0905092593282459,3.043793156091124,4.337280011177063,1.750651066750288,1.0272905,3480.204102761825,2.316096496582031,20.07812538146973,1.4139386415481567,2378.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:20:00+00:00,13314.0501953125,41.279999542236325,0.1274305555969475,2.5804010891355573,4.975339245796204,0.7349537007510663,1.0,2120.822050155414,2.4044336795806887,20.07143363952637,1.2408920049667358,3267.7083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:30:00+00:00,19116.66640625,57.35999984741211,0.1283564824610947,2.4004551910795273,5.154383969306946,1.2453703574836257,0.0,2657.4296295572603,2.32466835975647,20.07812538146973,1.0326297760009766,4492.7083984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 20:40:00+00:00,25249.03125,4.1,0.1731481481343506,2.039621164742857,5.522392296791077,0.5857204787433148,,287.97184363105396,2.3631436347961428,20.073423004150392,0.9776822328567504,2355.555615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 20:50:00+00:00,18429.4037109375,0.0,0.2034722227603195,2.2589291595853864,5.512644982337951,0.1995804361999034,,0.0,2.3611716270446776,20.04738121032715,0.8933862566947937,5715.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-29 21:00:00+00:00,11354.066796875,0.0,0.1721064824610947,3.0579690956510603,4.959310269355774,0.1987847201526164,1.15542,0.0,2.3920223236083986,19.98842582702637,0.8977155923843384,2858.3333984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:10:00+00:00,12564.85,51.119998931884766,0.1496527779847382,4.033579065743834,4.305779051780701,0.2263454876840114,1.2408180000000002,1702.123356836258,2.4294878005981446,19.983543395996097,1.1552037715911865,6002.4306640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:20:00+00:00,23568.37578125,85.0199981689453,0.0783564832061528,4.8322670959867535,3.7660308599472048,0.3464988403022289,1.2077440000000002,3777.136372549722,2.3661901473999025,19.914640808105467,1.6707616806030274,6906.9443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:30:00+00:00,32483.9234375,99.0999984741211,0.0681712962687014,5.981215288583189,3.4851861238479613,1.0627170138061046,1.372128,6812.156330171229,2.2874311447143554,19.906140518188472,1.7635087966918943,7763.9810546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:40:00+00:00,18269.37734375,98.85999908447266,0.0409722235053776,5.384643080178648,3.6880035161972047,2.838541691750288,1.2657888,4102.8871859745395,2.118757486343384,19.92006607055664,2.007904028892517,8609.53193359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 21:50:00+00:00,19972.9373046875,96.38000030517578,0.0607638895511625,4.992177202645689,4.193832993507385,1.212456601113081,1.17042,3531.7317217585755,2.265934610366821,19.916086959838868,1.7641714572906495,8174.4943359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:00:00+00:00,32881.817578125,50.65999984741211,0.0733796309679745,4.553803160134703,4.4663712739944454,2.0901330642402174,1.102867,4398.239177140482,2.1851008892059327,19.922959518432616,1.4975908041000363,8753.6921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:10:00+00:00,32777.003125,32.839999771118165,0.0972222220152615,4.184977152291685,5.110002732276916,0.920572929829359,1.075169,4069.576241953381,2.2317028999328614,19.9092155456543,1.3063664436340332,8126.776953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:20:00+00:00,32975.613671875,44.1,0.1131944451481102,4.202937033120543,5.269728875160217,1.2969473414123058,1.077128,5016.161404408231,2.2484018802642822,19.899992370605467,1.172946524620056,7385.86455078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:30:00+00:00,33203.27734375,32.400001525878906,0.1284722242504357,3.9957391285337502,5.490854668617248,1.1224681667983532,1.064885,3772.3831958290552,2.2607649326324464,19.885705184936523,1.1438754320144653,7327.66572265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:40:00+00:00,34049.90078125,39.84000091552734,0.1511574093252419,3.9848291420377793,5.687124276161194,0.9760561399161816,1.065578,3906.2973732915007,2.340873670578003,19.876301956176757,1.0997769117355347,7057.63876953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 22:50:00+00:00,34879.4375,40.900001525878906,0.1631944436579941,3.8591531299985946,5.843643212318421,1.1214554242789745,1.06111,3989.765899363286,2.289451503753662,19.85912170410156,1.06146183013916,6930.90302734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:00:00+00:00,34206.653125,40.900001525878906,0.1782407451421021,3.8465971969999377,5.95555317401886,1.1616030387580394,1.058478,3967.297046357296,2.184987735748291,19.843207168579102,1.032802653312683,7048.61123046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:10:00+00:00,33439.4109375,42.560001373291016,0.2032407421618698,3.738895180169493,6.213853096961975,0.9785156480967998,1.054881,4395.385364200858,2.1092278003692626,19.808485412597655,0.991085433959961,7089.23623046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:20:00+00:00,33479.753125,78.8599983215332,0.2202546287328003,4.509521248284727,6.284402298927307,0.7111545138061046,1.0963134,6021.746217989999,2.1298081398010256,19.71842384338379,0.9704923033714294,7020.1388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:30:00+00:00,33403.36328125,89.19999694824219,0.2074074048548935,4.923943045083433,5.999400734901428,1.1930700473487377,1.153104,6440.250187385993,2.1190279006958006,19.68370246887207,1.1041117668151856,7103.47216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:40:00+00:00,33778.8109375,90.3999969482422,0.2033564854413269,5.407499124947935,6.231141877174378,1.1492332153022289,1.2256988,5886.890838146709,2.137320375442505,19.6162467956543,1.3821834564208983,6809.72216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-29 23:50:00+00:00,34233.1765625,93.67999877929688,0.2055555541068314,5.90807314151898,6.179814553260803,1.206958907097578,1.35194,5764.539429810108,2.1593161106109617,19.58152465820313,1.45379900932312,5849.3056640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:00:00+00:00,34118.49375,98.9000015258789,0.1951388914138077,6.209819128457457,6.219232869148255,1.2807436399161816,1.413892,5928.8001945707865,2.120223784446716,19.53450546264649,1.5692879676818847,5637.847265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:10:00+00:00,34369.08046875,98.9000015258789,0.1981481511145829,6.463641169015318,6.211152386665344,1.4058159999549389,1.46392,5680.494029696909,2.14520468711853,19.506654739379883,1.6020455598831176,5274.30576171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:20:00+00:00,33996.65625,98.9000015258789,0.1905092615634201,6.598931124154478,6.398857998847961,1.5353009395301342,1.48358,6052.35464321736,2.220434856414795,19.46795463562012,1.65032217502594,5943.40263671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:30:00+00:00,33708.7921875,86.91999969482421,0.1920138854533432,6.7104131721891465,6.55070993900299,1.772858851402998,,5732.450045112103,2.1810696601867674,19.443901443481444,1.6521936655044556,4501.04169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 00:40:00+00:00,32898.677734375,72.78000030517578,0.1858796287328003,6.776429083291442,6.839467167854309,1.8883101634681223,1.49755,5831.434825418399,2.0906670093536377,19.41767997741699,1.6485259294509889,4531.59716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 00:50:00+00:00,22732.859375,44.41999969482422,0.2035879630595444,6.761479093972594,6.948666977882385,1.2737991861999034,,3175.169232887747,2.139341640472412,19.405382537841795,1.6358114957809449,4583.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 01:00:00+00:00,20218.88359375,92.4999984741211,0.2236111123114823,6.429483129922301,7.289329171180725,1.0898437552154063,1.440575,3162.730429127997,2.175606107711792,19.420934677124023,1.5991965532302856,4511.45830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:10:00+00:00,31174.05859375,86.78000030517578,0.2300925899296997,6.06715517276898,7.5521855592727665,1.9624566249549389,1.383432,4733.328045948443,2.1431038856506346,19.409722900390623,1.504172396659851,4584.375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:20:00+00:00,26105.07890625,33.82000045776367,0.2392361123114823,5.587895109597594,7.86732542514801,1.6207320742309093,1.287524,2760.264039424533,2.1909648895263674,19.423285293579102,1.3193780422210692,2652.0833984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:30:00+00:00,18431.9833984375,62.44000091552734,0.2738425958901643,5.2658370994962755,8.36123821735382,0.8684172563254833,1.22234,2615.0380318737407,2.2204928398132324,19.41460609436035,1.191236686706543,2189.236083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:40:00+00:00,25453.2609375,63.96000061035157,0.280902775004506,4.890103247109801,8.600864911079407,1.699146430939436,1.1737266666666668,3474.368515817086,2.216000556945801,19.421838760375977,1.0660822153091432,2273.263916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 01:50:00+00:00,17039.115234375,0.0,0.3601466038574774,4.520215354704608,9.031691670417786,0.3023726902902126,,773.739510167381,2.2123279571533203,19.417619069417317,0.9860978523890176,3503.3276163736978,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:00:00+00:00,11885.15,0.0,0.3758101899176835,4.578487112466246,8.868724370002747,0.2071759335696696,,0.0,2.202189540863037,19.3974250793457,0.8998592972755433,4570.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:10:00+00:00,20668.2001953125,0.0,0.3809027809649705,5.089121153298765,8.42678349018097,0.2025462947785853,,0.0,2.17250337600708,19.370659637451173,0.860545814037323,1790.9720703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 02:20:00+00:00,26781.43984375,66.83999938964844,0.3418981511145829,5.383717157784849,7.862974190711976,0.92715567573905,1.48127,3937.2037570030734,2.198551559448242,19.35528755187988,1.0605675816535949,1678.81943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:30:00+00:00,17045.2271484375,56.959999084472656,0.323495377972722,5.129995253030211,7.499658703804016,1.610532420128584,1.3464816000000002,2638.155506681316,2.204871416091919,19.35564918518066,1.2604597091674803,2417.70830078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:40:00+00:00,18093.4333984375,75.92000045776368,0.3311342556029557,5.098519041482359,7.828167366981506,0.8519965223968029,1.191828,2682.210631672422,2.220423126220703,19.336841583251957,1.2426042079925537,2404.86103515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 02:50:00+00:00,25747.17109375,89.73999938964843,0.3300925988703965,4.962323191110045,7.816035103797913,1.4428530149161816,1.162424,4210.427035601595,2.1901057720184327,19.331597137451176,1.1868714570999146,2423.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:00:00+00:00,17966.3328125,41.48000030517578,0.3202546317130326,4.7780171417631205,8.095124459266662,1.7300347618758678,1.125548,2623.3723539850457,2.042680025100708,19.32436294555664,1.22204110622406,2405.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:10:00+00:00,14741.9166015625,55.939999389648435,0.3535879690200089,4.329173185769468,8.47356026172638,0.7532552115619182,1.0952775,2763.0066368148664,2.0090123891830443,19.33015060424805,1.195331072807312,2397.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 03:20:00+00:00,15495.9166015625,28.620000076293945,0.3546296317130326,4.130199339333922,8.741682362556457,1.620225685089827,,1898.5797147110109,2.0216609239578247,19.323459243774415,1.133629465103149,2421.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 03:30:00+00:00,9967.3333984375,0.0,0.4304398078471421,3.824075176659972,9.0097163438797,0.2361111097037792,,0.0,2.0522528171539305,19.325267028808597,1.0235032796859742,2416.319482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 03:40:00+00:00,10929.133203125,0.0,0.4468749959021806,4.118467237893492,8.839811444282532,0.2043547444045543,,0.0,2.0929630756378175,19.30248069763184,0.9439079999923706,2420.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 03:50:00+00:00,18910.86640625,0.0,0.4640046317130326,4.30507717365399,8.350667214393615,0.2031249962747096,1.41978,0.0,2.1205371379852296,19.294162368774415,0.9754274129867554,2357.6388671875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:00:00+00:00,12660.85,50.83999938964844,0.4504629630595445,4.671161177102476,7.881851506233216,0.3787615738809108,1.411236,1891.769292155111,2.128706359863281,19.27625846862793,1.1459852695465087,483.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:10:00+00:00,10674.7498046875,83.07999877929687,0.4297453779727219,4.643787195626646,7.506120896339416,0.8145254783332347,1.2989805,2407.7434637605616,2.1395099639892576,19.280960845947263,1.1658631563186646,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:20:00+00:00,13201.9,97.12000122070312,0.4210648138076066,4.358591272775084,7.6361754655838014,1.18424479290843,1.1484035,3354.0304153991906,2.125139617919922,19.276077651977538,1.2889009952545163,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:30:00+00:00,12679.966796875,57.18000030517578,0.4097222227603196,4.040831186715513,7.7654221773147585,1.6445312432944774,1.093245,2603.956461822284,2.171626663208008,19.280960845947263,1.252666187286377,2444.097119140625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:40:00+00:00,11421.516796875,27.299999618530272,0.423842592909932,3.6593051933683456,8.33354275226593,0.8799189679324627,1.07657,1249.531072532547,2.1572452068328856,19.282769393920898,1.1562516927719115,2432.2916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 04:50:00+00:00,11706.3501953125,0.0,0.4855324108153581,3.5560072445310653,8.50704243183136,0.227068867534399,,0.0,2.1635624408721923,19.278971481323243,1.0318175554275513,2390.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:00:00+00:00,10443.25,0.0,0.4964120347052811,3.8023952030576766,8.244832253456115,0.2026909701526164,,0.0,2.137742757797241,19.26721572875977,0.9624940037727356,1428.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:10:00+00:00,9061.35009765625,0.0,0.5074074048548936,3.9720331215299662,7.939749836921692,0.2025462947785853,,0.0,2.2101065158843993,19.259620666503903,1.0622501850128174,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 05:20:00+00:00,8619.9666015625,5.840000152587891,0.5163194436579942,4.108379175607115,7.385640645027161,0.2024739556014537,1.32238,176.03287530156476,2.190797090530396,19.261247634887695,1.3410617589950562,469.097216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:30:00+00:00,7746.85,76.71999816894531,0.4918981511145829,4.097235109750182,7.181656670570374,0.3687065921723843,1.228524,1821.9438618149163,2.188683891296386,19.25726890563965,1.494842457771301,2417.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:40:00+00:00,11335.75,89.23999938964843,0.4693287033587693,4.086351206246763,7.1202397584915165,0.8594473414123058,1.123425,2842.975703372852,2.212866497039795,19.262152481079102,1.4972393989562989,2395.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 05:50:00+00:00,12315.5833984375,98.47999877929688,0.4450231570750474,3.7024591469205914,7.188759064674377,1.648943870514631,1.0751933333333332,3701.015973827639,2.1444321155548094,19.271556854248047,1.489728569984436,481.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 06:00:00+00:00,7144.60087890625,99.0999984741211,0.4327546257525682,3.3782751583494246,7.419913125038147,1.5454282097518444,1.0645725,2134.8100689789594,2.200603199005127,19.275173950195313,1.3766141653060913,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 06:10:00+00:00,10072.2,19.8,0.465625001862645,3.0356131576932968,7.809587216377258,0.3908420108258724,,504.813167557381,2.2192673206329347,19.282226943969725,1.2324389934539794,487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:20:00+00:00,15053.46640625,0.0,0.500000001862645,3.019031145516783,7.991710114479065,0.2068865768611431,,0.0,2.221117877960205,19.288917541503903,1.1393000602722168,2388.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:30:00+00:00,11853.183203125,0.0,0.5045138914138078,3.011163141671568,7.766987633705139,0.2031973354518413,,0.0,2.232947492599487,19.288193893432616,1.071606659889221,2415.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:40:00+00:00,8955.816796875,0.0,0.5070601899176835,3.266053106728941,7.356334519386292,0.2021122626960276,,0.0,2.236146068572998,19.289640808105467,1.0922557830810546,2406.250048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 06:50:00+00:00,6532.5333984375,0.0,0.5119213063269853,3.42812314266339,6.97958014011383,0.2021122626960276,,0.0,2.2189124584198,19.286747360229494,1.252903127670288,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 07:00:00+00:00,4409.4126953125,0.0,0.5085648197680711,3.6953411602415143,6.587300515174865,0.2021846018731593,,0.0,2.0731761932373045,19.295609283447263,1.4500816822052005,104.5138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 07:10:00+00:00,0.0,0.0,0.5034722227603197,3.697493174020201,6.321389508247376,0.2020399264991283,1.2257100000000003,0.0,1.9834721088409424,19.298141098022462,1.6602025747299194,2462.847216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:20:00+00:00,3611.39794921875,66.31999931335449,0.4782407421618699,3.943387081567198,6.045597100257874,0.22721354290843,1.1943750000000002,777.495708336055,2.024966335296631,19.297417831420898,1.6697224855422974,2395.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:30:00+00:00,10191.91640625,88.3,0.4409722227603196,4.121317102853209,5.734130787849426,0.5580150537192822,1.1412686,2219.20752226897,2.1110029220581055,19.31387405395508,1.7705503702163696,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:40:00+00:00,13451.116796875,98.4000015258789,0.4076388854533433,3.769313147012144,5.850087952613831,1.258608191460371,1.0799026,3600.6546857877465,2.1328332901000975,19.32219352722168,1.9197380781173703,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 07:50:00+00:00,9128.233203125,98.4000015258789,0.3807870347052812,3.5295391582883893,6.094613671302795,1.9857493810355664,1.0588275,2964.6317532309795,2.100014877319336,19.343171310424804,1.7489780187606812,491.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:00:00+00:00,7016.13310546875,98.4000015258789,0.3958333272486924,3.0450011753477155,6.510429215431214,0.6047453753650188,1.043364,1535.8047136118907,2.1879952907562257,19.359628677368164,1.628783893585205,2402.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:10:00+00:00,11663.366796875,98.4000015258789,0.3870370347052811,2.963191130105406,6.652571320533752,0.8099681667983532,1.039932,2799.4918665195664,2.182358360290527,19.380425643920898,1.453665065765381,2344.791650390625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:20:00+00:00,14054.4166015625,57.25999984741211,0.3724537093192338,2.6102731727994977,6.892362904548645,1.6363570146262645,0.0,2729.579857434638,2.1787223339080812,19.393988800048827,1.3593474864959716,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 08:30:00+00:00,9006.1666015625,0.0,0.4255787093192338,2.425691130105406,7.254450154304505,0.3356481455266475,,0.0,2.216143655776978,19.41442451477051,1.2568779706954956,1279.8611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 08:40:00+00:00,10006.966796875,0.0,0.4391203720122575,2.41375317806378,7.191965413093567,0.201678242534399,,0.0,2.284571075439453,19.425817489624023,1.189158272743225,2425.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 08:50:00+00:00,13983.8666015625,0.0,0.4466435212641954,2.6629871868528427,6.8224575281143185,0.201678242534399,,0.0,2.3371241092681885,19.443178558349608,1.1907768964767456,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:00:00+00:00,10417.96669921875,0.0,0.4626157421618699,2.9007451557554305,6.446876835823059,0.2003761552274226,,0.0,2.4273849964141845,19.454752731323246,1.4704376935958865,2416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:10:00+00:00,5715.06611328125,0.0,0.4721064824610947,3.2872952007688583,6.013103318214417,0.1987847201526164,,0.0,2.534405326843262,19.458188629150392,1.8177945613861084,2407.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 09:20:00+00:00,9782.73330078125,18.599999618530273,0.4686342615634202,3.66432314151898,5.548678612709045,0.205222799628973,0.8970640000000001,732.8325776018735,2.6188669204711914,19.458911895751957,2.194297981262207,964.236083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:30:00+00:00,13809.9333984375,79.0999984741211,0.4057870466262101,4.0012552284635605,5.074314999580383,0.6659432880580425,1.130256,3280.839582899482,2.7403865337371824,19.465241622924804,2.547244071960449,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:40:00+00:00,11451.733203125,74.80000152587891,0.3701388914138078,3.839515211526305,4.846895051002503,1.0996817283332347,1.08972375,2657.160404823129,2.742279624938965,19.477538299560543,2.840914583206177,1261.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 09:50:00+00:00,11152.3166015625,85.57999877929687,0.3611111063510178,3.511671163979918,5.12809202671051,0.8621238522231579,1.06526,2625.0451481283735,2.7393815517425537,19.48549575805664,2.6378080368041994,2395.833251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:00:00+00:00,12047.7666015625,99.0999984741211,0.3615740735083818,3.223569204751402,5.472272133827209,0.8009982518851757,1.0500275,2921.7751374161776,2.7534316062927244,19.494176864624023,2.2812332153320316,2395.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:10:00+00:00,13926.4833984375,99.0999984741211,0.3497685212641953,2.9059591316618025,5.6473147630691525,1.214048045128584,1.0363575,3587.7796257693494,2.728060817718506,19.502134323120117,1.999965763092041,963.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:20:00+00:00,11346.3501953125,99.0999984741211,0.3489583391696214,2.5449611210264265,5.950052857398987,1.0737123899161816,0.813559,3015.8509750769563,2.765230178833008,19.51244239807129,1.7999266386032104,1928.124951171875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 10:30:00+00:00,15605.916796875,39.55999984741211,0.3578703720122574,2.2181551956571637,6.222221684455872,0.8386863403022289,,1465.8510563996128,2.7694971561431885,19.53595123291015,1.5952028512954712,2409.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 10:40:00+00:00,12942.1501953125,0.0,0.4175925869494675,2.089599182549864,6.34929506778717,0.213975691050291,,0.0,2.7693153381347657,19.539025878906248,1.3978017091751098,2444.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 10:50:00+00:00,6419.06142578125,0.0,0.4231481451541184,2.3017311596311627,6.1471823930740355,0.2005931667983531,,0.0,2.794737672805786,19.53920631408691,1.2964998006820678,2387.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:00:00+00:00,10784.7,0.0,0.4297453720122575,2.4581871532835065,5.6859318017959595,0.1984953694045543,,0.0,2.6371935844421386,19.53287734985351,1.4968414306640625,2403.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
