,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-30 11:10:00+00:00,11987.4666015625,0.0,0.4168981451541184,2.729231216851622,5.224053406715393,0.1986400447785853,0.0,0.0,2.5752485752105714,19.53125,1.6529090404510498,2381.597216796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 11:20:00+00:00,5475.1849609375,0.0,0.3858796317130326,2.9310191654600204,4.846374154090881,0.1989293955266475,,0.0,2.6675317764282225,19.53088836669922,1.840861439704895,2385.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 11:30:00+00:00,606.574609375,0.0,0.3179398138076066,3.204119112435728,4.569518303871154,0.1987847201526164,1.092265,0.0,2.623417377471924,19.5381217956543,1.9753846168518063,2378.81943359375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 11:40:00+00:00,4734.12490234375,50.07999954223633,0.2108796317130326,3.442843153420836,4.11053364276886,0.2146267347037792,1.08693625,984.3210574529364,2.6723570346832277,19.556206130981444,2.0849982261657716,2451.041650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 11:50:00+00:00,9082.95,84.63999786376954,0.1545138899236916,3.681587173882872,3.795082783699036,0.311414923518896,1.0727410000000002,1962.0554556486463,2.6781033515930175,19.57718467712402,2.18393497467041,4668.05546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:00:00+00:00,16577.11640625,98.2999984741211,0.1018518526107071,3.4149791740812363,3.743531727790832,0.9903067164123058,1.041995125,3922.8871426884966,2.6816248416900637,19.59545021057129,2.291884517669678,5321.306787109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:10:00+00:00,14155.05,48.619999694824216,0.1034722242504357,3.1280671142973007,3.919328999519348,1.5853587798774242,1.0217575,3012.756225326695,2.693869924545288,19.618056106567384,2.283268451690674,6228.47216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:20:00+00:00,10996.033203125,53.900000762939456,0.1130787048488854,2.7183551811613142,4.428911137580871,0.6009114615619182,1.002025,2494.919085894543,2.701379776000977,19.635055541992188,2.0985623359680177,6815.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:30:00+00:00,10985.2501953125,74.26000061035157,0.1165509272366761,2.515599205438048,4.714216351509094,0.9138455085456372,,2627.994578947504,2.712807035446167,19.64518203735352,1.658291935920715,6995.833203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 12:40:00+00:00,12958.15,68.14000015258789,0.1137731496244667,2.176909210626036,4.861117959022522,1.2662760071456431,0.0,3370.8770591530083,2.707831525802612,19.65892677307129,1.507889175415039,7616.666796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 12:50:00+00:00,10792.5,0.7599999904632568,0.1452546272426842,1.991471149865538,5.249060463905335,0.504991316050291,,58.709274328148,2.70648775100708,19.671043395996097,1.3596430540084838,7251.40244140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 13:00:00+00:00,16644.8833984375,0.0,0.184143518283963,2.152823164407164,5.224978375434875,0.2010271988809108,,0.0,2.6883360862731935,19.63342742919922,1.2697880029678346,7192.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 13:10:00+00:00,16210.7830078125,0.0,0.1678240735083817,3.125187208596617,4.41865050792694,0.1980613403022288,1.0961,0.0,2.6296446323394775,19.605215072631836,1.2673693418502805,7853.2279296875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:20:00+00:00,12197.4833984375,49.83999938964844,0.0820601869374512,3.7598431133665144,3.830624270439148,0.2084056697785853,1.113902,1462.1996910873631,2.630389404296875,19.558377075195317,1.5250861883163451,7200.3751953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:30:00+00:00,20122.51640625,84.71999816894531,0.0494212970137594,4.870359137002379,3.34333393573761,0.3836082242429256,1.2185268,2973.9483557202734,2.5986477375030517,19.54264297485351,1.7025217294692994,7162.84736328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:40:00+00:00,30062.4375,99.0999984741211,0.0341435194015501,5.29741115802899,3.0428698778152468,0.7614293985068799,1.2093068000000002,4873.944535751206,2.549848175048828,19.497251129150392,1.8921509742736815,7164.93056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 13:50:00+00:00,29875.49375,99.0999984741211,0.0353009266778825,6.047357180062681,3.027528691291809,1.895688670128584,1.36383,6489.938948647363,2.368745470046997,19.48640022277832,1.8582316398620609,7180.2083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:00:00+00:00,13388.3166015625,99.0999984741211,0.044675926864147,6.003547098580748,3.3717867612838743,1.5285735063254833,1.36258,3425.5550899129717,2.344993782043457,19.47084770202637,1.7958991050720214,7065.97236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:10:00+00:00,19431.716796875,99.0999984741211,0.0538194458931683,6.07257509464398,3.700449919700622,1.5397858910262583,1.4048464,4289.345639494628,2.3558974742889403,19.51135673522949,1.6415141820907593,6770.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:20:00+00:00,15257.0830078125,98.53999786376951,0.0667824078351258,5.147451116982848,4.260043931007385,1.6654369048774242,1.1969288,3230.198825255523,2.368959426879883,19.51569747924805,1.5504472732543946,5906.24990234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:30:00+00:00,21603.25,80.58000030517579,0.0844907406717537,5.079161169473082,4.672180962562561,1.61393229290843,1.1900652,3189.529669914071,2.3605052471160892,19.54806900024414,1.3285110950469972,5706.25,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:40:00+00:00,27843.846875,40.279999542236325,0.1011574078351258,4.339259054604918,5.063625359535218,1.518735545128584,1.08072,2999.0526945720303,2.3882455348968508,19.558015823364254,1.2227823972702023,5619.791796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 14:50:00+00:00,19379.9484375,47.13999900817871,0.1340277779847382,4.205765106622129,5.53277370929718,0.6930700235068799,1.074693,2362.773159066429,2.4147244930267333,19.582067489624027,1.109285092353821,5261.80537109375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:00:00+00:00,28943.03203125,57.62000045776367,0.1379629630595444,3.757463123742491,5.770472168922424,1.5596064500510691,1.05186,3637.701647277504,2.254319906234741,19.5826099395752,1.0167936563491822,5278.1248046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:10:00+00:00,26177.306640625,31.179999542236327,0.1519675914198159,3.552039196435362,5.891706871986389,1.1712239675223828,1.041647,2686.693415855395,2.241730499267578,19.596714782714844,0.949180293083191,5227.08310546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:20:00+00:00,17563.93359375,48.58000030517578,0.1751157451421021,3.2356371426023545,6.122793126106262,0.7719183973968029,1.0256690000000002,2264.02605586105,2.307517719268799,19.59400291442871,0.8967940449714661,4519.79169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:30:00+00:00,24818.025390625,51.65999984741211,0.1781249988824128,3.0726631664671005,6.293369889259338,1.3791232518851757,1.017606,3052.364438332391,2.3453174591064454,19.597077560424804,0.8534205794334412,4578.81953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:40:00+00:00,21738.296484375,30.89999961853028,0.1943287063390015,2.727169182244688,6.593695664405823,1.07074655815959,1.0021566666666668,2350.8309223858255,2.387677049636841,19.598524475097655,0.8321237564086914,4549.30546875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 15:50:00+00:00,11053.5833984375,69.7599998474121,0.2368055541068314,2.890767099801451,6.84147207736969,0.3467881970107555,1.0158233333333333,1579.1181522434772,2.366713523864746,19.576280975341795,0.8089013457298279,4556.2501953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:00:00+00:00,18651.28359375,99.0999984741211,0.2329861093312501,3.175691130105406,6.705527234077453,0.578848373144865,1.022622,2809.4044520701736,2.363810205459594,19.56615295410156,0.7828436493873596,4434.027734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:10:00+00:00,27274.550390625,99.0999984741211,0.2185185182839631,3.503811170998961,6.651030373573303,1.355541079491377,1.037868,4524.642496805292,2.3071525573730467,19.53974990844727,0.912291729450226,4500.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:20:00+00:00,14950.1705078125,99.0999984741211,0.2156249988824128,3.343139173928648,6.656822991371155,1.52495661303401,1.032312,2741.9541087366724,2.3617895603179933,19.53540916442871,0.9672114253044128,4445.13896484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:30:00+00:00,20010.3666015625,99.0999984741211,0.2325231451541184,3.5603431248106063,6.967303204536438,0.8736255697906017,1.042106,3164.574726751689,2.3737817287445067,19.51660194396973,1.0939153194427491,2196.875048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:40:00+00:00,24268.503515625,72.84000015258789,0.2265046317130326,3.3898530983366073,6.993138241767883,1.7907985620200635,1.033042,3845.0804954661894,2.306146574020386,19.514793395996097,1.1405497074127198,2196.180615234375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 16:50:00+00:00,13630.05,42.33999938964844,0.2577546317130326,3.282351162377745,7.4252328157424925,0.7176649503409862,1.027701,1800.333609532514,2.405938673019409,19.508644104003903,1.2307462692260742,2206.94443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:00:00+00:00,19723.583203125,80.27999877929688,0.2651620376855134,3.2240871452726423,7.646554112434387,0.9497251324355602,1.024814,2925.766051178084,2.370320987701416,19.504484939575196,1.1912825584411622,2173.958349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:10:00+00:00,15751.73359375,71.7000015258789,0.2670138854533432,3.1732711338438095,7.7260806322097775,1.2970196418464186,1.0228199999999998,2539.7201888545,2.318389415740967,19.497974395751957,1.2369304180145264,2103.472216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:20:00+00:00,17127.6998046875,70.84000091552734,0.286342592909932,3.0255411648191513,7.877663254737854,0.8359375052154064,1.014806,2490.3208667437166,2.353249740600586,19.494900131225585,1.2488088846206664,2185.763916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:30:00+00:00,21758.15,60.60000076293945,0.2848379511386155,2.8771871590055524,8.16516878604889,1.5428240470588208,1.008569,2968.3011713644005,2.325449514389038,19.49526138305664,1.258457064628601,2213.19443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:40:00+00:00,17010.483203125,24.71999969482422,0.2988425988703965,2.414201166573912,8.536715245246887,1.0810908369719985,0.0,1761.250988214449,2.340868282318115,19.501228713989256,1.2584546327590942,2212.847216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 17:50:00+00:00,11415.2498046875,0.0,0.3615740794688462,2.3000311397947373,8.782973790168763,0.27018229290843,,0.0,2.2881835460662843,19.49978256225586,1.1627552270889283,2221.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:00:00+00:00,12403.1,0.0,0.3858796317130326,2.3956031345762314,8.55885078907013,0.2024739556014537,0.0,0.0,2.3121217250823975,19.48549613952637,1.1082261085510254,2182.29169921875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 18:10:00+00:00,13993.75,0.0,0.3966435212641953,2.667725231591612,8.1344966173172,0.2024739556014537,,0.0,2.3326323509216307,19.48151779174805,1.101012921333313,2144.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:20:00+00:00,14015.78359375,0.0,0.4126157481223343,2.8916851543821394,7.7408305406570435,0.2025462917983531,,0.0,2.3077338695526124,19.47157096862793,1.264138913154602,2104.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:30:00+00:00,9122.53330078125,0.0,0.4192129630595445,3.132821180764586,7.218650078773498,0.2011718712747096,,0.0,2.2948450088500976,19.467050552368164,1.3565428256988523,2160.416650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:40:00+00:00,7689.43330078125,0.0,0.422685183957219,3.3875491165556015,6.809652638435364,0.1993634186685085,,0.0,2.293495225906372,19.45945472717285,1.4630182266235352,1292.361083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 18:50:00+00:00,10561.4333984375,0.0,0.4172453720122575,3.6645851635374127,6.478110527992248,0.1992187403142452,,0.0,2.296500539779663,19.456742095947263,1.5320505857467652,481.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 19:00:00+00:00,13897.9,32.839999771118165,0.3969907421618699,3.7816271328367295,6.205948281288147,0.2991174779832363,1.205396,1454.3318282620044,2.130974221229553,19.45059280395508,1.632717752456665,2453.472216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:10:00+00:00,11768.383203125,79.85999908447266,0.3466435212641953,3.808921148721129,5.934735512733459,1.006148725003004,1.106842,2653.6117504867834,2.0818127632141112,19.4413703918457,1.6635882139205933,2451.041650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:20:00+00:00,11094.1,91.03999786376954,0.3302083391696214,3.930201103631407,5.940200638771057,0.9952257089316844,1.077237,2743.84774738183,2.1576140403747557,19.432870864868164,1.6423612833023071,2400.347265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:30:00+00:00,9192.6833984375,95.11999969482422,0.3218749959021806,3.7991011166013777,6.06933901309967,0.8732638768851757,1.06651,2269.738018603863,2.2117177486419677,19.428892135620117,1.6960225105285645,2411.45830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:40:00+00:00,10614.0001953125,96.4000015258789,0.31608795709908,3.660695126000792,6.283496594429016,1.0473813585937024,1.060455,2395.4921810212245,2.2180016040802,19.43088150024414,1.7178515672683716,2430.902783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 19:50:00+00:00,10131.5166015625,96.4000015258789,0.3087962944060563,3.219057180825621,6.658721184730529,1.2802372388541698,0.831288,2546.7856502668305,2.2371509075164795,19.42418975830078,1.7101189374923706,2394.44443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:00:00+00:00,9706.0,37.75999984741211,0.31608795709908,2.9713251614011824,6.943910145759583,1.0147569589316845,,1102.6906568313636,2.25781364440918,19.428168487548827,1.5592718124389648,2420.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 20:10:00+00:00,11030.4001953125,0.0,0.3657407362014054,2.7572331451810896,7.158962368965149,0.2167245380580425,,0.0,2.2470155239105223,19.418222427368164,1.5592718124389648,2421.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 20:20:00+00:00,14505.91640625,0.0,0.3725694555789231,3.2142092251218854,6.93510057926178,0.2029803209006785,0.0,0.0,2.258536148071289,19.408818435668948,1.4196715116500855,2385.416650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:30:00+00:00,13147.6501953125,0.0,0.3805555541068314,3.3907391571439804,6.57270758152008,0.203052657097578,,0.0,2.230761241912842,19.398871231079102,1.5229588985443114,2397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 20:40:00+00:00,10279.1166015625,0.0,0.3775463003665208,3.7645751976408066,6.291096615791321,0.2031249962747096,1.22369,0.0,2.240124797821045,19.38693618774414,1.6339745283126832,2386.1111328125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 20:50:00+00:00,9682.783203125,64.43999786376953,0.3510416705161332,4.028779175225646,5.904792141914368,0.2978153936564922,1.19118,1885.710747646771,2.2069530963897703,19.375180816650392,1.7665794134140014,2351.3888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:00:00+00:00,13803.916796875,85.41999816894531,0.3175925988703965,4.092401220742613,5.71452476978302,0.7735098414123058,1.117759,2933.172482851587,2.2622326850891112,19.373372268676757,1.851024317741394,2342.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:10:00+00:00,13095.733203125,68.97999877929688,0.2896990735083817,3.6747871422208847,5.750949025154114,1.6404803447425365,1.0645738333333334,2991.432716506564,2.270152044296265,19.366500091552737,1.9098222255706787,2383.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:20:00+00:00,8529.61669921875,42.19999847412109,0.2940972167998551,3.3930851482786237,6.129903435707092,0.9225983910262584,1.046995,1531.4828169314474,2.266389036178589,19.365958786010744,1.739427423477173,2423.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:30:00+00:00,10125.1,80.55999908447265,0.2932870406657456,3.095919182244688,6.450420880317688,0.6770109884440899,1.032221,2177.679604793046,2.2947556018829345,19.365415573120117,1.6623310327529908,2387.152734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:40:00+00:00,10343.75,72.25999908447265,0.2798611182719468,2.8920891785062848,6.62536346912384,0.9266493014991284,0.514665,1715.469143120417,2.298876953125,19.36234130859375,1.5338814735412596,2372.91669921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 21:50:00+00:00,10651.1833984375,0.0,0.3187499959021805,2.6269411587156357,7.079508423805237,0.3361545078456401,,0.0,2.2883089542388917,19.35854301452637,1.4661256551742554,1418.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:00:00+00:00,15156.816796875,0.0,0.326967592909932,2.97485313648358,6.885334610939026,0.2026909701526164,,0.0,2.2866217136383056,19.33955383300781,1.4024453639984131,490.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:10:00+00:00,11295.45,0.0,0.3250000078231095,2.977193214837462,6.5007590532302855,0.2044994197785853,,0.0,2.2928704261779784,19.337383651733397,1.444055724143982,2408.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:20:00+00:00,9317.2666015625,0.0,0.321180548146367,3.2816531204618515,6.29726049900055,0.2029803209006785,0.0,0.0,2.290562152862549,19.323640441894533,1.5791574001312256,2391.319482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 22:30:00+00:00,12260.05,0.0,0.3055555541068314,3.4900551342405377,5.99710476398468,0.2028356455266475,,0.0,2.3058587074279786,19.313331604003903,1.6144976139068603,2397.569482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-30 22:40:00+00:00,9756.5166015625,16.6,0.2901620347052812,3.8148612045682966,5.701595807075501,0.210865157097578,1.204265,589.2466543008829,2.235512351989746,19.300853729248047,1.840942335128784,2390.277783203125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 22:50:00+00:00,7592.2052734375,79.19999694824219,0.2555555541068314,4.043885185662657,5.343900036811829,0.3054832123219967,1.1381466666666666,1876.779912646566,2.2873950481414793,19.286566925048827,1.984698724746704,2402.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:00:00+00:00,10415.8833984375,99.0999984741211,0.2195601869374512,3.9602371239103378,5.171344304084778,1.5107060484588146,1.0953233333333336,3712.2652165303944,2.1183220624923704,19.28674774169922,2.154407072067261,2427.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:10:00+00:00,6665.6546875,99.0999984741211,0.2016203720122575,3.4949211143888532,5.533290123939514,1.6671006612479686,1.05244,2901.889508952263,2.0595404624938967,19.282046508789065,2.165110063552856,2397.22216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:20:00+00:00,5833.35888671875,99.0999984741211,0.2116898167878388,3.1780571484006943,6.092428421974182,0.9108795933425426,1.0371590000000002,2273.3665757877297,2.1866447925567627,19.27987594604492,1.9829954862594603,2396.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:30:00+00:00,6091.8404296875,98.2999984741211,0.209143518283963,2.866005136910826,6.296630024909973,1.1230468921363357,1.02431,2339.0675565650627,2.153769111633301,19.27915306091309,1.8652246952056888,2387.847265625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:40:00+00:00,6193.15283203125,19.74000015258789,0.2280092585831879,2.6233011269010604,6.5830974817276005,0.5125868014991284,0.0,734.6359463474962,2.204833984375,19.27915306091309,1.7506065845489502,2361.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-30 23:50:00+00:00,4582.46123046875,0.0,0.2535879630595444,2.527439119759947,6.740148282051086,0.2060908518731593,,0.0,2.2100171566009523,19.265046691894533,1.6612177610397338,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:00:00+00:00,8746.48759765625,0.0,0.2520833361893891,2.7827371143735946,6.461551594734192,0.2032696716487407,,0.0,2.2444207668304443,19.25455703735351,1.5892088174819947,602.0833374023438,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:10:00+00:00,10280.566796875,0.0,0.249074076488614,2.762145140115172,6.116940903663635,0.2039930514991283,,0.0,2.2255165576934814,19.24840888977051,1.6868170499801636,2388.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:20:00+00:00,10038.833203125,0.0,0.2452546287328004,3.044807150308043,5.882403016090393,0.203197332471609,,0.0,2.22132625579834,19.23376045227051,1.73785502910614,2399.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 00:30:00+00:00,13678.983203125,0.0,0.2348379630595444,3.3062531971372664,5.521049332618714,0.2032696686685084,0.0,0.0,2.213740873336792,19.220919799804687,1.7834853649139404,2371.875048828125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 00:40:00+00:00,10178.51513671875,16.24000015258789,0.2174768496304749,3.6064691566862166,5.360030579566955,0.2101417772471904,1.160245,514.2530855223556,2.211736631393433,19.20753784179687,2.047221612930298,2389.58330078125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 00:50:00+00:00,7939.8142578125,79.0999984741211,0.1846064824610947,3.897975161019713,5.108580136299134,0.3187934063374996,1.1187175,1751.0412576910094,2.2223113059997557,19.196144104003903,2.2300084590911866,1903.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:00:00+00:00,11782.766796875,90.64000091552734,0.1547453705221413,3.7973571800626815,4.968609547615051,1.149956577271223,1.0807235,3609.178339813344,2.2106721878051756,19.19777183532715,2.4063440799713134,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:10:00+00:00,9667.8833984375,47.03999938964843,0.1439814824610947,3.4250772022642195,5.110364556312561,1.6846064738929272,1.0495075,2827.3769199221865,2.2157676219940186,19.19234619140625,2.415117645263672,864.5833251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:20:00+00:00,6171.70654296875,43.84000015258789,0.1590277794748543,3.0894231342710556,5.4959238290786745,0.647641759365797,1.0308625,1611.0758833735397,2.257855033874512,19.19252700805664,2.2331333637237547,2402.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:30:00+00:00,7494.2169921875,92.63999938964844,0.1692129630595444,2.921713163796812,5.821635174751282,0.4501591496169567,1.02342875,1885.782754945349,2.269375467300415,19.182941818237303,2.1254560947418213,2376.388818359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:40:00+00:00,12205.433203125,99.0,0.1590277779847382,2.7287031673826276,5.879202198982239,1.0568576149642468,0.8131579999999999,2889.6137747046755,2.248256206512451,19.182761001586915,1.981496286392212,949.652783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 01:50:00+00:00,17706.0501953125,38.82000045776367,0.1640046257525681,2.444749166909605,6.121922421455383,1.1188512854278088,,1441.130914112946,2.2687222003936767,19.176432418823243,1.9336820125579832,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:00:00+00:00,13750.6166015625,0.0,0.2049768526107072,2.2767431759275496,6.342965245246887,0.2288773111999034,,0.0,2.284254264831543,19.174623870849608,1.819300317764282,974.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:10:00+00:00,9244.3666015625,0.0,0.2060185212641953,2.381739189568907,6.24817202091217,0.2034143440425395,,0.0,2.2820716381072996,19.16648559570313,1.7685868263244628,2422.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:20:00+00:00,14498.55,0.0,0.2112268466502427,2.5706091904081405,6.08851854801178,0.2033420078456401,,0.0,2.2775352001190186,19.150028991699216,1.804362726211548,2440.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:30:00+00:00,16768.633203125,0.0,0.2093749988824128,2.915061142388731,5.685008454322815,0.2029079817235469,,0.0,2.311141777038574,19.141709899902345,1.935043954849243,2393.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 02:40:00+00:00,8681.733203125,6.1200000762939455,0.2129629630595444,3.242635157052427,5.421693921089172,0.2029803209006785,0.8195575,149.0386388781594,2.3356520652771,19.127242660522462,2.245056962966919,474.30556640625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 02:50:00+00:00,9157.03330078125,76.89999847412109,0.1870370376855134,3.6006791138090195,4.9744874238967896,0.2497829847037792,1.088608,1313.205356874109,2.3873860359191896,19.120732879638673,2.4517326831817625,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:00:00+00:00,20831.7169921875,87.45999908447266,0.1591435212641953,3.6592491650022567,4.82383406162262,1.095630805939436,1.070531,3741.3247702935455,2.248877763748169,19.11349868774414,2.705012559890747,484.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:10:00+00:00,13759.71640625,39.46000061035157,0.1453703705221413,3.360161163751036,4.975545144081115,1.6392505578696728,1.046518,2450.668816529589,2.2138373374938967,19.11349868774414,2.6905797004699705,2404.1666015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:20:00+00:00,9517.9501953125,52.31999969482422,0.1591435182839631,2.99414515728131,5.400014328956604,0.6005497746169567,1.02696125,1820.84446116042,2.260892534255982,19.11349868774414,2.6164219856262205,1906.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:30:00+00:00,10973.9,92.21999969482422,0.160532410815358,2.859879114571959,5.6034907579421995,0.7396556787192822,1.0220275,2302.1019573612,2.2880469799041747,19.11349868774414,2.403159666061401,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:40:00+00:00,17587.9830078125,92.87999877929688,0.16111110933125,2.5318411850370466,5.790218949317932,1.4050925903022289,1.006415,3243.634077529199,2.288587045669556,19.11331787109375,2.301204776763916,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 03:50:00+00:00,15051.0998046875,5.979999923706055,0.1846064824610947,2.232931187096983,6.155635952949524,0.950231485813856,0.0,349.81434371301225,2.3055593013763427,19.11313705444336,2.1646791458129884,1429.16669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:00:00+00:00,14714.066796875,0.0,0.2189814794808625,2.1199591659940777,6.431328797340393,0.2081163190305232,,0.0,2.337648868560791,19.11169013977051,2.09705491065979,2439.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:10:00+00:00,18279.85,0.0,0.2319444436579942,2.30937724346295,6.129507851600647,0.2037760399281978,,0.0,2.457004928588867,19.104455947875977,2.0951521396636963,2421.527734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:20:00+00:00,11787.06650390625,0.0,0.2438657421618699,2.565967180673033,5.837813782691955,0.2029803209006785,,0.0,2.5296173095703125,19.094689941406248,2.176484298706055,478.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 04:30:00+00:00,4832.352978515625,35.340000534057616,0.2552083361893891,2.9067951225675643,5.523449254035951,0.204427083581686,1.065405,383.2772839961505,2.6466838836669924,19.09505157470703,2.5084794521331792,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:40:00+00:00,5498.41416015625,80.4000030517578,0.2496527809649705,2.986075117532164,5.2036772012710575,0.2288049809634685,1.0451966666666668,1246.2565182626854,2.665947818756103,19.087457275390623,2.8192162990570067,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 04:50:00+00:00,9827.0,99.0999984741211,0.221643518283963,3.1272611641325057,4.9231065034866335,0.537471067160368,1.026625,2138.322544233517,2.722085952758789,19.08727645874023,2.8914014816284177,2414.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:00:00+00:00,12092.9166015625,99.0999984741211,0.2083333361893891,2.838847162667662,4.921188950538635,0.8724681667983532,1.0084966666666666,2699.8863111269716,2.647373104095459,19.08854179382324,2.852075433731079,2422.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:10:00+00:00,12545.3001953125,99.0999984741211,0.2001157421618698,2.6433991455473005,5.130584645271301,1.1100260190665725,1.00042,2814.271894568398,2.6900746822357178,19.0955940246582,2.6169480323791503,1420.486083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:20:00+00:00,11446.6666015625,79.31999969482422,0.204166667535901,2.2785231613554062,5.44120180606842,0.9052372746169568,0.0,2540.6738135624755,2.6688764095306396,19.09505157470703,2.420261192321777,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 05:30:00+00:00,10534.2501953125,0.0,0.2336805570870637,2.0891391300596296,5.7324964761734005,0.4257089041173458,,0.0,2.6979867935180666,19.09541320800781,2.2214115142822264,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 05:40:00+00:00,7155.4203125,0.0,0.2532407421618698,2.1552091621793807,5.747999882698059,0.2047164343297481,,0.0,2.6861994743347166,19.094689941406248,2.06174693107605,1472.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 05:50:00+00:00,7151.6451171875,0.0,0.2381944466382263,2.174129202309996,5.386757397651673,0.2032696716487407,,0.0,2.6593266487121583,19.09541320800781,2.0672064304351805,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 06:00:00+00:00,13846.7,0.0,0.236342592909932,2.378181173745543,4.98268301486969,0.2032696716487407,0.0,0.0,2.7184348106384277,19.090169143676754,2.1875253677368165,2398.9583984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:10:00+00:00,8927.261328125,0.0,0.2042824078351258,2.537845137063414,4.766951107978821,0.2031249962747096,,0.0,2.7124473571777346,19.090531158447263,2.15497317314148,2418.402685546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 06:20:00+00:00,5719.51015625,35.64000015258789,0.1670138899236916,2.9243271850980816,4.503807854652405,0.2066695593297481,1.0660566666666669,880.6904173116194,2.7828835964202883,19.08727645874023,2.4311665534973144,467.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:30:00+00:00,5338.7294921875,81.0199981689453,0.1157407406717537,3.0929151081480084,4.123896622657776,0.267867475003004,1.0482116666666668,1522.686739570306,2.783873987197876,19.08727645874023,2.5539239406585694,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:40:00+00:00,5590.09619140625,99.0999984741211,0.0802083339542149,3.0464952015317976,4.033869099617005,0.2868200205266475,1.01998,1509.2834020958032,2.807204484939575,19.08727645874023,2.730544996261597,975.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 06:50:00+00:00,8873.4166015625,99.0999984741211,0.0606481492519377,2.9672231220640244,3.9505018472671503,0.494068294018507,1.01642,2134.5035158718406,2.7779982566833494,19.089084625244137,2.582252836227417,2434.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:00:00+00:00,11278.5166015625,99.0999984741211,0.0451388895511625,2.709635164681822,4.087901329994201,1.279224532097578,1.00642,3770.260552329182,2.673146963119507,19.09541320800781,2.4715433120727544,2384.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:10:00+00:00,7094.616796875,99.0999984741211,0.0523148160427807,2.332535173837096,4.468926739692688,1.5968604855239392,1.0,2729.978308714645,2.5934750556945803,19.09505157470703,2.268846035003662,1416.666650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:20:00+00:00,7764.18330078125,59.47999954223633,0.0680555570870636,2.0175151371397075,4.882434868812561,0.5209056608378887,0.0,1307.4891720546802,2.6538951873779295,19.095955657958985,2.0937717914581304,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 07:30:00+00:00,8643.362109375,0.0,0.0917824078351258,1.878165152017027,5.174897599220276,0.2280815981328487,,0.0,2.6415169715881346,19.096136474609377,1.9608865976333616,1261.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 07:40:00+00:00,7746.23642578125,0.0,0.0965277794748543,1.8959231399931016,5.14416401386261,0.2033420078456401,,0.0,2.6633111953735353,19.09631729125977,1.8703109979629515,2414.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 07:50:00+00:00,14086.9166015625,0.0,0.0973379630595444,2.1564091467298567,4.792860245704651,0.203197332471609,,0.0,2.688367557525635,19.087818908691407,1.8206809282302856,2436.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 08:00:00+00:00,11424.9166015625,0.0,0.0853009272366761,2.5116991066373884,4.328173232078552,0.2034143440425395,0.0,0.0,2.672165060043335,19.087457275390623,1.958640432357788,975.347265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:10:00+00:00,6533.09013671875,0.0,0.0500000011175869,2.9032611393369736,3.954060769081116,0.2032696716487407,1.07795,0.0,2.709895896911621,19.090531158447263,2.2365004062652587,0.0,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:20:00+00:00,11253.1833984375,66.57999839782715,0.0278935193317009,2.944537165109068,3.648521637916565,0.3560474447906017,1.05635875,1992.559596914077,2.727316904067993,19.09541320800781,2.401124429702759,1934.7222076416017,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:30:00+00:00,14033.56640625,75.71999969482422,0.021759260026738,2.9283031010068954,3.565453743934631,1.1901041440665725,1.03067125,2993.2523731860197,2.6947566509246825,19.10192413330078,2.458756160736084,2422.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:40:00+00:00,10239.066796875,79.26000061035157,0.0324074080679564,2.566873171273619,3.8620497465133665,0.6200810067355633,1.014381,2004.8884541122056,2.7440726280212404,19.12290267944336,2.363619184494018,2404.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 08:50:00+00:00,14922.0001953125,98.81999816894532,0.0341435192152856,2.3956572079099714,4.16877863407135,0.963469295948744,,3260.8854346812877,2.7313671112060547,19.134657287597655,2.233824443817139,2410.41669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:00:00+00:00,13116.1501953125,46.179998779296874,0.0375000009313224,2.0241111301817,4.382985138893128,1.6249277047812938,,2340.948865135949,2.700293207168579,19.145508193969725,2.081781339645386,2384.722265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:10:00+00:00,8444.5556640625,0.0,0.0745370376855133,1.7790091537870467,4.730760502815246,0.2689525447785854,0.0,0.0,2.7085960865020753,19.15436897277832,1.979582667350769,2385.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 09:20:00+00:00,6604.344921875,0.0,0.0730324085801838,1.7521831535734236,4.785194993019104,0.2036313645541667,,0.0,2.7054771900177004,19.16630554199219,1.846955513954163,951.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:30:00+00:00,9966.3,0.0,0.081134259328246,1.86225912803784,4.525990509986878,0.2025462917983531,0.0,0.0,2.677463912963867,19.1845703125,1.8213156461715696,767.3611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 09:40:00+00:00,14344.3833984375,0.0,0.0634259272366761,1.9819131636060776,4.146472334861755,0.2024739556014537,,0.0,2.7407410621643065,19.20500602722168,1.8131390810012815,2437.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 09:50:00+00:00,12185.2166015625,0.0,0.0481481488794087,2.233629181329161,3.8430922269821166,0.202401616424322,,0.0,2.678713083267212,19.209165191650392,1.8751121759414673,2432.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 10:00:00+00:00,14355.1666015625,0.0,0.0417824085801838,2.6460211777128277,3.3484793424606325,0.2024739556014537,1.0640425000000002,0.0,2.5192060470581055,19.21567611694336,1.8989563226699828,2399.30556640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:10:00+00:00,14210.2833984375,66.51999893188477,0.0270833339542149,3.0300231480039654,3.0101330995559694,0.4296151630580425,1.0632199999999998,2752.7920669126197,2.5298654079437255,19.224538040161132,2.0629271507263183,2403.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:20:00+00:00,11920.7,84.9,0.027893519354984,3.3087591671384873,2.8737311124801637,0.7078269831836224,1.0528304,3157.485805172928,2.6723857879638673,19.245695877075196,2.1590545654296873,2431.250048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:30:00+00:00,13868.5333984375,65.14000053405762,0.0256944452412425,2.7228451752103866,3.1487713098526,1.7769097499549389,1.0170595,3721.980504555363,2.6014770030975343,19.26269493103027,2.1881324291229247,2397.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:40:00+00:00,8213.3072265625,38.99999923706055,0.0437500007450579,2.5593651317991317,3.510150599479675,0.6956741861999035,1.000425,1727.9121063878786,2.6843254566192627,19.280418395996097,1.9954781770706176,2415.277734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 10:50:00+00:00,8273.98330078125,89.61999816894533,0.0574074085801838,2.2387432121671735,3.850818085670471,0.336226850003004,1.0,1618.1877200428266,2.690347957611084,19.294161987304687,1.8577822208404544,2402.777734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 11:00:00+00:00,15376.5833984375,97.1999969482422,0.0474537044763563,2.230029156152159,3.9505151510238647,0.6901041440665722,,2610.251707438057,2.543275547027588,19.30591773986816,1.7480835914611816,2401.736181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:10:00+00:00,21532.000390625,65.65999946594238,0.044675926491618,1.8799511932767927,4.04552309513092,1.5732060603797435,0.0,2706.297493858553,2.453087902069092,19.31694984436035,1.7049060344696043,2460.069482421875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 11:20:00+00:00,16534.2998046875,0.0,0.0819444447755812,1.708513190690428,4.350658917427063,0.4866898261010647,,0.0,2.403251838684082,19.324905776977538,1.639471960067749,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:30:00+00:00,8086.86669921875,0.0,0.114467592909932,1.8931151890195903,4.444335961341858,0.2031973354518413,,0.0,2.2279869556427,19.32689514160156,1.570301866531372,2426.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:40:00+00:00,11705.7833984375,0.0,0.101041669026017,2.386703159753233,3.886910033226014,0.2025462947785853,,0.0,2.1672157287597655,19.333767318725585,1.5655954599380493,2405.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 11:50:00+00:00,17789.7001953125,0.0,0.0620370384305714,2.683507206384093,3.4820889711380003,0.2026186309754848,1.0713750000000002,0.0,2.249084949493408,19.335756683349608,1.794059729576111,2426.041650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:00:00+00:00,15653.06640625,50.59999961853027,0.0363425931893287,3.1315551781095565,3.283521962165833,0.2834201417863368,1.072691,2001.1213525212456,2.2715016841888427,19.336479949951176,1.896324872970581,3765.972216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:10:00+00:00,19485.71640625,79.0999984741211,0.0245370378252118,3.4399071716703475,2.9081533193588256,0.9611545138061046,1.062497,4033.33384903304,2.4102598667144775,19.33286285400391,1.896324872970581,4572.22216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:20:00+00:00,12840.7998046875,89.45999908447266,0.0435185191221534,3.9081511520780623,2.9888506650924684,0.6711516313254833,1.065914,3598.028923269444,2.509465551376343,19.328161621093752,2.0657737255096436,4608.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:30:00+00:00,15879.2498046875,96.5999984741211,0.0424768522381781,4.167545225564391,3.0594685792922975,1.322699635475874,1.07944,4457.2901378210545,2.402135801315308,19.33340530395508,2.0848010540008546,4540.97236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:40:00+00:00,11146.4833984375,95.53999938964844,0.0447916675359009,3.4524851822294296,3.5368526697158815,1.7989728145301342,1.050911,2829.717198954103,2.5187370777130127,19.336841583251953,2.095038652420044,4546.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 12:50:00+00:00,17255.9501953125,91.3000030517578,0.0638888899236916,3.256237127725035,4.14970018863678,1.0850694708526134,1.03334,3138.8487182326435,2.509445381164551,19.345160293579102,1.8878795623779296,4509.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:00:00+00:00,23552.632421875,50.92000122070313,0.0704861123114823,2.715237142983824,4.482699513435364,1.9997106723487377,1.011727375,3980.0309514257992,2.550316667556763,19.356914901733397,1.7363065242767337,4465.2779296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:10:00+00:00,21853.841796875,33.5,0.0847222235053776,2.394439079705626,5.0746900796890255,1.0460069589316845,1.0,2440.1499494085565,2.55198450088501,19.372468185424804,1.6308937072753906,4487.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
