,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-07-31 13:20:00+00:00,26647.878515625,19.960000610351564,0.104050927236676,2.0819091820158064,5.308251690864563,0.715205442160368,0.0,1388.619646071214,2.588873195648193,19.38874397277832,1.530167818069458,3620.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 13:30:00+00:00,28693.26953125,0.0,0.1528935197740792,2.0842171453870835,5.39115526676178,0.2139033548533916,,0.0,2.509412145614625,19.38982887268066,1.4635911226272582,2372.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 13:40:00+00:00,12043.8001953125,0.0,0.1509259302169083,2.547103168908506,5.0664479494094845,0.2023292772471904,,0.0,2.5293991565704346,19.390552520751953,1.4490652799606325,3752.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 13:50:00+00:00,19289.6833984375,0.0,0.1291666675359009,2.8821351074613633,4.517312073707581,0.202401616424322,1.0902500000000002,0.0,2.5214921951293947,19.37463836669922,1.547422432899475,4534.0279296875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:00:00+00:00,16475.25,50.19999961853027,0.086342592909932,3.7202551865018902,3.943413186073303,0.3155381970107555,1.1134988,2526.845941105804,2.5060794353485107,19.367042541503903,1.65621497631073,4447.222265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:10:00+00:00,21831.7,79.71999816894531,0.0392361117526887,4.200105192605406,3.5574707269668577,0.962818305939436,1.105898,3960.217948582186,2.464555788040161,19.358904647827153,1.8843931198120116,922.91669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:20:00+00:00,20373.533203125,88.14000244140625,0.0412037042900918,4.590343191567809,3.5584561109542845,1.144458930939436,1.1178696,3635.696772269828,2.4369892120361327,19.372287750244144,1.977721905708313,2401.388818359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:30:00+00:00,17580.38359375,86.44000244140625,0.043634259700775,4.097013142053038,3.937052702903747,1.2933304242789745,1.0756231,3548.413190410231,2.4662676811218263,19.371021270751957,1.9180012702941895,4122.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:40:00+00:00,15898.0501953125,75.96000061035156,0.0576388895511626,4.076513101998716,4.171327280998229,1.3071469716727733,1.0791601,3328.9123158896837,2.4411685943603514,19.39001045227051,1.7782148122787476,4550.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 14:50:00+00:00,18255.1833984375,45.579999923706055,0.0670138899236916,3.3541731857694685,4.597563767433167,1.4970341615378857,1.038967875,2802.005663311373,2.4254968643188475,19.38711624145508,1.6783311128616334,4462.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:00:00+00:00,12199.5498046875,49.919999313354495,0.0969907414168118,3.2808951401151716,5.03212616443634,0.5741464011371136,1.0326080000000002,1976.4192883259973,2.309981918334961,19.398148345947263,1.5231135129928588,4024.3056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:10:00+00:00,18057.183203125,73.21999816894531,0.0967592615634201,2.80674920314923,5.237864708900451,1.3261718802154063,1.009003,2911.8750103064863,2.217539930343628,19.395616149902345,1.463861894607544,2377.777734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:20:00+00:00,19832.7333984375,45.6,0.1047453720122574,2.64817118877545,5.584616303443909,1.116898136585951,0.75398,2425.3468352714226,2.2596724033355713,19.398329162597655,1.3926250457763671,2389.236083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 15:30:00+00:00,27052.50546875,2.8200000762939457,0.1407407421618699,2.274067118111998,6.001775956153869,0.5885416619479655,,224.8638998646648,2.339504098892212,19.397063064575196,1.3239704847335816,2411.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 15:40:00+00:00,10810.15,0.0,0.1728009272366761,2.492663147393614,5.803184247016906,0.2052228026092052,,0.0,2.373381328582764,19.386935806274412,1.2748544216156006,2413.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 15:50:00+00:00,10679.53330078125,0.0,0.1725694406777619,2.8964211964048445,5.411371636390687,0.2032696716487407,,0.0,2.3527728080749513,19.380064010620114,1.2671262979507447,4530.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 16:00:00+00:00,21580.683203125,0.0,0.1568287048488854,3.412797167245299,5.16858856678009,0.2031249962747096,1.175712,0.0,2.348261260986328,19.35926628112793,1.3957871913909912,4430.55556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:10:00+00:00,22309.9654296875,49.97999954223633,0.1128472227603195,4.5973071121610705,4.615351128578186,0.5130931667983532,1.298952,3096.531395336164,2.324904680252075,19.338288497924808,1.52219614982605,2762.15283203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:20:00+00:00,12757.316796875,91.31999969482422,0.0819444451481102,4.90063905948773,4.095085453987122,0.7254051081836224,1.2611888,2682.8708866030393,2.396814298629761,19.33629913330078,1.8427959203720092,2351.041650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:30:00+00:00,21839.399609375,99.0999984741211,0.0652777787297962,5.133861257974059,4.210515666007995,0.9981192283332349,1.2070333333333334,3977.9749397040823,2.3605608463287355,19.336841583251953,1.963626790046692,2363.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:40:00+00:00,18801.699609375,99.0999984741211,0.0690972227603196,5.102851107064635,4.292007851600647,1.2531828574836257,1.19138,3634.713371160707,2.3592668056488035,19.338650131225585,1.9191434860229493,2352.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 16:50:00+00:00,19389.96640625,99.0999984741211,0.0762731488794087,4.701951219979674,4.599082589149475,1.2758969716727735,1.1303964,3226.8480341273425,2.3824527740478514,19.34461784362793,1.90443434715271,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:00:00+00:00,22015.16640625,74.93999938964843,0.0878472227603196,4.307575228158385,5.036577820777893,1.9058883123099803,1.0826675,4237.216276989178,2.331282806396485,19.34678840637207,1.837087297439575,2406.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:10:00+00:00,11660.98359375,33.599999618530276,0.1045138899236916,3.820467140618712,5.5476389169693,1.1474247746169568,1.0609294,1912.6760672885807,2.427510070800781,19.355468368530275,1.6591376066207886,2404.8611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:20:00+00:00,9961.416796875,77.98000030517578,0.1361111108213662,3.5389091038145124,6.03063395023346,0.4924045078456401,1.047092,1729.0962532794224,2.460353469848633,19.354201889038084,1.5759430170059203,2444.44443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:30:00+00:00,19016.38359375,96.82000274658202,0.137268518283963,3.3496451401151717,6.069965958595276,1.0722656302154063,1.037628,3422.4744901728736,2.356044578552246,19.36035118103027,1.483278679847717,2421.875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:40:00+00:00,20911.265234375,36.699999237060545,0.1377314809709786,2.9742771171964706,6.202845597267151,2.106626170128584,0.6830599999999999,2977.4161806328298,2.3890395641326903,19.357276535034178,1.447025203704834,2425.69443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 17:50:00+00:00,11016.2,0.0,0.1956018555909394,2.6852051758207383,6.657631802558899,0.3305844984948635,,0.0,2.441323089599609,19.36053199768066,1.3806652069091796,2467.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:00:00+00:00,19450.4166015625,0.0,0.2228009242564438,2.9880031608976423,6.524181866645813,0.2039930544793605,,0.0,2.4454383850097656,19.342266464233397,1.3364626884460449,2909.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:10:00+00:00,17103.066796875,0.0,0.2255787063390015,3.3948791527189313,6.208688473701477,0.202401616424322,,0.0,2.444822311401367,19.331597137451173,1.3796592473983764,4453.47216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 18:20:00+00:00,16195.666796875,33.199999237060545,0.2087962944060563,4.221707203332334,5.823033165931702,0.2921730302274227,1.28353,2041.1995207659616,2.3869042873382567,19.31297073364258,1.5286781787872314,966.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:30:00+00:00,18301.5498046875,59.19999885559082,0.1671296317130326,4.410423185769469,5.319866394996643,1.968315976113081,1.231062,4097.673413062434,2.3589547157287596,19.31459846496582,1.7289657831192016,2386.458349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:40:00+00:00,11123.6833984375,52.86000022888184,0.1847222257405518,4.419535162393004,5.646494030952454,0.5336371533572674,1.0981767000000002,1723.6182988617918,2.394762659072876,19.29850234985351,1.8934327363967896,2409.027783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 18:50:00+00:00,18437.5830078125,96.5,0.1871527779847382,4.702767088357359,5.658373761177063,0.5271990649402142,1.109585,2844.051849188043,2.3506535053253175,19.297417068481444,1.787376856803894,2376.736083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:00:00+00:00,25790.226171875,94.68000030517578,0.1653935212641953,4.867903234902769,5.698333477973938,1.3237123779952529,1.133448,4563.133673093091,2.1856477737426756,19.28295059204101,1.8410645246505737,2431.944482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:10:00+00:00,14247.3833984375,72.17999877929688,0.1730324078351258,4.76940126651898,5.7885184526443485,1.3737702541053296,1.1411647500000002,3013.1528292911307,2.1391003131866455,19.28584403991699,1.827587604522705,2411.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:20:00+00:00,15240.0333984375,67.4000015258789,0.1788194466382264,4.171337225381285,6.317580437660217,1.2217881612479686,1.079302375,2999.6364054147243,2.2013694763183596,19.28403549194336,1.8178332328796387,2422.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:30:00+00:00,18895.583984375,43.55999984741211,0.1913194466382263,3.970537187997252,6.654716420173645,1.5998263768851757,1.065841,3185.9460047834814,2.192100238800049,19.28421630859375,1.697565770149231,2437.84716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:40:00+00:00,11990.6166015625,32.24000015258789,0.2182870376855134,3.4358131431974472,6.950255036354065,0.7101417951285839,0.6955466666666666,1386.762959218536,2.2668160438537597,19.284577941894533,1.613697600364685,2427.0833984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 19:50:00+00:00,19969.7998046875,0.0,0.2682870436459779,3.385749151650816,7.381987881660462,0.2589699052274227,,0.0,2.2597455978393555,19.28295021057129,1.546534824371338,2423.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 20:00:00+00:00,15545.8001953125,0.0,0.2876157421618699,3.573247148934752,7.034664463996887,0.2058738462626933,,0.0,2.272793340682983,19.263599395751953,1.4973895311355592,2400.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 20:10:00+00:00,10080.35,4.879999923706055,0.2902777809649705,4.134201052132994,6.515605187416076,0.2031249962747096,1.3322466666666666,210.98989018265652,2.267082118988037,19.25473823547363,1.49021577835083,2423.2638671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:20:00+00:00,16307.3333984375,75.67999877929688,0.2561342556029556,4.516883280221373,6.270377182960511,0.3862847201526165,1.285308,2551.7107516709543,2.301963520050049,19.24153594970703,1.6684908628463746,2407.986083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:30:00+00:00,19246.53359375,80.5199981689453,0.2296296287328004,4.721623136941344,5.9542629480361935,1.2554976515471936,1.182883,4271.991597332715,2.2808941841125487,19.236110687255856,1.8770375728607176,2416.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:40:00+00:00,10765.416796875,67.61999969482422,0.218750001862645,4.630425169412047,6.067039513587952,1.1719473414123058,1.1046287500000005,2810.440194582292,2.2771005153656008,19.233940124511715,1.95389461517334,2414.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 20:50:00+00:00,10071.083203125,71.96000061035156,0.2346064824610947,4.158739092294127,6.46243155002594,0.8859953694045544,1.09429225,2012.4837257215804,2.273289918899536,19.239908218383786,1.9435380935668944,2412.15283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:00:00+00:00,17474.3166015625,96.97999877929688,0.2356481451541184,4.000057175103575,6.7928462266922,1.0076678328216075,1.0686490000000002,3036.0716426178055,2.3176732063293457,19.231769943237303,1.867233109474182,2417.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:10:00+00:00,19655.383203125,54.740000534057614,0.2364583332091569,3.561429121438414,6.9991840600967405,1.6743345193564891,1.0625565,2769.928164977288,2.2365690231323243,19.235929870605467,1.7197364807128903,2426.736083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:20:00+00:00,15793.3,0.0,0.2916666645556687,3.261279203835875,7.464421010017395,0.3820891164243221,,0.0,2.3050043106079103,19.235569000244137,1.655980658531189,2423.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 21:30:00+00:00,12136.5,0.0,0.3151620347052811,3.501667168084532,7.385301518440246,0.2055121533572673,,0.0,2.3076661586761475,19.21875,1.5665321826934815,2424.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 21:40:00+00:00,18558.066796875,4.759999847412109,0.310185183957219,3.89657321209088,6.832263016700745,0.2028356455266475,1.3209133333333334,285.85868740573494,2.339504432678223,19.21133499145508,1.6031002044677731,2429.861181640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 21:50:00+00:00,20541.866796875,75.63999862670899,0.2640046346932648,4.227883150521666,6.458286786079407,0.5899884305894375,1.250472,2952.5906965916247,2.355548143386841,19.19885635375976,1.8090779066085816,2407.29169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:00:00+00:00,22258.117578125,78.81999816894532,0.242592592909932,4.308497240487486,6.346603226661682,1.2309027843177318,1.1379502,4398.33761973658,2.286994791030884,19.19542083740234,1.9760477542877195,2414.930517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:10:00+00:00,19688.76640625,56.820000076293944,0.2246527779847382,4.230889131966978,6.515353035926819,1.8132234029471872,1.0820443000000002,4600.1498469400785,2.312212085723877,19.195240783691403,2.0108640432357787,2408.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:20:00+00:00,10832.2166015625,35.72000007629394,0.2425925958901643,3.56028113598004,6.9158262491226195,0.9050202660262584,1.052882833333333,2168.5212317210944,2.337993574142456,19.197048568725585,1.9610485076904296,2361.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:30:00+00:00,11399.8166015625,18.35999984741211,0.2694444466382264,3.5029811405576767,7.28040726184845,0.3925781212747097,0.0,623.3107082656259,2.3459978103637695,19.197229003906248,1.8391956090927124,2404.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 22:40:00+00:00,18161.5,0.0,0.304745366051793,3.3344391846098005,7.262109398841858,0.2055121563374995,,0.0,2.3365245342254637,19.189272308349608,1.7110852241516112,2353.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-07-31 22:50:00+00:00,16906.5501953125,0.0,0.3033564884215592,3.931967117730528,6.901087307929993,0.2023292772471904,0.0,0.0,2.3428035736083985,19.179144668579102,1.678204083442688,2422.916748046875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:00:00+00:00,19967.25,16.9,0.2817129630595444,4.098857119027525,6.415018963813782,0.2191116861999034,1.3297733333333337,1160.6466032639644,2.1853659629821776,19.169921875,1.8407958507537845,2370.486083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:10:00+00:00,14180.6330078125,79.0999984741211,0.2285879630595444,4.557851126138121,6.004113507270813,1.2397280268371105,1.2950116,3730.2634952319663,2.1395326614379884,19.16088027954101,2.0558516502380373,1866.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:20:00+00:00,10738.5166015625,70.07999954223632,0.2140046317130325,4.064679243508726,6.107297825813293,1.498480885475874,1.1088953,2949.735735336003,2.177830123901367,19.17010345458984,2.207998037338257,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:30:00+00:00,9910.0501953125,59.400001525878906,0.217824076488614,3.766417171899229,6.571379208564759,1.0743634395301342,1.056133,2353.6658336909086,2.246649694442749,19.169922256469725,2.1467812299728393,1456.597265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:40:00+00:00,13562.4666015625,55.84000091552734,0.2278935182839631,3.3810471558012067,6.797141766548156,0.8692853145301342,0.69568,2368.440563255309,2.2326844692230225,19.17010345458984,1.962128853797913,2406.597216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-07-31 23:50:00+00:00,17863.516796875,0.0,0.2689814824610947,3.156113150063902,7.115357136726379,0.5341435097157955,,0.0,2.235552167892456,19.168113708496097,1.8580634117126464,2427.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 00:00:00+00:00,10652.833203125,0.0,0.2957175869494676,3.4016551041044294,6.969896149635315,0.2048611126840114,,0.0,2.237317132949829,19.15870971679687,1.7539182901382446,2418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 00:10:00+00:00,12933.0666015625,4.6,0.2934027809649705,3.824393179360777,6.657697701454163,0.202401616424322,1.2966333333333333,222.58639313194055,2.258559799194336,19.14966697692871,1.8157445430755617,2400.6943359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:20:00+00:00,12381.85,75.43999862670898,0.2550925958901643,4.161055042687804,6.249564862251281,0.3064236097037792,1.227636,2398.5496299911774,2.3156869411468506,19.139720916748047,2.117987537384033,2365.277783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:30:00+00:00,12442.9666015625,89.1,0.2253472257405518,4.3910851501859725,5.95304548740387,0.8499710731208324,1.13171875,3787.915333490601,2.2847612380981444,19.136647033691407,2.3055819034576417,2364.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:40:00+00:00,10595.65,99.0999984741211,0.2074074048548936,4.301475241128355,5.9460688829422,1.316333930939436,1.082622,3912.727954460354,2.291221618652344,19.1386360168457,2.413859605789185,954.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 00:50:00+00:00,8856.966796875,99.0999984741211,0.2109953720122575,3.7115671657957137,6.293898320198059,1.3689236097037791,1.05596625,2521.521816047873,2.3016257286071777,19.13827438354492,2.2794060707092285,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:00:00+00:00,10073.6333984375,99.0999984741211,0.2180555570870637,3.504451181832701,6.7565487146377565,0.7914496712386608,0.8351409999999999,2142.3267495693653,2.3089285373687742,19.144964599609377,2.252552604675293,487.5,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:10:00+00:00,13733.9,39.67999954223633,0.2335648167878388,3.1193670772947373,6.959532570838928,0.7929687611758709,,1504.4941942645796,2.351118230819702,19.14514541625977,2.057938051223755,2433.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 01:20:00+00:00,13228.0498046875,0.0,0.2939814765006303,3.0557351612485943,7.111556363105774,0.219473385065794,,0.0,2.322430562973022,19.135742187499996,1.9608455419540405,2412.152783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 01:30:00+00:00,6775.05966796875,0.0,0.3030092556029557,3.525565149728209,6.91193163394928,0.2023292772471904,,0.0,2.341110849380493,19.12778511047363,1.8442311286926272,2362.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 01:40:00+00:00,8475.1333984375,4.479999923706055,0.3071759302169083,3.8101531052030624,6.552073216438293,0.2024739556014537,0.973755,201.45733915013687,2.3392171382904055,19.12037010192871,2.153783130645752,1883.33330078125,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 01:50:00+00:00,14281.3001953125,75.27999877929688,0.2785879630595445,4.30280723804608,6.043192982673645,0.283420144766569,1.24972,2626.9271882970415,2.4261715412139893,19.11078453063965,2.434777927398682,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:00:00+00:00,20405.9166015625,92.89999847412108,0.2401620406657456,4.355693056527525,5.553318428993225,1.349030678719282,1.1188048,5222.102722790442,2.4026437759399415,19.110242080688472,2.7989137172698975,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:10:00+00:00,18026.750244140625,35.34999990463257,0.2248263899236916,3.871147694531828,5.725009560585022,1.8969726674258711,1.0600425,3734.6184340303535,2.3815335035324097,19.11078453063965,2.8546721935272217,2317.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:20:00+00:00,12454.3125,61.79999923706055,0.2471064794808625,3.517122628632933,6.463740229606628,0.5311414860188961,1.04333,2884.7920545821025,2.4447909593582153,19.11960124969482,2.6259605884552,2427.430582682292,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:30:00+00:00,20485.983203125,65.69999923706055,0.2307870376855133,3.2371971630491316,6.625671219825745,1.5777633123099803,0.6910916666666665,3844.410539844851,2.3282297134399412,19.11946563720703,2.4164099216461183,2397.222216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 02:40:00+00:00,14618.3833984375,0.0,0.2716435212641953,2.8636051678098737,7.0023622751235965,0.6101707093417644,,0.0,2.4331140995025633,19.11892318725586,2.2883417129516603,2394.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 02:50:00+00:00,12250.0666015625,0.0,0.3178240794688462,3.1457291626371444,7.034131169319153,0.2063802115619182,,0.0,2.55930118560791,19.11078453063965,2.1313222885131835,2391.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 03:00:00+00:00,16558.366796875,0.0,0.3288194496184586,3.482075169030577,6.606238007545471,0.2031249962747096,1.22653,0.0,2.5014997005462645,19.10662574768066,2.2492868900299072,2404.8611328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:10:00+00:00,12504.3,66.69999885559082,0.3240740675479173,3.9654191517271102,6.121282696723938,0.3169849567115306,1.2095600000000002,2464.440056071817,2.498950958251953,19.10029602050781,2.767360973358154,2343.55537109375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:20:00+00:00,16055.4833984375,82.83999938964844,0.2892361182719468,4.15435114139691,5.75288679599762,0.8362268500030041,1.1221738,3686.526760134274,2.5300700187683107,19.10011482238769,3.050328493118286,2350.816259765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:30:00+00:00,12078.833203125,85.78000183105469,0.2774305541068315,4.19893908733502,5.819958329200745,1.3295717887580394,1.0786098750000002,3505.2398594537385,2.546661520004273,19.10192413330078,3.2720993041992186,3722.709765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:40:00+00:00,9341.75,78.84000244140626,0.2905092675238847,3.542813160363585,6.188654828071594,0.81286166831851,1.049519125,1991.0789276453631,2.6180026054382326,19.109157943725585,3.2716759204864503,4536.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 03:50:00+00:00,13706.116796875,99.0999984741211,0.3053240675479173,3.491441204492003,6.531244587898255,0.4958767406642437,1.041418,2341.227988277901,2.6544301509857178,19.10988044738769,2.922546243667602,4172.569482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:00:00+00:00,25249.74140625,79.65999946594238,0.288310183957219,3.0811191582120956,6.417175030708313,1.335503476113081,0.5157,4051.870285694298,2.607029581069946,19.10988044738769,2.717323541641236,5538.19443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:10:00+00:00,26951.181640625,0.0,0.3267361123114823,2.8496411346830426,6.885247159004211,0.5892650507390499,,0.0,2.645182991027832,19.10608329772949,2.717323541641236,5951.38896484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 04:20:00+00:00,23009.2083984375,0.0,0.325810183957219,3.728911068383604,6.737348675727844,0.2056568317115306,,0.0,2.6383694648742675,19.079319381713866,2.396580362319946,6724.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 04:30:00+00:00,21054.121484375,19.120000457763673,0.2503472227603196,4.482449152413755,5.958717274665832,0.2076822899281978,1.37614,1257.132794572871,2.652664184570313,19.06195755004883,2.6042572975158693,7083.333203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:40:00+00:00,33940.598046875,79.0999984741211,0.1599537063390015,5.6678431534208356,5.233283257484436,0.5653935186564922,1.4540995,5468.23671329098,2.601954936981201,19.03410758972168,3.101663064956665,7119.44443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 04:50:00+00:00,33889.2171875,96.43999938964843,0.1203703712671993,6.185327150765806,4.788645386695862,0.7683014921844006,1.442808,5994.747532500231,2.528223752975464,19.020000839233397,3.476828765869141,7120.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:00:00+00:00,27006.4796875,96.91999816894533,0.0928240735083817,6.636849214974791,4.798839020729065,1.4731626443564891,1.489604,5726.388311988789,2.478741693496704,19.03211784362793,3.4074456214904787,7223.263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:10:00+00:00,26930.805078125,52.95999984741211,0.1035879630595444,5.380733015481383,5.033469700813294,1.916666691750288,1.274978,4793.036350972185,2.540152740478516,19.03899040222168,3.3110962867736817,7138.19453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:20:00+00:00,15574.2251953125,50.64000015258789,0.1237268526107071,5.464149191323668,5.637655282020569,0.6795428149402142,1.268418,2452.0453295808693,2.5820520401000975,19.045500564575196,2.840659809112549,7198.2640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:30:00+00:00,22128.563671875,97.3,0.137500001862645,4.783529188577086,5.847730278968811,0.8297887735068799,1.144087,3464.14513767694,2.594442939758301,19.047489547729494,2.499632978439331,7203.4720703125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:40:00+00:00,34320.11640625,80.65999984741211,0.1288194451481102,4.817647077981382,5.996541714668274,1.7985387973487377,1.131216,4993.655842822117,2.5235799312591554,19.045862197875977,2.309142589569092,7205.2083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 05:50:00+00:00,39440.28984375,31.620000457763673,0.1482638899236916,4.1455831550993025,6.32061665058136,1.21867763325572,1.0789474,3753.671658381595,2.582469415664673,19.05074462890625,2.141656398773194,8882.605078125,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:00:00+00:00,32817.478515625,41.67999954223632,0.1562500033527611,4.0828191780485215,6.918085408210755,1.024088554829359,1.070957,4350.7597068845,2.5737250328063963,19.0467658996582,1.9789711475372311,6446.8748046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:10:00+00:00,32836.636328125,40.25999908447265,0.1707175958901642,3.730403139535338,6.896139645576477,1.3117766074836257,0.8445400000000001,4527.939404501705,2.5488278388977053,19.047308349609377,1.858498501777649,7174.30546875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:20:00+00:00,24470.2275390625,7.519999837875366,0.2077546317130326,3.5477991604246197,7.197178864479065,0.6431568376719952,,983.2487374817534,2.5441730499267576,19.040256500244137,1.771535348892212,6252.4306640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 06:30:00+00:00,16530.533203125,0.0,0.2271990764886139,3.6739451908506457,7.3089200258255005,0.2068865768611431,,0.0,2.581680011749268,18.997757720947263,1.637753462791443,5475.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 06:40:00+00:00,25666.197265625,0.0,0.2090277779847382,4.409393122140318,6.65355875492096,0.2061631940305233,1.4312200000000002,0.0,2.518889570236206,18.967013931274415,1.6552138090133668,6030.22099609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 06:50:00+00:00,34557.970703125,50.47999954223633,0.1331018526107071,4.756837179604918,5.834171319007874,0.3809317223727703,1.392464,3530.2909004573276,2.515930414199829,18.92397270202637,1.8752350091934205,5081.944140625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:00:00+00:00,33507.315625,79.0999984741211,0.1126157421618698,5.26296119922772,5.284548497200012,1.1818576626479629,1.3523672,5285.069195547756,2.3478039741516112,18.909866714477538,2.013564777374268,4632.98603515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:10:00+00:00,33434.41796875,79.0999984741211,0.076967592909932,5.062683203164488,5.204476380348206,1.3297164373099803,1.1885815,5457.549938397588,2.2655187129974363,18.883463668823243,2.08607177734375,4680.55556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:20:00+00:00,31184.46484375,58.880000305175784,0.0922453705221413,5.121601011697203,5.569396710395813,1.6493778876960277,1.180192,5007.106144108541,2.256857252120972,18.870262145996097,1.9318929672241212,4572.916796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:30:00+00:00,20098.287890625,49.96000061035157,0.0976851854473351,4.926517202798277,5.947057843208313,0.724971055239439,1.138916,2873.630192556192,2.3387765407562258,18.847113800048827,1.8533400535583495,4543.402734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:40:00+00:00,23985.682421875,95.11999969482422,0.1099537048488854,5.107129290048033,5.952879834175111,0.6963975481688977,1.1735,3719.016300969389,2.286898612976074,18.83716697692871,1.7585505485534667,4540.2779296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 07:50:00+00:00,32424.412890625,99.0999984741211,0.0982638899236916,5.069545175973326,5.884722447395324,1.102936916798353,1.16366,5004.685598014409,2.258905363082886,18.82089157104492,1.728451466560364,4439.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:00:00+00:00,27568.5046875,86.63999938964844,0.1067129630595444,5.105769159737974,6.0316928148269655,1.672526066750288,1.17197,5158.7198216520355,2.2093542575836183,18.832827758789065,1.663335347175598,2152.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:10:00+00:00,15952.3,42.57999954223633,0.122916669026017,4.41098709339276,6.457164883613586,1.1418547622859478,1.1032337500000002,2307.290766569159,2.265582036972046,18.86158142089844,1.6144588947296143,2159.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:20:00+00:00,18556.28359375,70.38000030517578,0.1425925914198159,4.269989206735045,7.006000542640686,0.9036458186805248,1.0761379999999998,2895.3542828066047,2.265012788772583,18.86791076660156,1.4726032257080075,3110.06953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:30:00+00:00,22272.483203125,74.33999938964844,0.1512731481343507,3.7964851879514754,6.972876858711243,1.2990451268851757,1.0619635,3232.3900908187948,2.317810201644898,18.88762359619141,1.3377832651138306,4442.36103515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 08:40:00+00:00,26722.22890625,7.599999690055846,0.2029803227633236,3.505625190678984,7.392958855628967,0.7797308973968029,,500.2196478128516,2.278140735626221,18.896484375,1.2443016052246094,4432.63876953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 08:50:00+00:00,17837.22109375,0.0,0.2265046317130326,3.5171871685422955,7.575300526618958,0.2080439828336238,,0.0,2.2814817428588867,18.882379150390623,1.156597137451172,2561.4584228515623,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 09:00:00+00:00,16047.4833984375,0.0,0.2347222257405518,4.074709179345518,6.979090714454651,0.2053674809634685,1.3465,0.0,2.273915195465088,18.88762321472168,1.1310346364974977,2448.958349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:10:00+00:00,20951.366796875,65.93999938964843,0.1906249988824128,4.049629118386656,6.398186898231507,0.5723379634320735,1.24633,2955.1853971500573,2.284379768371582,18.881293869018556,1.2845784902572632,2893.05556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:20:00+00:00,20333.06640625,78.83999938964844,0.1753472257405518,4.1974411987699565,6.270418381690979,1.3331162862479686,1.1331363,3653.561944337616,2.2346126079559325,18.88979301452637,1.3279372692108151,4523.26396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:30:00+00:00,14468.733203125,72.0000015258789,0.1611111123114823,3.9776452087797223,6.506201577186585,1.1511140279471874,1.0682611,2829.062959439827,2.2086196422576903,18.887985229492188,1.344666838645935,4504.86123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:40:00+00:00,14648.6166015625,83.47999877929688,0.1859953720122574,3.777147200051695,6.725749039649964,0.870298021286726,1.0590405,3019.927665047693,2.2672167778015138,18.928132629394533,1.3045784473419189,1442.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 09:50:00+00:00,19118.3001953125,41.84000091552734,0.1722222227603196,3.288851120416075,7.070655083656311,1.930193870514631,1.034455,2617.4778368880243,2.227208137512207,18.926686096191407,1.2608676195144652,2402.430517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:00:00+00:00,10553.2666015625,0.0,0.2393518526107071,3.08597316974774,7.390601468086243,0.2812500052154064,,0.0,2.2628369331359863,18.956343841552737,1.1158632040023804,2439.930615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:10:00+00:00,9311.31669921875,0.0,0.248032410815358,3.145805218163878,7.355830502510071,0.2050781331956386,,0.0,2.240859127044678,18.945131683349608,1.0552501678466797,2450.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:20:00+00:00,13778.816796875,0.0,0.2538194436579942,3.433383181039244,6.89979612827301,0.2050781361758709,,0.0,2.2217907428741457,18.952003097534178,1.035355234146118,4461.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 10:30:00+00:00,13683.0001953125,5.3599998474121096,0.2372685182839631,3.7438672089017926,6.488816475868225,0.2050057969987392,1.2805333333333333,266.97364793523445,2.2723789691925047,18.934824371337893,1.145236349105835,4450.69453125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:40:00+00:00,10585.1666015625,76.21999816894531,0.1971064824610947,4.183315088693052,5.9001219987869264,0.4968894712626934,1.20524,2697.1119911754276,2.243667793273926,18.936813735961916,1.2662631511688232,2398.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 10:50:00+00:00,10174.5666015625,89.9,0.1859953720122574,4.155443193856627,5.772185921669006,0.6798321656882763,1.1080919,2025.417211471932,2.262221097946167,18.942057800292968,1.4761347770690918,2410.06953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:00:00+00:00,13983.616796875,97.4000015258789,0.175231485441327,3.8349131607450544,5.901893830299377,0.9543547563254832,1.0580716666666667,3329.184608112924,2.1527389526367187,18.945493316650392,1.4930975198745728,2401.3888671875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:10:00+00:00,12346.766796875,72.28000030517578,0.173842592909932,3.547823193017394,6.162271142005921,1.3994502238929272,1.044662,2902.900507908774,2.039015603065491,18.952546691894533,1.3705812692642212,2420.138916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:20:00+00:00,19618.4,41.74000091552735,0.1714120406657456,3.128087141457945,6.510202145576477,1.6410590343177318,0.68568,2923.735273907635,2.016244959831238,18.95616340637207,1.2535401105880737,2410.069384765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 11:30:00+00:00,12343.1166015625,0.0,0.2207175958901643,2.865627195779234,6.864146947860718,0.4112413190305233,,0.0,2.10288667678833,18.961588859558105,1.1309226155281067,2431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 11:40:00+00:00,7144.64658203125,0.0,0.2377314824610947,2.973253157082945,6.88982994556427,0.2058738492429256,,0.0,2.1163734912872316,18.9501953125,1.064464545249939,2421.1805908203123,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 11:50:00+00:00,10908.61650390625,0.0,0.2350694466382264,3.20853119129315,6.404035210609436,0.2055844925343989,,0.0,2.1151834964752196,18.94350357055664,1.0515140533447265,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 12:00:00+00:00,18648.68359375,0.0,0.2303240735083817,3.453635170403868,6.068369507789612,0.2053674809634685,0.81852,0.0,2.126498651504517,18.932291793823243,1.1561139822006226,2879.861083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:10:00+00:00,10911.23359375,65.87999954223633,0.1959490764886139,3.694047167245299,5.618270421028138,0.3368778996169567,1.1524,1840.903797153314,2.137124538421631,18.92994079589844,1.1728917360305786,4587.1529296875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:20:00+00:00,13630.666796875,88.45999908447266,0.166435183957219,4.008613207284361,5.417655205726623,0.5676359884440899,1.089549,2912.4183545003275,2.1455690383911135,18.916557312011715,1.3208268880844116,4493.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:30:00+00:00,13215.733203125,76.20000076293945,0.1531249988824127,3.9947351002134384,5.379510140419006,1.7280816487967967,1.0690064,3225.6612595651177,2.1594583988189697,18.935365676879883,1.4642651557922364,4587.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:40:00+00:00,9387.3333984375,40.85999984741211,0.1520833332091568,3.367853167001158,5.701647114753723,0.8978587977588177,1.0422615,1663.161410414461,2.1692760944366456,18.954716110229494,1.5019849300384522,4564.23603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 12:50:00+00:00,11184.5833984375,79.72000045776367,0.1671296287328003,3.389165213052183,5.993219876289368,0.5883969895541667,1.036892,1837.5414573353096,2.1869651317596435,18.986364364624023,1.31739239692688,6137.2916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:00:00+00:00,21095.616796875,76.82000122070312,0.1576388884335754,2.968271114770323,6.292049431800843,1.4245514802634716,0.5088875,3080.32659251016,2.166091346740723,18.998481369018556,1.2700214385986328,5229.1666015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:10:00+00:00,18937.5666015625,0.0,0.1981481481343506,2.84390716785565,6.612694191932678,0.5988859973847867,,0.0,2.160425233840942,19.0113208770752,1.1591262102127076,5488.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 13:20:00+00:00,7706.28330078125,0.0,0.2004629660397767,3.3609931492246687,6.422945046424866,0.2059461824595927,,0.0,2.1789886474609377,18.988173294067384,1.100210666656494,5490.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 13:30:00+00:00,9913.24990234375,17.920000076293945,0.1798611123114823,3.991685154382139,5.718808197975159,0.2063802175223827,1.26707,618.3445317896018,2.1882007122039795,18.983832550048824,1.2109675407409668,6265.97216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:40:00+00:00,23478.487109375,79.0999984741211,0.1163194451481102,4.724681189004332,5.311768746376037,0.6136429361999035,1.290272,3398.587991655698,2.181881904602051,18.961226272583005,1.492945623397827,6569.0970703125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 13:50:00+00:00,28347.7484375,74.60000076293946,0.0930555563420056,5.062155153695494,4.961863732337951,1.6496672324836257,1.23,5328.87853021208,2.088457202911377,18.94675941467285,1.652469229698181,6796.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:00:00+00:00,10899.7833984375,52.880001068115234,0.0950231503695248,5.337809088174254,5.1378169298172,0.8441840283572674,1.2438250000000002,2078.339294541886,2.1318431854248048,18.955621337890623,1.71390221118927,6462.84716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:10:00+00:00,14284.8166015625,97.6,0.0984953720122574,4.853937151376158,5.212546849250794,0.9270833425223828,1.1683868,2974.036779064811,2.17791690826416,18.9867259979248,1.6889256715774537,6006.59736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:20:00+00:00,18402.066796875,78.46000061035156,0.0921296317130326,4.692421152535826,5.537446808815003,1.6589265279471874,1.114498,3119.051611493514,2.172696352005005,18.978588104248047,1.577516961097717,6267.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:30:00+00:00,20564.78359375,35.999999618530275,0.1075231481343506,4.158201124612242,5.869309258460999,1.3075086764991284,1.0809391000000002,2643.3765265046895,2.1591338157653808,18.99649124145508,1.3798165559768676,5891.31943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:40:00+00:00,19225.2263671875,34.539999008178704,0.1160879645496605,3.964431192819029,6.252575612068176,0.9921151928603648,1.065917,2650.613772466148,2.140601396560669,18.991970825195313,1.2963348627090454,5809.02783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 14:50:00+00:00,11573.933203125,63.05999984741211,0.1456018526107071,3.705931189004332,6.427894043922424,0.5328414492309094,1.053379,1557.4221903525265,2.1676846504211427,18.999566650390623,1.1745742797851562,5338.54169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
