,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-01 15:00:00+00:00,25062.57421875,92.21999969482422,0.1356481481343507,3.608693172875792,6.632798790931702,1.3657407335937024,1.047732,3658.411141708663,1.9754279613494872,18.993056106567384,1.1306162357330325,4956.2498046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:10:00+00:00,27193.27265625,29.059999847412108,0.1371527764946221,3.278811123315245,6.720183777809143,1.807146995514631,0.6933783333333334,2533.3833408972932,1.9398604869842528,19.0013744354248,1.0899975776672364,4568.74990234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:20:00+00:00,13570.95,0.0,0.1892361123114823,3.0946431660093365,7.1624685525894165,0.310691549628973,,0.0,2.0024642944335938,18.992874908447263,1.0427000761032104,4494.0974609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 15:30:00+00:00,27294.925390625,0.0,0.1878472227603195,3.4696811699308454,6.984667420387268,0.20572916790843,,0.0,2.0070088624954225,18.961045837402345,0.994586944580078,4569.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 15:40:00+00:00,21339.226171875,5.040000152587891,0.1783564824610947,3.972983076516539,6.414541935920715,0.2058738432824611,1.3147266666666668,196.00295925092863,2.0383651733398436,18.94567451477051,1.0839192867279053,4628.125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 15:50:00+00:00,14297.616796875,75.91999893188476,0.1396990764886139,4.612411215249449,5.861057686805725,0.2871093831956386,1.312076,2228.4980283852433,2.0347169160842897,18.93102607727051,1.3187127590179444,4601.3890625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:00:00+00:00,28218.162890625,91.71999969482422,0.1025462966412305,4.939947130624205,5.4274074792861935,0.8837528876960278,1.228052,4989.242203112093,2.06848087310791,18.913845825195313,1.4922461986541748,3590.277734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:10:00+00:00,25976.0119140625,77.95999908447266,0.0864583332091568,5.3223211311735215,5.386033082008362,1.8401331357657909,1.2335684,5312.681703263637,2.0397458553314207,18.89955825805664,1.58460533618927,1932.638916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:20:00+00:00,10932.3333984375,44.880000305175784,0.1008101854473351,4.84236908191815,5.660820889472961,0.8849826388061046,1.1617652,1574.0769324862465,2.10676589012146,18.904983901977538,1.6034489393234252,3691.66650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:30:00+00:00,18283.0166015625,96.41999816894533,0.1141203705221413,5.170265200082213,5.908464074134827,0.4588397018611431,1.2020504,2810.739566637306,2.1038969993591308,18.889973068237303,1.583174705505371,4489.2361328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:40:00+00:00,30910.18984375,99.0999984741211,0.1024305570870636,5.189651205483824,5.7038662195205685,1.063657420128584,1.214845,5336.893830709429,2.07794075012207,18.885091018676757,1.546897554397583,4502.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 16:50:00+00:00,25583.2560546875,99.0999984741211,0.0979166675359009,5.33735313648358,5.875392746925354,2.091579859703779,1.246072,5204.659490960606,2.0604972362518312,18.884006118774412,1.678219246864319,3663.19453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:00:00+00:00,11933.316796875,99.0999984741211,0.1121527794748543,4.524721147958189,6.106785607337952,1.2045717768371105,1.1367228,2431.8983268493403,2.1514398097991942,18.89648399353027,1.746029496192932,3855.2083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:10:00+00:00,23479.9421875,95.43999786376952,0.1251157421618698,4.457159140054136,6.670307755470276,1.311704259365797,1.093051,4390.7126185686375,2.13704571723938,18.89377098083496,1.6174599885940553,2438.194384765625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:20:00+00:00,26673.81171875,39.71999893188477,0.1297453705221413,3.8090511822141706,6.836314225196839,2.006148736923933,1.0682289,4019.9380509579178,2.12147798538208,18.903899002075196,1.4481638669967651,2427.777783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 17:30:00+00:00,11438.65,13.639999389648438,0.1648148123174904,3.54939713710919,7.469972443580628,0.599971067160368,,758.9098951626755,2.136345624923706,18.904983901977538,1.3358966588974,3248.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 17:40:00+00:00,18731.7669921875,0.0,0.210416667535901,3.3516450905241073,7.520514702796936,0.2100694499909877,,0.0,2.117453193664551,18.89811172485351,1.2188642263412477,4529.51376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 17:50:00+00:00,20053.48359375,0.0,0.2135416645556687,4.053981115762144,7.133906960487366,0.20572916790843,,0.0,2.107390069961548,18.8823787689209,1.1693069458007812,3235.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 18:00:00+00:00,25833.3453125,32.8,0.1938657391816376,4.283989145699889,6.517130589485168,0.2706163190305232,1.310228,2189.119502458495,2.1192415714263917,18.875687026977538,1.3299696445465088,2391.666650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:10:00+00:00,33360.284375,78.77999877929688,0.1498842570930718,4.632249071542174,6.15790274143219,1.3178530029952529,1.2592932,5801.201390989921,2.1015758991241453,18.87351684570312,1.58989360332489,2387.152783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:20:00+00:00,28056.8890625,54.03999938964843,0.1358796302229164,4.418795206490904,6.089022469520569,1.563585060089827,1.1146534000000003,5200.6700026031485,2.0852182865142823,18.8648365020752,1.685464358329773,2366.319482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:30:00+00:00,12333.283203125,57.91999893188476,0.1608796302229164,4.3952232384122905,6.368620896339417,0.5655382089316845,1.09245,2448.177792413439,2.1291439056396486,18.865016937255863,1.6015591382980348,2393.055517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:40:00+00:00,19364.0650390625,98.0999984741211,0.1601851869374512,4.1741071724332866,6.5112741708755495,0.7262731306254864,1.07887625,4171.360880757308,2.1187716007232664,18.869899368286134,1.5608096361160275,2385.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 18:50:00+00:00,26658.2125,88.48000030517578,0.1509259242564438,3.8667891525663434,6.787381005287171,1.3731915406882762,1.065614,4210.330659805282,2.1219614028930662,18.866463470458985,1.5140082836151123,4532.98603515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:00:00+00:00,28193.8375,82.5,0.1567129630595444,3.510807135049254,7.031434845924378,1.1075665406882762,1.0524,4115.649407967454,1.9638483285903932,18.87496337890625,1.3580227851867677,4402.08330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:10:00+00:00,33260.2203125,12.439999961853028,0.1844907391816376,3.166269161645323,7.2907222032547,0.8595197014510632,,1077.7390729809972,1.9257962465286256,18.873516464233397,1.25855815410614,3530.208251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:20:00+00:00,26780.929296875,0.0,0.2114583332091568,3.339909126702696,7.402285218238831,0.2104311428964137,,0.0,2.0186630964279173,18.859772872924804,1.1679346799850463,2399.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:30:00+00:00,15693.8005859375,0.0,0.2104166675359009,3.760235168877989,7.00294554233551,0.2064525507390498,,0.0,2.0477857112884523,18.85850715637207,1.1836022853851318,2298.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 19:40:00+00:00,17830.683203125,0.0,0.1777777779847382,3.9853611015714705,6.723657536506653,0.2065248899161815,1.3234,0.0,2.037775468826294,18.84928359985351,1.438960814476013,2343.75,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 19:50:00+00:00,24051.037109375,64.09999923706054,0.1454861093312501,4.222001078072935,6.115787243843078,0.3726128570735454,1.2416360000000002,3264.280760385311,2.032936334609986,18.84620895385742,1.558714175224304,2357.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:00:00+00:00,26627.3328125,81.38000030517578,0.1075231496244667,4.350757124368101,5.788687825202942,0.9673755936324596,1.1438890000000002,5125.70916606259,2.018112921714782,18.84620895385742,1.723364496231079,2372.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:10:00+00:00,26603.44921875,63.0,0.1026620391756295,3.786215212289244,5.850759339332581,1.58000575825572,1.0730035,5555.646174338244,1.9882217168807983,18.84928359985351,1.7427606582641602,2363.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:20:00+00:00,17144.083984375,45.599999237060544,0.1100694436579941,3.5527431511320176,6.425514912605285,0.7987557582557201,1.048454,3150.0171340776933,2.041045045852661,18.849464416503903,1.6449838161468506,2377.77783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:30:00+00:00,21307.416796875,72.67999877929688,0.1155092615634201,3.2111431621946394,6.667096066474914,0.8590856604278088,0.6916133333333333,4076.164513789821,2.004014253616333,18.849464416503903,1.4141116857528686,2371.875048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 20:40:00+00:00,16562.9,2.6200000762939455,0.1435185167938469,3.0269451164640486,6.841890454292297,0.4856047324836254,,239.07198494423784,2.123533582687378,18.849464416503903,1.3143947124481203,2394.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 20:50:00+00:00,15727.1333984375,0.0,0.1587962973862885,3.134471180383116,6.746466851234436,0.207103594392538,,0.0,2.1232722759246827,18.844581222534178,1.2199113845825196,3674.652880859375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 21:00:00+00:00,22365.616796875,0.0,0.1361111108213662,3.495525171700865,6.295970177650451,0.2064525507390498,1.2123400000000002,0.0,2.1147273063659666,18.836262893676757,1.2195887565612793,4400.69443359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:10:00+00:00,18120.433203125,48.05999946594238,0.0851851861923931,4.0717571281827984,5.821119999885559,0.2849392466247081,1.23218,2505.3212822042933,2.1251657962799073,18.82288055419922,1.4549415826797485,834.722265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:20:00+00:00,20903.737109375,83.81999969482422,0.0615740749984978,4.357433226052672,5.266056752204895,0.5210503332316876,1.1660624,4068.7792039771784,2.137891244888306,18.823061370849608,1.77456214427948,972.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:30:00+00:00,22391.6755859375,97.45999908447266,0.0355324081145225,4.0972151779569685,5.267017102241516,1.2020399264991286,1.080082,4946.910063059901,2.124605321884155,18.8232421875,2.007999229431152,2423.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:40:00+00:00,18765.93359375,99.0999984741211,0.0501157410442828,3.8284711384214463,5.477924370765686,0.6899594835937023,1.06412,3793.646341654165,2.1062420845031737,18.83065719604492,1.7934759140014644,2424.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 21:50:00+00:00,26551.35625,99.0999984741211,0.0465277783572672,3.5023051762022077,5.731410813331604,1.0509982638061046,1.04511125,5228.641610986419,2.078428602218628,18.83300819396973,1.6645843744277955,2429.513916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:00:00+00:00,27347.05625,99.0999984741211,0.0568287052214144,3.198115160409361,5.946116471290589,1.183883111923933,1.030222,5319.337519102129,2.112808656692505,18.83282737731934,1.4691526889801023,4624.652734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:10:00+00:00,23647.63671875,72.77999954223633,0.0636574085801838,2.8141611122526227,6.311967110633851,1.209129088371992,0.509075,4132.53360349571,2.135688877105713,18.83300819396973,1.3538469076156614,4027.0833984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 22:20:00+00:00,22467.66640625,0.0,0.1134259272366761,2.6469731354154646,6.559653496742248,0.286820026487112,,0.0,2.156581735610962,18.834816360473635,1.2301259279251098,2358.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:30:00+00:00,22583.5671875,0.0,0.114351851120591,2.9950652145780623,6.4375727891922,0.2065248899161815,,0.0,2.2154773235321046,18.82432708740234,1.196606707572937,2353.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:40:00+00:00,21575.4,0.0,0.0951388914138077,3.1859151863493027,5.961195015907288,0.2065248899161815,,0.0,2.2144224643707275,18.825050354003903,1.3113749980926517,2406.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-01 22:50:00+00:00,22520.2625,35.85999984741211,0.0672453708946703,3.587821152154356,5.514848065376282,0.2452256970107555,1.1752600000000002,2277.121226012903,2.217128276824951,18.815646743774415,1.5409674882888793,2355.55556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:00:00+00:00,24617.971484375,79.0999984741211,0.0268518527038394,3.69420914882794,5.099742722511292,0.8084490828216075,1.09505625,4867.279671753292,2.048823833465576,18.814018630981447,1.751962947845459,2379.513916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:10:00+00:00,19272.816796875,94.34000091552734,0.0305555562488733,3.759471180383116,4.972659230232239,0.8262442044913769,1.05821,5330.958626774135,1.9735690355300903,18.80696563720703,1.8412631034851077,2355.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:20:00+00:00,18115.2501953125,94.36000061035156,0.0320601859129964,3.4955951237119733,5.040950798988343,1.318576353043318,1.0497416666666666,5428.761073703855,1.991212248802185,18.815646743774415,1.8267659425735472,2379.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:30:00+00:00,13826.466796875,85.66000213623047,0.0406250009313224,3.0318171524442734,5.567499089241028,0.9552951388061046,1.026335,3967.191113220956,2.0739122867584228,18.816007614135746,1.7788557767868045,2350.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:40:00+00:00,16166.9830078125,97.47999877929688,0.0495370380580424,2.8207171463407574,5.784125542640686,0.8390480451285839,0.75967625,4250.005892128917,2.071881818771362,18.81745529174805,1.5104270458221436,2368.05556640625,2.0,2222.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-01 23:50:00+00:00,18545.616796875,39.43999977111817,0.0680555567145346,2.461525156442076,5.9571486711502075,0.6157407514750958,,1690.536923861539,2.115234136581421,18.821975708007812,1.4064042568206787,2409.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 00:00:00+00:00,19225.183203125,0.0,0.0998842615634201,2.4579191708005963,6.104963231086731,0.2100694470107555,,0.0,2.1504983425140383,18.81835861206055,1.251819944381714,2393.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 00:10:00+00:00,16368.483203125,0.0,0.0913194451481102,2.786375143472106,5.89907705783844,0.2064525507390498,,0.0,2.1985673904418945,18.81438102722168,1.190083146095276,2386.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 00:20:00+00:00,14024.6333984375,0.0,0.0689814817160366,3.0396651768125595,5.34691698551178,0.2063802115619182,0.7569933333333333,0.0,2.21156702041626,18.807689666748047,1.4385433197021484,2365.972216796875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:30:00+00:00,19569.766015625,66.84000167846679,0.0365740752778946,3.3419891857542097,4.837765049934387,0.466941549628973,1.10545,3957.6258928249417,2.192119312286377,18.805881118774415,1.6489145755767822,2378.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:40:00+00:00,22052.516796875,78.30000305175781,0.0219907414866611,3.379255154076964,4.705037713050842,1.0336371593177318,1.07118075,5774.488348202851,2.15407772064209,18.79828567504883,1.9098636150360109,2371.875048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 00:50:00+00:00,22467.75,74.23999938964843,0.0255787044530733,3.1078791641630232,4.8086446046829225,1.196831601113081,1.02418,4762.350048534854,2.1863064765930176,18.80732727050781,1.9251890420913695,2381.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:00:00+00:00,20745.16640625,73.15999908447266,0.0320601860061286,2.692133190575987,5.153673863410949,1.066333907097578,1.004825,5245.161744724884,2.1309550285339354,18.806604003906248,1.850029563903809,2356.597216796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:10:00+00:00,22361.633203125,49.14000015258789,0.038425926491618,2.43265719646588,5.517247128486633,1.321108191460371,1.00212,4613.313103336608,2.1509695529937742,18.806604003906248,1.5304506778717042,3657.291650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 01:20:00+00:00,29273.9734375,50.25999984741211,0.046759260073304,2.0431511902250348,5.918796181678772,0.8040364675223828,,4783.722715139952,2.2044963359832765,18.806604003906248,1.4668640851974488,4511.11103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:30:00+00:00,29312.96875,56.0,0.0502314820885657,1.902971150819212,6.042371869087219,0.9688223414123058,,4596.810277275263,2.2330034255981444,18.806423568725585,1.275033354759216,4378.2470703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:40:00+00:00,33397.63671875,56.0,0.0545138895511626,1.6280371689237654,6.280383133888245,1.0556278638541698,,5067.6169327287425,2.248567581176758,18.8066047668457,1.2290097713470458,3114.9306640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 01:50:00+00:00,33968.05546875,56.0,0.056134260073304,1.4689991735853254,6.6031475305557255,1.0695891074836257,0.0,4484.613013506243,2.244078350067139,18.806785202026365,1.1636993169784546,2327.777783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 02:00:00+00:00,28451.6140625,16.24000015258789,0.0737268541008232,1.2182711624540388,6.800117707252502,0.7012441985309124,,1387.0993891521744,2.313084363937378,18.80678443908691,1.1025694608688354,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:10:00+00:00,27278.5578125,0.0,0.1034722227603195,1.244537188950926,6.922975850105286,0.2097800992429256,,0.0,2.314827680587769,18.799913024902345,1.0274300575256348,4134.37490234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:20:00+00:00,27272.59609375,0.0,0.0969907421618699,1.585869171563536,6.5682120561599735,0.2065248899161815,,0.0,2.4246108531951904,18.789062118530275,1.0118141651153565,4502.777734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:30:00+00:00,30257.817578125,0.0,0.0637731488794087,2.01376915210858,6.018424153327942,0.2063802115619182,,0.0,2.521390771865845,18.780925369262697,1.4447566032409669,1818.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 02:40:00+00:00,33516.17265625,19.60000076293945,0.0439814817160366,2.45177922481671,5.262471127510071,0.2126012735068798,1.06087625,1558.32610437573,2.583435869216919,18.778936004638673,2.014533853530884,2416.319482421875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 02:50:00+00:00,38905.165625,79.0999984741211,0.025000000768341,2.697229149285704,4.744012570381164,0.5037615709006786,1.043351,5097.501694694395,2.636295461654663,18.772244262695317,2.5312703132629393,2461.1111328125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:00:00+00:00,33911.07578125,94.28000183105468,0.0261574081145225,2.9144491218961774,4.419665265083313,0.5886863403022289,1.023827,5087.961718828346,2.572564029693603,18.772425079345705,2.6773801326751707,4142.361181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:10:00+00:00,34258.159375,98.3000030517578,0.0348379638977347,2.911553194466978,4.421874356269837,0.5836950235068799,1.016455,5444.164900034148,2.5912953853607177,18.766818618774415,2.7435763835906983,4033.68076171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:20:00+00:00,33808.14375,98.3000030517578,0.0403935195878146,3.2290211223997174,4.386709713935852,0.5426793925464153,1.0308516666666667,5634.032875453471,2.646352052688598,18.76320152282715,2.6963181495666504,1438.541650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:30:00+00:00,33269.35078125,98.3000030517578,0.0422453708946703,3.20551719898358,4.373588585853577,0.7088397197425366,1.02973,6160.08751697435,2.641522741317749,18.76356315612793,2.8862002372741697,2389.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:40:00+00:00,33287.60859375,98.3000030517578,0.0471064820885657,2.974927141610533,4.484058117866516,1.0252459459006786,1.0234733333333332,6235.240497180866,2.6750497817993164,18.76898880004883,2.8922056198120116,2376.327734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 03:50:00+00:00,33745.365625,98.3000030517578,0.0575231492519377,2.5273431801237165,4.806765198707581,0.9746093682944774,,5417.520797498105,2.732135200500488,18.772605895996097,2.6281068325042725,2433.33330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:00:00+00:00,33435.98046875,98.3000030517578,0.0643518526107071,2.236295177880675,5.1200115442276,0.992476861923933,0.0,5945.778512585805,2.741934394836426,18.772605895996097,2.231673002243042,2412.5,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 04:10:00+00:00,30719.990625,19.27999954223633,0.088425926491618,1.8605491661466655,5.415522503852844,0.6330295376479625,,1451.469237169029,2.7231711387634276,18.77875518798828,2.231673002243042,2420.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:20:00+00:00,33374.59765625,0.0,0.1150462973862885,1.8304451727308333,5.521589875221252,0.2084780119359492,,0.0,2.787632369995117,18.77170181274414,1.7528709411621093,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:30:00+00:00,33317.05625,0.0,0.0976851854473351,2.099387171212584,5.170467114448547,0.2065248899161815,,0.0,2.794783878326416,18.77152099609375,1.5076131582260133,5868.79150390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 04:40:00+00:00,33556.36171875,0.0,0.0520833343267439,2.3058511757291855,4.616096138954163,0.2064525507390498,0.0,0.0,2.819016218185425,18.762659072875977,1.704917573928833,6330.154125976563,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 04:50:00+00:00,29655.425,19.27999954223633,0.0359953710809348,3.240397169534117,3.9621062994003298,0.2105034761130809,1.107255625,1680.0330306705328,2.808089590072632,18.753616333007812,1.8675679206848144,4559.027685546875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:00:00+00:00,27392.223828125,79.0999984741211,0.0276620377553626,3.6674511932767926,3.3022432565689086,0.4613715343177318,1.092009,5427.35060678244,2.71568341255188,18.752893066406248,2.508084011077881,912.84716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:10:00+00:00,27440.323828125,91.5800003051758,0.0195601859129965,3.640885164681822,3.0748920679092406,0.8470052175223828,1.063633125,5906.022878615206,2.7647197246551514,18.759765625,2.7591648578643797,680.2083221435547,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:20:00+00:00,27520.398046875,96.8000030517578,0.0225694452179595,3.1494371437467636,3.172325873374939,0.9645544104278088,1.0269575,5910.704933534859,2.7959189891815184,18.76320190429687,2.5138612747192384,1725.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:30:00+00:00,29458.281640625,96.8000030517578,0.0288194451015441,2.9030271553434432,3.454502606391906,0.8629195503890514,1.015284,5375.101660008606,2.804538059234619,18.773690032958985,2.1247348546981812,885.7639190673829,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:40:00+00:00,33164.805078125,96.8000030517578,0.0339120379649101,2.4577771686948835,3.795309233665466,0.8503327421844006,1.0,5152.865989299218,2.746243143081665,18.776945495605467,1.8340214967727664,25.69444580078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 05:50:00+00:00,38190.4609375,96.8000030517578,0.0375000007450578,2.213451149407774,4.0784714937210085,0.9233217529952528,0.0,5457.505016387158,2.712988758087158,18.78833885192871,1.5458795547485351,1081.2500122070312,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 06:00:00+00:00,29765.2515625,38.18000106811523,0.0490740749984978,1.813529159966856,4.391646981239319,0.7424045316874981,,2702.6379694170937,2.744680166244507,18.794848632812496,1.3542782068252563,44.791665649414064,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:10:00+00:00,23456.3908203125,0.0,0.077893518283963,1.7183791660703718,3.935938811302185,1.3517795197665692,,0.0,2.8209600925445555,18.87279357910156,1.1596514463424683,1836.4583726882936,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:20:00+00:00,15022.4501953125,0.0,0.0640046309679745,1.88624913925305,3.3852160692214968,0.2126012735068798,,0.0,2.447050142288208,18.81203002929687,1.0453736305236816,749.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:30:00+00:00,17966.2,0.0,0.0495370376855133,2.0804711365140975,3.897547888755798,0.2053674809634685,,0.0,2.415216255187988,18.8169132232666,1.127851700782776,1668.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 06:40:00+00:00,11758.266796875,0.0,0.0403935194015501,2.2294531845487655,3.454892468452454,0.2054398201406002,0.52967,0.0,2.353220987319946,18.82884826660156,1.2580086231231689,1145.1388610839845,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 06:50:00+00:00,17187.96640625,50.779998779296875,0.0353009266778825,2.6113611721433703,3.089416480064392,0.24283854290843,1.056527,2375.3564004533896,2.411959648132324,18.83481636047363,1.3065070152282714,1751.7361083984374,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:00:00+00:00,27646.428515625,81.47999877929688,0.023842593282461,2.735191204492003,2.8316766023635864,0.5869502179324627,1.0394125,5211.387673486815,2.517726945877075,18.846027755737303,1.4717559099197388,674.3055694580078,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:10:00+00:00,27151.9,95.74000091552736,0.0202546303626149,2.7523651623167096,2.6666048765182495,0.8399161033332347,1.00463,5493.999902150987,2.548488187789917,18.86483688354492,1.516481304168701,1956.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 07:20:00+00:00,27269.713671875,96.4000015258789,0.021759260050021,2.450217153970152,2.828784680366516,1.0179398469626904,,6057.844286820628,2.527036190032959,18.874241256713866,1.4080344915390015,2928.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 07:30:00+00:00,18924.9515625,96.4000015258789,0.0260416674194856,2.040229108277708,3.227978253364563,0.9984085611999036,,4869.952839060481,2.6104879856109617,18.89087829589844,1.2704564571380614,1997.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 07:40:00+00:00,16622.9337890625,37.75999984741211,0.0343750007450579,1.762919166032225,3.667755007743835,0.6385271869599819,,2340.5413742146648,2.562231969833374,18.908781814575196,1.0428475260734558,1623.61103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 07:50:00+00:00,13660.2,0.0,0.0512731488794087,1.5452631735242903,4.0292318105697635,0.2093460671603679,0.0,0.0,2.4567453861236572,18.930845260620117,0.9316514492034912,1331.2500366210938,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:00:00+00:00,22981.865625,0.0,0.0451388895511625,1.565855171624571,3.685497498512268,0.2053674809634685,,0.0,2.3631474494934084,18.942961120605467,0.8185861945152283,1986.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:10:00+00:00,27978.790234375,0.0,0.0440972227603195,1.5847571873106063,3.3881033658981323,0.2046441011130809,,0.0,2.266787528991699,18.96412010192871,0.7912565708160401,1901.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:20:00+00:00,30517.747265625,0.0,0.040509260073304,2.0124771379865707,3.0889014005661015,0.201678242534399,,0.0,2.3251153469085692,18.97985382080078,0.8030306935310364,1659.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 08:30:00+00:00,27911.09609375,34.75999984741211,0.0334490748587994,2.252141144219786,2.650268244743347,0.259476276487112,1.044142125,2538.139767564261,2.3071273803710937,18.996672058105467,0.9170011758804322,1792.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:40:00+00:00,27143.49296875,79.7999984741211,0.0186342598870396,2.36732516521588,2.3352802753448487,0.7953558973968029,1.018618,4905.380637939421,2.491061544418335,19.01331024169922,1.0532992362976077,2468.7499755859376,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 08:50:00+00:00,25518.49453125,88.9000015258789,0.0184027785435318,2.0811651491560044,2.4793678998947146,1.0151186518371105,1.0059695,5540.937909067908,2.630269193649292,19.0263313293457,1.0756365299224853,1629.5138916015626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:00:00+00:00,17017.6748046875,68.8800006866455,0.0226851859595626,1.7840131306089462,2.9760833024978637,0.9038628749549388,0.0,3654.345935938857,2.528475761413574,19.051467514038084,0.975045907497406,2416.319482421875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:10:00+00:00,13989.433203125,0.0,0.0447916671633719,1.5794011616148054,3.1213958501815795,0.2484809033572673,,0.0,2.559512138366699,19.07389335632324,0.8266905784606934,2307.6388916015626,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 09:20:00+00:00,22403.400390625,0.0,0.0461805559694766,1.5680151485837996,2.992350172996521,0.2040653936564921,,0.0,2.319326114654541,19.09667930603027,0.7269816637039185,1656.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 09:30:00+00:00,13861.916796875,0.0,0.0420138899236916,2.035763194505125,2.546472191810608,0.2021122626960276,0.5223475,0.0,2.305941677093506,19.111870956420898,0.6695266008377075,1966.66669921875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:40:00+00:00,18621.8830078125,66.29999923706055,0.0320601857267319,2.1771911167539657,2.1396744728088377,0.3283420138061046,1.0219575,3414.663709606936,2.4508644104003907,19.133210372924804,0.7754103064537048,1420.486181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 09:50:00+00:00,22696.28359375,83.43999938964843,0.020370371104218,2.394519140664488,2.0914632797241213,0.721715884655714,1.01016625,4675.309257104954,2.514904022216797,19.150933456420898,0.9182775616645812,2729.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 10:00:00+00:00,20121.7,90.13999938964844,0.0194444451481103,1.9051811479963363,2.1455992460250854,0.9373553209006786,,4736.111977757774,2.5920589447021483,19.1728157043457,0.9257108092308044,2319.7916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:10:00+00:00,20131.399609375,17.059999847412108,0.0329861117526887,1.8173411631025371,2.391771340370178,0.5096932880580425,,1216.0614573898686,2.540895938873291,19.20337753295898,0.7845012426376343,3105.9029296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:20:00+00:00,21695.033203125,0.0,0.0472222231328486,1.6910211586393415,2.4708680391311644,0.2037037096917629,,0.0,2.4687659740448,19.227973175048827,0.6751415610313416,2526.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:30:00+00:00,20998.383203125,0.0,0.0437500007450579,2.1270191931165754,2.1344799757003785,0.2018229179084301,,0.0,2.3547661304473877,19.254557418823243,0.6352895617485046,1711.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 10:40:00+00:00,20095.566796875,34.45999946594238,0.0364583341870455,2.4729911827482285,1.7104503870010377,0.2295283608138561,1.050755,2007.844657560246,2.2751172542572022,19.27734375,0.6942153692245483,1635.0694091796877,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 10:50:00+00:00,24127.790234375,79.93999938964843,0.0255787044763564,2.6007911705411972,1.559791302680969,0.5153356663882732,1.0264925,4588.579652849288,2.4656883716583256,19.297417449951173,0.8748708605766297,1687.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:00:00+00:00,28935.373828125,86.80000305175781,0.018981482181698,2.515297129098326,1.512483477592468,1.0579426936805247,1.0195736666666668,5266.025173494227,2.4267144203186035,19.318937683105467,0.9224707126617432,2543.750048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:10:00+00:00,27000.99921875,86.80000305175781,0.0206018526572734,2.0484191440977155,1.848853063583374,1.1289062552154063,1.0,5394.334334973349,2.3035275459289553,19.34389457702637,0.9158957481384278,2150.6943420410157,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:20:00+00:00,27096.3515625,86.80000305175781,0.0203703711275011,1.8692231678403912,2.128877067565918,1.070384829491377,0.0,4618.688777518092,2.3640888690948487,19.36451072692871,0.7282009363174439,1047.222216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 11:30:00+00:00,20275.483203125,14.7,0.0377314823446794,1.4882411741651596,2.381472039222717,0.5515046320855618,,951.6856898113024,2.2902002334594727,19.385488510131836,0.6560756444931031,1985.41669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 11:40:00+00:00,21565.016796875,0.0,0.053009259328246,1.5812791609205306,2.5619307279586794,0.2030526660382747,,0.0,2.2554311752319336,19.40122261047363,0.5686928272247315,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 11:50:00+00:00,20202.216796875,0.0,0.047800926491618,1.8234551691450176,2.2425176382064818,0.201678242534399,1.0287775,0.0,2.228169345855713,19.42419052124023,0.5471610188484192,0.0,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 12:00:00+00:00,32149.9015625,65.61999893188477,0.0263888898305594,1.78981313938275,1.9516900062561036,0.7419704727828502,1.008515,5131.360822920348,2.2522074699401857,19.450954437255856,0.6089139223098755,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 12:10:00+00:00,28268.915234375,58.459999084472656,0.018981482181698,1.64290516609326,1.8747181177139285,1.2513744048774242,,4981.646665697232,2.4227969646453857,19.46705017089844,0.6212610006332397,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:20:00+00:00,10391.566796875,68.9599998474121,0.0335648156236856,1.3906491779722274,2.0673490285873415,0.5140335790812969,,1977.056122081687,2.526728105545044,19.496889495849608,0.6843258142471313,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:30:00+00:00,10521.63330078125,97.0,0.0341435194481162,1.358845164719969,2.361247038841247,0.2931857608258724,,2231.37610982327,2.5198272705078124,19.51605911254883,0.6491973280906678,440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:40:00+00:00,18335.8333984375,77.02000045776367,0.0186342599336057,1.180971171800047,2.332291054725647,0.7705439977347851,,3542.9617602020503,2.4743860721588136,19.53197364807129,0.5874968051910401,2399.30556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 12:50:00+00:00,21886.783203125,0.0,0.0364583340473472,1.0659431719221175,2.418788266181946,0.3812210641801357,,0.0,2.3340147018432615,19.545899200439457,0.5443585753440857,2410.069384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:00:00+00:00,16151.2501953125,0.0,0.043518518656492,1.06963114971295,2.3955190420150756,0.2019675903022288,,0.0,2.219317674636841,19.560185241699223,0.5159620404243469,2437.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:10:00+00:00,12176.9333984375,0.0,0.0417824082076548,1.2944011711515486,2.1241052389144897,0.2003761582076549,1.00047,0.0,2.051589035987854,19.570492935180663,0.5057074666023255,3314.9306640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 13:20:00+00:00,18006.000390625,65.7599983215332,0.0290509266778825,1.484613158646971,1.7043867826461792,0.3982204936444759,,3974.0600358178344,2.172383260726929,19.57754554748535,0.6514598965644837,4531.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:30:00+00:00,18824.633203125,79.0999984741211,0.0185185193549841,1.750117161218077,1.5401013851165772,0.9500145010650158,,4853.156558827647,2.3592021465301514,19.592194747924804,0.8717300415039062,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:40:00+00:00,18486.15,75.73999938964843,0.0184027785435318,1.3027491592802107,1.8991892099380496,1.14814814850688,,4516.929627625681,2.4045191764831544,19.593822479248047,1.0748775482177733,1134.027746582031,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 13:50:00+00:00,16750.5669921875,9.579999828338623,0.0322916675359009,1.2150711798109115,2.218735694885254,0.6619647197425366,,850.2163592642585,2.3961933135986326,19.606663131713866,0.9107247591018676,2446.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:00:00+00:00,17242.5501953125,0.0,0.0480324082076548,1.11411516899243,2.393977952003479,0.2028356425464152,,0.0,2.261320400238037,19.618598556518556,0.7928507685661316,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:10:00+00:00,18766.65,0.0,0.0459490749984978,1.41899318927899,2.065239691734314,0.2021845988929271,,0.0,2.172504997253418,19.63758735656738,0.75765141248703,2432.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:20:00+00:00,22072.86640625,33.98000030517578,0.0370370378717778,1.7625591539777816,1.608350729942322,0.2254050932824611,1.0115033333333334,2023.471392780178,2.147231101989746,19.64427757263184,0.7935039401054382,2436.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 14:30:00+00:00,24629.018359375,79.0999984741211,0.023379630409181,1.91248319381848,1.2832459092140198,0.6274594895541667,,4744.825060931528,2.300344705581665,19.648979949951173,1.025356364250183,2405.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:40:00+00:00,29290.300390625,76.61999969482422,0.0187500006519257,1.7818871759809554,1.3861088752746582,1.2581018380820752,,5362.314559296322,2.433221960067749,19.656032943725585,1.0658543586730955,2401.388916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 14:50:00+00:00,21304.773828125,34.78000030517578,0.0262731488328426,1.4246711754240096,1.779244065284729,0.97041377350688,,2782.594670262252,2.34306321144104,19.668511199951173,1.0124726295471191,2859.375048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:00:00+00:00,20199.91640625,0.0,0.0481481488794087,1.3529131674207746,1.9142948389053345,0.2132523141801356,,0.0,2.1532752752304076,19.679000091552737,0.8302819609642029,4615.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:10:00+00:00,18646.533203125,0.0,0.0480324082076548,1.5024391674436628,1.7475375652313232,0.2008101813495158,,0.0,1.9451434373855592,19.671042633056643,0.7635616779327392,2761.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 15:20:00+00:00,19171.899609375,5.220000076293945,0.0412037048488854,2.514395143929869,1.158368921279907,0.1987847201526164,1.0602725,487.8616537702248,1.9802677631378176,19.663446807861327,0.7477387189865112,2388.541650390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:30:00+00:00,13247.7,76.07999877929687,0.0371527785435317,2.5973831676878034,0.8668450355529785,0.2765480272471904,1.03822625,2897.173117419052,2.189491033554077,19.66290550231934,1.1158197879791258,2388.194482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:40:00+00:00,23636.658984375,90.81999969482422,0.0246527784969656,2.8071131729520857,0.7915767550468444,0.6528501145541667,1.0262835,4815.405203183004,2.2932443618774414,19.664894485473635,1.3279123067855836,2364.5833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 15:50:00+00:00,29163.614453125,98.0,0.0212962970603256,2.3477771782316266,0.8672936081886291,1.15400752350688,,5305.4145964411455,2.2979170799255373,19.671223068237307,1.2407212734222413,2381.944384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:00:00+00:00,32000.4765625,97.71999969482422,0.0217592600034549,2.1652091526426376,1.1200298547744751,1.165219896286726,,5267.04011082149,2.3394371509552,19.67411651611328,1.0430548787117004,2391.666650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:10:00+00:00,27484.648828125,94.19999847412107,0.0228009266778826,1.7893731617368758,1.3209928274154663,1.1657986097037791,,5343.6405125640085,2.3454762935638427,19.67791481018066,0.9064104795455932,2396.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:20:00+00:00,20733.618359375,15.95999984741211,0.0385416673729195,1.5498131775297224,1.8332276582717897,0.6245659701526164,,810.4172051312686,2.346472406387329,19.685872268676757,0.7948538780212402,2412.500048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:30:00+00:00,21095.958984375,0.0,0.0518518526107071,1.4924151682294906,1.9819711446762085,0.2029803209006785,,0.0,2.2417270660400392,19.677553176879883,0.718573248386383,2402.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 16:40:00+00:00,28644.11328125,0.0,0.0486111119389532,1.776101138535887,1.7217579126358031,0.2016058973968028,1.0225825,0.0,2.241589403152466,19.673032760620114,0.6744381427764893,2401.388916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 16:50:00+00:00,30689.569140625,64.99999923706055,0.0304398155305533,2.0111651443876326,1.3383333206176755,0.4496527694165707,1.01130875,4072.1674111729126,2.307371711730957,19.66380920410156,0.7828602313995361,2404.513818359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:00:00+00:00,33540.48046875,79.0999984741211,0.0222222229698672,2.1778552078641953,1.24544153213501,0.926070623844862,1.002475,5253.113217302885,2.4653985023498537,19.655309295654295,1.023881983757019,2386.458349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:10:00+00:00,27998.389453125,79.0999984741211,0.0259259266545994,2.188079216424376,1.5301250696182251,1.0950520686805247,,5746.12149403566,2.4043198108673094,19.65476684570313,1.1685659646987916,2344.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 17:20:00+00:00,19845.1181640625,79.71999816894531,0.0280092600267378,2.1733472370542586,1.7335281133651734,1.0082465343177318,,4544.547282453881,2.358063077926636,19.659107208251953,1.2429125785827635,2384.375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
