,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-02 17:30:00+00:00,15229.55,94.28000030517578,0.0277777785435317,1.7802031540311871,1.9923138856887816,0.8100404910743236,,3995.020323776562,2.3965003490448,19.665256118774415,1.2819846868515017,2388.541650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 17:40:00+00:00,18053.566796875,39.45999984741211,0.0340277784503995,1.604355146829039,2.326653170585632,0.6344762854278088,0.0,2037.6779882229105,2.421007251739502,19.665075302124023,1.1688215255737304,2367.3611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 17:50:00+00:00,18402.633203125,0.0,0.0546296305954455,1.43766515487805,2.514333128929138,0.2093460641801356,,0.0,2.3059990882873533,19.66634140014649,1.0083243131637574,2356.597216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 18:00:00+00:00,14939.7501953125,0.0,0.0518518522381781,1.675861170236021,2.2824971675872803,0.2025462947785853,0.0,0.0,2.2425374507904055,19.65621337890625,0.9210235953330994,2361.45830078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:10:00+00:00,19277.8998046875,17.239999771118164,0.0444444449618457,2.088721182290465,1.7580564498901368,0.2031249962747096,1.0313225,1077.2388746863264,2.221161651611328,19.647713088989256,0.9442281365394593,2357.638916015625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:20:00+00:00,22495.6671875,79.0999984741211,0.0224537045229226,2.193419125024229,1.5185280799865724,0.6828703753650188,1.01593,4653.987400360328,2.321273612976074,19.638129043579102,1.2270028829574584,2386.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:30:00+00:00,31407.8515625,77.80000152587891,0.0195601859129965,2.217999103013426,1.5062559127807618,1.3033130697906017,1.003935,5532.229091912375,2.3927043437957765,19.64572410583496,1.3281109809875489,2394.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 18:40:00+00:00,23008.3078125,41.37999992370605,0.025231482181698,1.6914751791395246,1.9398939609527588,1.0238715343177318,,3456.9589586596276,2.4230777740478517,19.64572410583496,1.3002020597457886,2391.66669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 18:50:00+00:00,21275.049609375,0.0,0.049884260073304,1.627099158708006,2.1929761171340942,0.2327835641801356,,0.0,2.2955363750457765,19.64952163696289,1.1009589195251466,2387.84716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 19:00:00+00:00,22907.8671875,0.0,0.0494212977588175,1.6261471533216536,2.0052786827087403,0.2023292772471904,,0.0,2.102792739868164,19.63704414367676,1.0025250673294068,2388.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 19:10:00+00:00,20158.45,0.0,0.0435185190290211,2.190639164391905,1.636653447151184,0.1990017317235469,1.0463125,0.0,1.9500200748443604,19.629810333251957,0.94196355342865,2350.69443359375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:20:00+00:00,18206.149609375,64.51999893188477,0.0355324080213903,2.446941187325865,1.135103154182434,0.3033854208886622,1.0299999999999998,2990.739561148142,2.045672821998596,19.620044708251957,1.1227962732315064,2397.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:30:00+00:00,22541.549609375,83.65999908447266,0.023726852540858,2.6212391876615584,1.0471107125282288,0.6712239556014538,1.0213005000000002,4550.912821021289,2.3010504722595213,19.61841697692871,1.354613661766052,2369.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:40:00+00:00,26465.588671875,90.1999969482422,0.0209490748587995,2.213487198296934,1.1467225670814514,1.049479179829359,1.0046075,5282.636248671869,2.3684572696685793,19.618597793579102,1.3953085422515867,2372.91669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 19:50:00+00:00,31564.032421875,78.45999908447266,0.0216435192618518,2.033535149041563,1.4661439418792723,1.2730758123099803,,4902.910000706063,2.302917623519897,19.620044326782228,1.211507558822632,2332.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:00:00+00:00,27984.7421875,49.439997863769534,0.025000000745058,1.6290671610273422,1.9113399267196656,1.173104780167341,,3476.1038454724794,2.359456443786621,19.621671676635746,1.1054295301437378,2381.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:10:00+00:00,19972.983203125,0.0,0.0518518522381781,1.4717391752637925,2.1431795835494993,0.2484809003770351,,0.0,2.222138690948486,19.622394943237303,1.1054295301437378,2401.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:20:00+00:00,16271.733203125,0.0,0.0528935194015501,1.5973751568235457,1.9904649019241336,0.2026186309754848,,0.0,2.196362543106079,19.61027946472168,0.898416531085968,2365.625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 20:30:00+00:00,20162.03359375,17.099999618530273,0.0449074085801838,2.110039117280394,1.581526827812195,0.207320600003004,1.0349024999999998,1055.9651028884302,2.1704612731933595,19.605396270751957,0.8476434707641601,2386.4583984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 20:40:00+00:00,25937.364453125,79.0999984741211,0.028009260073304,2.3198031448759138,1.259918141365051,0.4848813705146312,1.0221825,4274.707133390021,2.2834537506103514,19.59544944763184,1.0195448756217955,2366.66669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 20:50:00+00:00,27426.723828125,81.81999969482422,0.0216435192851349,2.5059551262296735,1.2410133719444274,0.9194155149161816,1.00607,5467.119851143557,2.3746951103210447,19.587312698364254,1.206510329246521,2375.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:00:00+00:00,25313.051953125,82.5,0.0236111118691041,2.4725311302579938,1.3607529640197753,1.0673466496169566,,5086.692785140337,2.3794852256774903,19.59129066467285,1.1855153799057008,2345.833349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:10:00+00:00,26196.960546875,82.5,0.0245370378019286,2.0324931406416,1.7152141332626345,0.9258535794913768,1.0,4149.943631149404,2.416768932342529,19.593640518188476,1.1480334758758546,2334.722216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:20:00+00:00,27062.054296875,81.96000061035156,0.0245370378019286,1.8221391701139509,2.132098650932312,1.2763310603797435,0.5,5290.809962322006,2.3670080661773683,19.593821334838868,1.0162718176841734,2364.930517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 21:30:00+00:00,20568.018359375,19.299999618530272,0.0364583340706302,1.4633571648038923,2.4184254884719847,0.8653790555894375,,1462.3018353154246,2.3516095638275147,19.59816169738769,0.8769518733024597,2356.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:40:00+00:00,21661.066796875,0.0,0.060416668280959,1.3642851614393294,2.6005844354629515,0.2073206029832362,,0.0,2.223148059844971,19.590566253662107,0.791649580001831,2397.56953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 21:50:00+00:00,23338.1015625,0.0,0.0556712973862884,1.7969591640867293,2.2884689569473267,0.2031249962747096,,0.0,2.221863889694214,19.580078125,0.7058619618415832,2392.013916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:00:00+00:00,27125.022265625,0.0,0.0469907414168118,2.127781155053526,1.8376292943954469,0.2026909701526164,0.0,0.0,2.2102622509002687,19.5728443145752,0.7671200394630432,2392.36103515625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-02 22:10:00+00:00,18495.08203125,0.0,0.0385416677221654,2.434521152917296,1.3858384013175964,0.2028356455266475,,0.0,2.1283513069152833,19.563260650634767,1.00396009683609,2313.54169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:20:00+00:00,15328.7501953125,0.0,0.0292824080213903,2.9608291649259626,0.9521064043045044,0.2005208276212215,,0.0,2.1618111610412596,19.553132629394533,1.1186688899993895,2338.877587890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:30:00+00:00,11308.4333984375,0.0,0.0131944451481103,3.372727205697447,0.5954708188772202,0.1992187403142452,,0.0,2.15828537940979,19.548068618774415,1.3089774131774905,2368.402783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:40:00+00:00,10991.7666015625,0.0,0.0127314822748303,3.7515011810697616,0.4628721997141837,0.1992910765111446,,0.0,2.1867762088775633,19.535951614379886,1.586586022377014,4164.2712890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 22:50:00+00:00,11404.633203125,0.0,0.0127314822748303,4.298171141091734,0.4684725910425186,0.1992910765111446,,0.0,2.1253757953643797,19.520399475097655,1.8906359195709228,4570.13876953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:00:00+00:00,15414.8998046875,0.0,0.0127314822748303,5.266117193643003,0.4474621102213859,0.1992910765111446,,0.0,1.8970855474472048,19.497250366210935,2.5792171478271486,4535.0693359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:10:00+00:00,14504.683203125,0.0,0.0133101856335997,6.247043135110289,0.5375696718692778,0.1993634186685085,,0.0,1.84275860786438,19.474283981323246,3.605315971374511,4597.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:20:00+00:00,17504.0001953125,64.01999893188477,0.0135416671633719,7.249451258126646,0.5890416383743287,0.2340856455266475,,4366.871357220743,1.9328290462493896,19.454752731323246,5.042291641235352,4615.277734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:30:00+00:00,22847.716796875,88.64000091552734,0.0189814822515472,7.73940916294232,0.6987269043922424,0.4669415406882763,,5766.956628845408,2.136362838745117,19.467592620849608,6.364529228210449,6962.79931640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:40:00+00:00,22979.366796875,97.8000030517578,0.021875000745058,6.8847251915372905,0.6029082715511322,0.8910590223968029,,5999.84474981432,2.2400257110595705,19.46596565246582,6.969866847991943,6600.3470703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-02 23:50:00+00:00,20245.9,97.8000030517578,0.0229166674194856,7.082959082070738,0.5244086891412735,0.9584780029952528,,5134.080775823361,2.186001777648926,19.473922348022462,5.690923690795898,7184.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 00:00:00+00:00,22481.25,97.8000030517578,0.0284722230397163,6.2850571655668315,0.6375625014305115,0.8848379664123058,1.443434,4711.404485938246,2.2655940532684324,19.47772026062012,5.103132247924805,7122.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:10:00+00:00,22399.25,97.8000030517578,0.031365741509944,6.25092907184735,0.9671040177345276,0.9691116981208324,1.433032,4860.796945617935,2.2157687664031984,19.48151779174805,4.180571746826172,7162.84736328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:20:00+00:00,30532.744921875,97.8000030517578,0.0380787044763563,5.606827166024596,1.0786366939544678,1.260199647396803,1.312966,5784.452356240712,2.2446990966796876,19.48404922485352,3.7399114608764648,7153.81923828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:30:00+00:00,33037.55546875,93.10000152587892,0.0417824082076548,5.331769087258726,1.3595598220825196,1.498697941750288,1.249864,5891.767306754665,2.2252630233764648,19.485134506225588,3.189542293548584,7943.64296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:40:00+00:00,33032.08984375,80.80000152587891,0.0486111119389532,4.750859072152525,1.8501452445983888,1.4074074439704418,1.138071,5733.013255542593,2.283166456222534,19.48712387084961,2.832436180114746,8656.55068359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 00:50:00+00:00,32974.1015625,76.30000305175781,0.0532407421618698,4.625889208260924,2.292748475074768,1.1098813943564891,0.82671875,5668.412472393931,2.2577438831329344,19.47301788330078,2.523154592514038,9527.6978515625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 01:00:00+00:00,30372.470703125,10.560000133514404,0.0848379630595444,4.641795160714537,2.483294653892517,0.4773582361638546,,830.4400622398891,2.339854049682617,19.462529373168948,2.42493896484375,9363.1509765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:10:00+00:00,32997.29453125,0.0,0.0767361123114823,5.373287203256041,2.341581034660339,0.204933451861143,,0.0,2.3224371910095214,19.3818717956543,2.67587890625,9408.4125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:20:00+00:00,32970.68203125,0.0,0.0528935197740792,7.016191103402525,1.472177946567535,0.2026186309754848,1.5,0.0,2.2906606674194334,19.33376693725586,3.1072311401367188,9363.029296875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 01:30:00+00:00,33872.20546875,63.73999862670898,0.0137731486931442,7.793855097237975,0.8110642194747925,0.2212818287312984,,4225.369680034761,2.304238796234131,19.26830215454101,3.891240358352661,7021.5279296875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:40:00+00:00,34034.6578125,89.07999877929687,0.0133101856335997,8.938675119820982,0.6179243177175522,0.2707610003650188,,5092.081807780585,2.2793300628662108,19.244429779052737,4.6317215919494625,7211.45810546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 01:50:00+00:00,34495.6890625,99.0999984741211,0.0133101856335997,9.40824699634686,0.4911118835210799,0.2873987220227718,,5227.708600329415,2.2800981521606447,19.193251037597655,5.951074600219727,9301.4255859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:00:00+00:00,38015.08125,99.0999984741211,0.0128472229465841,10.289165117684751,0.5194396406412125,0.3010706059634685,,5380.818238876792,2.2752789497375487,19.148401260375977,5.996576976776123,7697.17958984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:10:00+00:00,40632.0390625,99.0999984741211,0.0127314822748303,10.81884498829022,0.5635840088129044,0.3309461824595928,1.5,5384.049732772341,2.2609111785888674,19.1102424621582,6.43592586517334,7159.02783203125,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 02:20:00+00:00,40591.72265625,99.0999984741211,0.0128472229465841,11.265145113412292,0.6695629000663758,0.3519241861999034,,5342.241053585503,2.2442136287689207,19.08709564208984,6.421458911895752,7141.31953125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:30:00+00:00,40590.0578125,99.0999984741211,0.0134259264916181,11.586065103951842,0.6375763893127442,0.3805700294673442,1.5,5342.021895074582,2.2622003078460695,19.055809020996097,6.495713996887207,7194.097265625,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 02:40:00+00:00,40607.575,99.0999984741211,0.0149305561557411,11.92306499714032,0.6004197001457214,0.4270109944045543,,5346.974560557528,2.2164042472839354,19.02488441467285,6.287639808654785,7151.73603515625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 02:50:00+00:00,40628.0015625,99.0999984741211,0.0193287043832242,11.964305307809264,0.5957610905170441,0.7646122626960278,,5366.770155902946,2.2352158546447756,19.04061737060547,6.15455961227417,6964.93056640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:00:00+00:00,40622.890625,99.0999984741211,0.018981482181698,11.361125185433774,0.5823101043701171,1.0513599328696728,,5379.197540403158,2.0871635913848876,19.036096572875977,5.859266090393066,6647.56943359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:10:00+00:00,40644.46171875,99.0999984741211,0.0204861118923872,11.261565210763363,0.7070691883563995,1.2008102111518384,,5382.020846570253,1.994132971763611,19.04748992919922,5.130861759185791,6286.80556640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:20:00+00:00,40648.8953125,99.0999984741211,0.0224537044530734,10.615044977609069,0.8621653556823731,1.3323205642402172,,5361.928278802362,2.0468695163726807,19.047490310668945,4.570096206665039,6679.1666015625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:30:00+00:00,40667.6640625,99.0999984741211,0.0253472229698671,10.355065348092468,1.1064468979835511,1.4012587241828445,,5355.304247141999,2.0814162254333497,19.052915191650392,3.9976650714874262,4610.7638671875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:40:00+00:00,40695.02578125,99.0999984741211,0.0292824081145225,9.696279146615415,1.4255832195281983,1.498480861634016,,5358.778662231636,2.0909971237182616,19.05906372070313,3.5170578956604004,4560.06953125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 03:50:00+00:00,40686.084375,99.0999984741211,0.0344907416030763,9.307604982797056,1.8933665037155152,1.5519386939704418,,5359.236280870804,2.09909610748291,19.06231918334961,3.101517391204834,4527.777734375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:00:00+00:00,40715.65703125,99.0999984741211,0.0402777785435317,8.68949527973309,2.2906911611557006,1.592013805359602,,5388.950455503158,2.1010790824890138,19.06575546264649,2.736538457870483,4568.74990234375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:10:00+00:00,40680.56875,99.0999984741211,0.0469907414168118,8.323931124154479,2.690660262107849,1.5852140836417674,,5419.738080473957,2.071778440475464,19.06919174194336,2.7027909755706787,3199.652783203125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:20:00+00:00,40680.55234375,99.0999984741211,0.0549768522381781,7.75573520893231,3.079163098335266,1.6422164611518384,,5443.023218824781,2.066171336174011,19.07534065246582,2.305604600906372,2251.0416015625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:30:00+00:00,40689.153125,99.0999984741211,0.0619212973862885,7.477223207894712,3.458167862892151,1.521918385475874,,5528.660853576572,2.084906816482544,19.06322326660156,1.851542925834656,2227.43056640625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:40:00+00:00,40622.71171875,99.0999984741211,0.0711805563420056,7.16828518146649,3.799780917167664,1.5979456357657909,,5747.41688893737,2.111516761779785,19.064850997924804,1.6539804220199583,3228.47216796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 04:50:00+00:00,40497.0421875,92.7000015258789,0.076967592909932,6.815637209359556,4.17722442150116,1.7494212560355664,,5820.812591608556,2.154321479797363,19.052734756469725,1.6464727640151977,4633.33310546875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 05:00:00+00:00,40475.3859375,83.72000122070312,0.0851851861923931,6.65480509037152,4.435480427742005,1.6793981723487377,1.483065,5729.381951855249,2.1145582675933836,19.038628768920898,1.574645519256592,4023.611083984375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:10:00+00:00,40384.45234375,78.93999786376953,0.0932870391756295,6.431749155465513,4.800324654579162,1.5889757327735423,1.446185,5502.69761630342,2.0951826572418213,19.03211784362793,1.5932172775268554,0.0,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:20:00+00:00,40099.5875,69.82000045776367,0.1042824078351258,6.174295141641051,5.131402802467346,1.7771267108619213,1.391124,5481.551949080418,2.1793198108673097,19.04025650024414,1.6601917266845705,1909.722216796875,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:30:00+00:00,33263.38671875,41.74000091552735,0.1210648152977227,5.5737071060575545,5.592312455177307,1.361545103043318,1.26838,3921.251417846311,2.180109167098999,19.035192489624023,1.625654125213623,2425.694482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:40:00+00:00,25896.276953125,74.2599998474121,0.1462962958961723,5.7137851738370955,5.899237847328186,0.7426215343177318,1.2962760000000002,3427.4365621542456,2.189947175979614,19.03211784362793,1.4237846851348877,3761.458203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 05:50:00+00:00,33814.888671875,99.0999984741211,0.1535879600793122,5.317571070138365,5.982882046699524,1.0217737369239328,1.214048,4523.763441947547,2.179998016357422,19.02524604797363,1.3740128993988037,4535.4166015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:00:00+00:00,38029.7015625,99.0999984741211,0.1585648167878388,5.442391111794859,6.119188141822815,1.25166377350688,1.240148,5108.396291346045,2.181239795684814,19.023618698120117,1.4642433643341064,3627.7779296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:10:00+00:00,37973.40625,90.3,0.1646990735083817,5.09923115009442,6.210484910011291,1.658275454491377,1.17066,5192.877893255476,2.1348522663116456,19.031937026977538,1.533724021911621,2432.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:20:00+00:00,34845.556640625,40.87999954223633,0.1765046317130326,4.499655153695494,6.665931153297424,1.4185474805533889,1.089162,3788.181424772357,2.1931286811828614,19.037001037597655,1.6740565776824952,2419.444482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:30:00+00:00,23261.214453125,47.74000015258789,0.2033564824610947,4.205519106332213,7.007417988777161,0.792173021286726,1.074265,2843.837946574654,2.224027633666992,19.047671508789065,1.3897098779678343,2871.875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:40:00+00:00,23170.478125,75.02000045776367,0.2232638884335755,3.852149155084044,7.161324048042298,0.772641783207655,1.0558925,2981.187715847736,2.1925419330596925,19.051468658447263,1.247077655792236,4614.5833984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 06:50:00+00:00,33888.37578125,30.61999969482422,0.2380787093192338,3.5633771919645367,7.397388768196106,1.065465884655714,,1894.8691290134511,2.1969278335571287,19.06159553527832,1.071562647819519,3686.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 07:00:00+00:00,32003.51640625,0.0,0.3013888914138077,3.442263176385313,7.571276879310608,0.2194010458886623,,0.0,2.0531436681747435,19.054000091552737,1.0042691946029665,2415.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 07:10:00+00:00,18846.8982421875,0.0,0.3130787033587693,3.78809514278546,7.019074845314026,0.2070312552154063,1.35062,0.0,2.0002776861190794,19.05671272277832,0.8935889005661011,2410.416650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:20:00+00:00,18629.1998046875,48.45999946594238,0.3027777720242738,3.9091311478056014,6.593382477760315,0.3326099567115307,1.2861280000000002,2328.245760295832,2.026580047607422,19.05689353942871,1.0214463710784911,2407.638916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:30:00+00:00,25180.688671875,75.4599983215332,0.253935183957219,3.981695225182921,6.283693718910217,1.5070891313254833,1.1583464,5398.59162476277,2.0531599521636963,19.06394691467285,1.109930443763733,4593.402734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:40:00+00:00,11369.7,41.26000061035156,0.2565972227603196,3.756327154580504,6.508480763435365,0.9427083246409892,1.0610504,2233.021424355772,2.1121443271636964,19.06467056274414,1.2304927825927734,4586.11123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 07:50:00+00:00,9185.89990234375,92.0800003051758,0.2776620376855134,3.987491180840879,6.554710793495178,0.2979600690305233,1.0675775,1898.2122900936731,2.125102233886719,19.081489181518556,1.1627904176712036,2377.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:00:00+00:00,16955.899609375,98.5,0.2651620376855134,3.6505851292051377,6.4855252504348755,0.549189805239439,1.0507216666666668,3207.926752516957,2.1459739208221436,19.097765350341795,1.2963558673858642,2433.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:10:00+00:00,17926.2166015625,83.78000030517578,0.2425925958901643,3.519075157586485,6.516177678108216,1.4528356246650218,1.043286,3223.145612272537,2.126855421066284,19.113679122924804,1.1962836980819702,2904.166650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 08:20:00+00:00,16158.083203125,36.45999984741211,0.2553240735083817,3.0432211899198593,6.7614422082901005,0.6403356544673443,,1378.8859721723095,2.1642436504364015,19.1250732421875,1.0405739307403563,4637.15263671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 08:30:00+00:00,20489.116796875,0.0,0.2988425988703965,3.014745190087706,7.00746214389801,0.2160735003650188,,0.0,2.1241907119750976,19.122903060913085,0.9064545869827272,3668.40283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 08:40:00+00:00,19002.06640625,0.0,0.2910879630595445,3.319479181710631,6.6337031602859495,0.2055844925343989,,0.0,2.134350633621216,19.125253677368164,0.7946848750114441,2386.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 08:50:00+00:00,18368.9,35.05999984741211,0.2723379600793122,3.585919096414,6.094349217414856,0.2740885488688945,1.2284280000000003,1792.2566902290152,2.160197067260742,19.137369918823243,0.9002675294876099,2407.63896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:00:00+00:00,22854.716796875,79.0999984741211,0.2135416705161332,3.6839731239713727,5.749743580818176,1.0687210611999034,1.115585,4306.581378929757,2.12169508934021,19.14586982727051,1.090280866622925,2432.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:10:00+00:00,17986.7998046875,65.5000015258789,0.1983796317130326,3.507559206429869,5.690780282020569,1.462311976402998,1.0525178,3905.726614515584,2.169149112701416,19.168474960327153,1.0992393493652344,2891.666748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:20:00+00:00,10592.0,62.16000061035156,0.2081018526107071,3.090013172570616,6.071737122535706,0.615596067160368,1.02424375,2058.8957806030603,2.152373266220093,19.196686935424804,1.0464468479156497,4590.97236328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:30:00+00:00,11755.1833984375,59.119998931884766,0.2149305570870636,2.9397611641325057,6.409279084205627,0.3977141134440898,0.0,1591.8530851160845,2.1715776443481447,19.206632995605467,0.9155723214149476,3282.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 09:40:00+00:00,13423.7498046875,0.0,0.2395833332091569,2.763665153924376,6.337223553657532,0.2225839130580425,,0.0,2.1631162643432615,19.217483520507812,0.7837956428527832,2370.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 09:50:00+00:00,16737.616796875,0.0,0.2364583332091568,2.934385206643492,6.13708860874176,0.2021845988929271,,0.0,2.199879026412964,19.212238693237303,0.6964235186576844,2403.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 10:00:00+00:00,18226.25,0.0,0.2167824078351257,3.128575184289366,5.615806126594544,0.2033420138061046,0.7978666666666667,0.0,2.2020801544189452,19.219472885131836,0.6627654194831848,2451.04169921875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:10:00+00:00,13402.0166015625,66.45999946594239,0.158101851120591,3.3639111542142928,5.290463948249817,0.7142650417983532,1.1351204,3194.1232588562216,2.18576340675354,19.225802993774415,0.7831233620643616,4540.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:20:00+00:00,12394.46640625,87.37999877929687,0.1398148152977227,3.232071163598448,5.200570607185364,0.9208622746169568,1.0640765,3388.6327618347577,2.168515348434448,19.240271377563477,0.8557658314704895,2675.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:30:00+00:00,13184.283203125,86.01999969482422,0.1245370376855134,2.875033190194517,5.3973325967788695,1.4087818793952465,1.0149116,4078.733092666692,2.138635778427124,19.248950958251953,0.8904652953147888,520.138882446289,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:40:00+00:00,10407.3833984375,44.6,0.1348379645496605,2.5404691719450057,5.652283024787903,1.0521556906402112,0.66763,1519.5119456319196,2.1326072216033936,19.27426986694336,0.7460981369018554,2409.027783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 10:50:00+00:00,14676.9166015625,0.0,0.1652777779847382,2.314085152093321,6.080674386024475,0.2345196776092052,,0.0,2.1744333267211915,19.29181060791015,0.6278211593627929,2421.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 11:00:00+00:00,16435.366796875,0.0,0.1746527779847382,2.4879471802152695,5.906949543952942,0.2047164373099803,,0.0,2.0164820671081545,19.301757431030275,0.5396246314048767,4612.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 11:10:00+00:00,10613.9501953125,0.0,0.1542824078351258,2.7450311207212508,5.485872960090637,0.2018952541053295,0.0,0.0,1.9224303483963017,19.3140552520752,0.5458203673362731,4550.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:20:00+00:00,10536.35,5.659999847412109,0.1247685182839631,3.2344511532224716,4.969540905952454,0.2018229179084301,1.14012,246.7627841511596,1.9721174001693729,19.32779922485351,0.7013720512390137,2157.2916748046873,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:30:00+00:00,13946.6666015625,76.4999984741211,0.0688657417893408,3.5653391861356796,4.530860543251038,0.4276620469987392,1.09295875,2908.9043132601373,2.0167227029800414,19.34335250854492,0.961860466003418,2428.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:40:00+00:00,18967.5,76.43999786376953,0.0443287044763563,3.444841148797422,4.341188073158265,1.2902198962867262,1.05578125,4231.664607226893,2.0320660352706907,19.35384063720703,1.1668973922729493,3336.458203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 11:50:00+00:00,12419.916796875,44.65999984741211,0.0450231488794087,3.015277244988829,4.633443665504456,1.408854215592146,1.020265,2915.8590811514064,2.082140254974365,19.36432991027832,1.133977293968201,4585.06953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:00:00+00:00,12992.9333984375,95.63999786376954,0.0516203708946703,2.7423931621946394,4.993545174598694,1.202546339482069,1.007103,3461.1335865822234,2.0541172504425047,19.374819183349608,0.9229917287826538,2390.972265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:10:00+00:00,17367.549609375,51.78000030517578,0.0559027787297963,2.3469172024168072,5.1770754098892215,1.5758101634681223,0.0,3136.5681860744435,2.0653743982315063,19.38530807495117,0.892788290977478,2855.55556640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 12:20:00+00:00,12404.266796875,6.660000157356262,0.0829861123114823,2.0440830969251693,5.5628036737442015,0.540726288408041,,506.91670980447407,2.1305662631988525,19.395073699951173,0.7911913394927979,4652.43046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 12:30:00+00:00,11077.2833984375,0.0,0.1165509272366761,2.0971112036146224,5.78126814365387,0.2052951388061046,,0.0,2.1210479736328125,19.379883193969725,0.5864112973213196,7765.1904296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 12:40:00+00:00,13533.166796875,0.0,0.1016203720122574,2.646195175591856,5.292210030555725,0.2013888917863368,,0.0,2.0760576248168947,19.3574577331543,0.5348977327346802,6753.12509765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 12:50:00+00:00,21572.783203125,34.56000022888183,0.0673611123114823,3.4138531231321396,4.695784974098205,0.2974537096917629,1.125124,2155.584410172258,2.074757623672485,19.33431015014649,0.7068482637405396,9486.9919921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:00:00+00:00,17972.466796875,79.89999847412109,0.0314814821351318,3.955965139809996,4.198492217063904,0.9264322690665722,1.104498,3771.969988272186,2.065116786956787,19.28674774169922,0.9917327046394347,9919.0978515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:10:00+00:00,19972.0,96.4999984741211,0.0442129638046024,4.685099127236754,3.94654061794281,0.5134548656642437,1.129432,3652.297392544788,2.0587721347808836,19.247504425048827,1.1723736763000487,9850.7521484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 13:20:00+00:00,22400.283203125,97.5999984741211,0.0326388895511625,5.136559202615172,3.822877478599549,1.0196759276092051,1.203552,5687.855034345717,1.993860411643982,19.216580200195313,1.1964978218078612,10085.816015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:30:00+00:00,20563.6171875,60.84000015258789,0.0302083339542149,4.899815084878355,3.920544409751892,2.0447048358619213,1.1908956,4764.870578157081,2.0481932878494264,19.261971282958985,1.3096111059188842,10142.8125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:40:00+00:00,11292.7666015625,43.5,0.050347222574055,4.196201231423766,4.471106457710266,0.6650029115378857,1.0774775,1898.119596830631,2.0649238348007204,19.25907745361328,1.2282543420791625,10076.3560546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 13:50:00+00:00,19804.2236328125,93.14000244140624,0.0598379638046025,4.293055107537657,4.60408890247345,0.731553839892149,1.0820767,2845.8439171077684,2.1043013095855714,19.285663223266603,0.933980083465576,9975.6908203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:00:00+00:00,33657.435546875,85.34000091552734,0.0542824078351258,3.7197891735471784,4.686096119880676,1.5873842887580394,1.050687,4387.844891228169,2.0621615409851075,19.28367385864258,0.8176012873649597,10002.4150390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:10:00+00:00,34247.825,35.91999969482422,0.0615740757435559,3.648551132623106,5.0032044649124146,1.3546730332076549,1.046562,3710.0137184145983,2.039949059486389,19.291269302368164,0.6905286073684692,9940.317578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:20:00+00:00,33409.90703125,38.140000915527345,0.0719907414168118,3.3469111465848984,5.218500065803528,0.917534702271223,1.031182,3983.001159490379,2.031589651107788,19.28964157104492,0.606386137008667,9961.99453125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:30:00+00:00,33754.85,40.900001525878906,0.0765046309679745,3.3163691543973983,5.455745816230774,1.1447482518851757,1.029665,4115.332130643588,2.026070499420166,19.28548202514649,0.5593591451644897,10017.87265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 14:40:00+00:00,34259.11640625,40.900001525878906,0.0835648145526646,3.1474991821683944,5.557724976539612,1.1629774503409862,1.021655,4110.761217015011,2.024644470214844,19.28078002929687,0.5304460287094116,9987.224609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 14:50:00+00:00,33222.04765625,40.900001525878906,0.0898148152977227,3.0586631798185406,5.827139687538147,1.1115451268851757,1.017629,3933.2013053574024,2.0332886457443236,19.269025802612305,0.5008099198341369,10066.3916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:00:00+00:00,32921.29453125,42.460001373291014,0.1039351854473351,2.975281145516783,6.031741261482239,0.8483796291053295,1.013977,3911.320688988876,1.863742995262146,19.258717346191407,0.4652755975723266,9981.433984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:10:00+00:00,35329.70078125,71.36000061035156,0.0972222227603196,3.544183161202818,6.075314545631409,0.7701099626719952,1.0342232,5124.057364965722,1.7930875539779665,19.220558166503903,0.4564211070537567,10011.6814453125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-03 15:20:00+00:00,39197.53515625,77.4000015258789,0.0929398167878388,4.105063059274107,5.711697793006897,1.1442419223487377,1.071616,5404.088623625761,1.797956943511963,19.212600708007812,0.5288567245006561,9888.68984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:30:00+00:00,39950.61328125,77.4000015258789,0.0812500003725289,4.441331102792174,5.718772053718567,1.191695611923933,1.0906663,5582.987364472074,1.8051880598068235,19.18366584777832,0.7577795863151551,9913.734765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:40:00+00:00,39908.61484375,74.68000030517578,0.0850694451481102,4.840551092568785,5.56355574131012,1.3383970193564891,1.138268,5575.104750253612,1.7955806732177737,19.170464706420898,0.8899165391921997,9862.83359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 15:50:00+00:00,39847.68515625,67.56000061035157,0.0802083339542149,5.044559290353209,5.707328152656555,1.3320312194526196,1.1807200000000002,5541.307732857905,1.7840265035629272,19.146050262451173,1.040962076187134,9981.4837890625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:00:00+00:00,39676.00390625,65.69999694824219,0.0836805555969475,5.265153028909117,5.675517678260803,1.367693870514631,1.226272,5651.2903574756,1.764333200454712,19.129593276977538,1.1008190393447876,9896.7078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:10:00+00:00,29973.44609375,60.00000152587891,0.0842592608183621,5.408239080850035,5.6213486909866335,1.3284866742789745,1.2556040000000002,4806.9214586808075,1.8129581451416017,19.12000961303711,1.183797192573547,9879.584765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:20:00+00:00,20167.6556640625,70.2599998474121,0.0980324078351257,5.637541105691343,5.611303162574768,0.8540220074355602,1.301196,3191.279915231979,1.880822825431824,19.115488052368164,1.2628751516342165,9858.0572265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:30:00+00:00,27196.536328125,99.0999984741211,0.0976851869374512,5.862197115365416,5.5128274202346805,0.6043836705386638,1.346224,4247.531201763206,1.8121141910552976,19.10318984985351,1.346904706954956,9783.454296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:40:00+00:00,35691.50859375,99.0999984741211,0.075925926491618,6.151559164468199,5.369841694831848,1.3413628749549389,1.403352,5424.716538350983,1.794016218185425,19.098125839233397,1.4111799240112304,9702.383203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 16:50:00+00:00,30582.7078125,55.65999870300293,0.0849537041038273,5.720019247476012,5.404572606086731,2.0628617219626904,1.3419188000000002,3713.782406644296,1.8145600795745849,19.117839050292968,1.5106667280197144,9408.7279296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:00:00+00:00,37121.093359375,49.71999931335449,0.0947916675359009,5.1942892097868025,5.867967629432679,0.9833622746169568,1.208285,4284.406977659634,1.856789255142212,19.115849685668945,1.44288432598114,9521.287109375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:10:00+00:00,38743.19453125,36.43999977111817,0.1052083346992729,4.95126915210858,5.970380902290344,1.92035593315959,1.159733,4411.302123936025,1.8328237533569336,19.128328323364254,1.1635987281799316,9448.8494140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:20:00+00:00,25718.373828125,30.89999961853028,0.1090277794748543,4.3493371033109725,6.414651036262512,1.3038917832076549,1.084666,2816.2982448034973,1.8876585483551025,19.132488250732425,1.0255927801132203,9363.0669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:30:00+00:00,21635.366015625,54.14000015258789,0.1438657421618698,4.194813253823668,6.769310688972473,0.6589988343417644,1.07683,2480.3325841799115,1.9047107458114625,19.13917846679687,0.8545068144798279,9598.685546875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:40:00+00:00,36646.754296875,54.89999923706055,0.1358796302229165,3.782107117120177,6.909700894355774,1.7675057344138625,1.05623375,4050.902688244499,1.8313822507858275,19.140444183349608,0.757177186012268,9468.774609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 17:50:00+00:00,33361.044921875,14.039999389648438,0.1518518526107072,3.449517204705626,7.228111577033997,1.2154224447906017,,1704.4241275322452,1.8616166353225707,19.145507049560543,0.6782160520553588,9661.7873046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 18:00:00+00:00,15302.3611328125,0.0,0.2012731481343506,3.3112711452879013,7.414263367652893,0.2228009216487407,,0.0,1.8555487155914308,19.131040573120117,0.586644959449768,9422.951953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 18:10:00+00:00,18693.387109375,0.0,0.1890046317130326,3.941825106088072,6.921422219276428,0.2054398171603679,,0.0,1.943112277984619,19.112956237792968,0.5516634702682495,9526.7365234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 18:20:00+00:00,33479.778515625,33.75999984741211,0.1643518526107071,4.28255520099774,6.09081871509552,0.2978153996169567,1.280868,2480.190096061268,1.9283257722854616,19.103732681274415,0.7631316184997559,6922.2220703125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:30:00+00:00,30080.456640625,59.439999389648435,0.1093749988824128,4.663509085122496,5.475643849372863,1.830656784027815,1.2497216000000002,4444.126127515393,1.938724684715271,19.095774841308593,1.0781800985336305,7914.7912109375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:40:00+00:00,14994.9166015625,54.220001220703125,0.1248842615634201,4.5477311157621445,5.3790973901748655,0.543258100003004,1.105511,1842.505753778004,2.0084526777267455,19.091796874999996,1.241786742210388,9688.1072265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 18:50:00+00:00,25661.753125,97.5999984741211,0.0974537048488854,4.868275167886168,5.311924958229065,0.7188223235309124,1.2119976,3886.890024517398,2.026225519180298,19.07805290222168,1.2366454124450683,8252.927734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:00:00+00:00,28834.8515625,95.35999908447266,0.0833333339542149,4.914279081765562,5.033650898933411,1.49066843315959,1.240376,4884.947336222663,1.789289903640747,19.07823371887207,1.3248531579971314,7090.97216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:10:00+00:00,12871.1498046875,81.45999908447266,0.0814814832061528,4.86179914707318,5.189409852027893,1.088975685089827,1.229908,2541.081792614502,1.799169421195984,19.07805290222168,1.4314116001129151,7010.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:20:00+00:00,17421.36640625,99.0999984741211,0.0934027779847382,4.866489221993834,5.279310631752014,0.8630642347037792,1.230504,2864.308006319967,1.8118812322616575,19.07805290222168,1.4332359552383422,6582.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:30:00+00:00,20730.833203125,97.9,0.0909722227603196,4.325155069772154,5.362424397468567,1.376736157387495,1.1282154,3275.4717392804023,1.8339855194091796,19.07805290222168,1.4416624784469605,6637.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
