,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-03 19:40:00+00:00,20603.083203125,69.39999847412109,0.0976851869374512,4.057825186196714,5.730145192146301,1.585865180939436,1.091257,2819.712468666038,1.8323699235916135,19.086010360717772,1.270486044883728,6809.3748046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 19:50:00+00:00,21793.266796875,44.119999694824216,0.1040509272366761,3.532161190453917,6.124938225746154,1.1738281182944774,1.064978,2316.7807247494543,1.8828476905822753,19.08763809204101,1.063364315032959,6365.6251953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:00:00+00:00,22252.416796875,43.5,0.1151620376855134,3.302765181008726,6.3542005777359005,1.0750144295394422,1.053515,2394.1287308947394,1.8963690996170044,19.087999725341795,0.9785912990570068,5815.625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:10:00+00:00,21766.950390625,41.28000030517578,0.120717592909932,2.9073112034238875,6.529720425605774,1.2696759156882762,1.034751,2758.656735510158,1.9085700511932373,19.088180541992188,0.9681624174118042,6084.027734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 20:20:00+00:00,14236.3498046875,13.21999969482422,0.1420138884335754,2.6416191601194443,6.8568607568740845,0.8608941249549389,,997.988051101808,1.9094353675842288,19.095955657958985,0.8199615001678466,6308.333203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 20:30:00+00:00,9962.916796875,0.0,0.1876157421618698,2.5350931667722763,6.924097275733947,0.2133246563374995,,0.0,1.9003090381622312,19.09505233764649,0.6484561800956726,6212.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 20:40:00+00:00,11469.9833984375,0.0,0.1886574078351258,3.0285090946592392,6.5078249216079715,0.2054398201406002,,0.0,1.903629446029663,19.087999725341795,0.6084711432456971,6225.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 20:50:00+00:00,14889.1169921875,0.0,0.1836805541068314,3.2777091526426374,5.97603485584259,0.2054398201406002,1.18796,0.0,1.9229869842529297,19.08166961669922,0.7044369459152222,5504.8611328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:00:00+00:00,13005.516796875,49.199999237060545,0.1619212988764046,3.739411070290953,5.4118308305740355,0.2474681727588176,1.189484,1404.1782140405007,1.9460570096969605,19.075882339477538,0.8965535044670105,5426.041796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:10:00+00:00,24412.0421875,79.0999984741211,0.1120370361953972,3.8564732098020618,5.017094922065735,1.0242332153022289,1.1120300000000003,4287.614739871248,1.9300140142440796,19.07045669555664,1.0357364416122437,6167.7083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:20:00+00:00,16782.06328125,41.81999969482422,0.1004629630595444,3.905033209268004,5.001786828041077,1.6013455264270309,1.084847,2531.7645175828206,1.930288791656494,19.07027587890625,1.132469439506531,5782.291796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:30:00+00:00,10708.983203125,77.15999832153321,0.1129629615694283,3.9034171604551378,5.176085495948792,0.3528645865619182,1.0838370000000002,1794.7449701769233,1.9412522792816165,19.067744445800777,1.158773422241211,5464.23623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:40:00+00:00,18810.93359375,99.0999984741211,0.0931712973862885,4.078765060845763,5.0259479761123655,0.8064236156642437,1.092604,3690.285837470142,1.9318228960037231,19.062681198120114,1.1682704925537108,5559.37490234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 21:50:00+00:00,18733.31640625,49.55999908447266,0.0818287048488854,3.6862951778806745,4.944042325019836,2.1720920495688913,1.0792396666666668,3195.42849426681,1.900874876976013,19.070999526977538,1.1752449989318847,5388.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:00:00+00:00,10754.18359375,42.37999954223633,0.0895833339542149,3.2577512287534773,5.512262558937072,0.7097800903022289,1.05188,1743.9260102907087,1.9758802652359009,19.072266387939457,1.1520363807678222,5609.72216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:10:00+00:00,14612.5001953125,72.18000183105468,0.0913194451481102,3.0523371719755232,5.685838437080383,1.0684317164123058,1.0417729999999998,2704.378094713727,1.963966178894043,19.072990036010744,0.9542242407798768,5901.7361328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:20:00+00:00,18389.5833984375,41.099999237060544,0.0873842585831879,2.6652532123960553,5.882167649269104,1.6218170814216135,1.022957,2669.9936637407895,1.9501312971115112,19.072085189819337,0.8559069633483887,5498.26376953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:30:00+00:00,11116.6333984375,30.05999870300293,0.0980324093252419,2.353591158334166,6.191903424263001,0.763237851113081,0.6765983333333333,1246.991938290167,1.962441897392273,19.072266006469725,0.7353650331497192,5318.7501953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 22:40:00+00:00,13383.6998046875,0.0,0.1358796302229165,2.200599148217589,6.454635834693908,0.2679398171603679,,0.0,1.924271249771118,19.07425537109375,0.6818489313125611,5344.79150390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 22:50:00+00:00,16156.2833984375,0.0,0.1435185197740792,2.4448371910490097,6.243333745002746,0.206524883955717,,0.0,1.9827430248260496,19.07280921936035,0.6102213621139526,5323.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 23:00:00+00:00,11056.2333984375,0.0,0.137268518283963,2.8203851723112168,5.723762631416321,0.2060185186564922,,0.0,1.8722955703735351,19.072266006469725,0.6611476063728332,5400.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-03 23:10:00+00:00,18143.633203125,17.320000076293944,0.1243055570870636,3.1924231552518902,5.196840500831604,0.2204861126840114,1.14746,1052.91106364337,1.838423538208008,19.06448974609375,0.902882730960846,5502.0833984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:20:00+00:00,15231.083203125,76.38000030517578,0.0744212973862885,3.425959207955748,4.744125199317932,1.157262759655714,1.1019378,2948.102592071856,1.8338515043258667,19.06430892944336,1.0891721725463868,5388.8888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:30:00+00:00,11392.433203125,88.24000244140623,0.0730324085801838,3.520049097482115,4.683571362495423,0.6277488283813,1.071236,2261.8555788330996,1.859569430351257,19.06430892944336,1.2725029945373536,5300.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:40:00+00:00,15075.7001953125,96.3000030517578,0.0645833339542149,3.596497204247862,4.719617295265198,0.7085503570735454,1.06888125,3473.6801069554995,1.880461359024048,19.06322402954101,1.3287992238998414,5307.98603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-03 23:50:00+00:00,13169.866796875,96.3000030517578,0.0548611123114823,3.5610611462034285,4.626551461219788,1.6712239675223828,1.0695959,2886.5414011407684,1.8927773237228391,19.06430892944336,1.3711132526397705,5296.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:00:00+00:00,11710.15,96.3000030517578,0.0546296305954455,2.971893169824034,4.993398976325989,1.2408130817115306,1.0354,2495.159081501327,1.9042221307754517,19.064128112792968,1.3643579006195066,5288.88896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:10:00+00:00,16448.566796875,81.9,0.0591435197740792,2.8109971546567976,5.416839051246643,1.7081163339316845,1.0327515,3465.5991117079857,1.8997663736343384,19.06991539001465,1.2070505380630494,4067.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:20:00+00:00,10803.7501953125,32.57999877929687,0.0626157414168118,2.249879124108702,5.776344037055969,1.2653356723487377,0.803788,1490.2926654404696,1.9105138063430789,19.073532485961913,1.0485337138175963,2322.91669921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 00:30:00+00:00,6640.4330078125,11.539999771118165,0.0930555563420056,2.123369171563536,6.172523808479309,0.3588686369359493,,260.2208232144326,1.9354981899261472,19.073351669311524,0.9250577092170716,5128.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 00:40:00+00:00,9767.4,0.0,0.1140046302229164,2.063515188638121,6.079443860054016,0.2063802115619182,,0.0,1.89880051612854,19.068287658691407,0.8297518610954284,6482.6388671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 00:50:00+00:00,8272.2998046875,0.0,0.109259260073304,2.660187151376158,5.603647446632385,0.2061631940305233,,0.0,1.9395289897918704,19.065393829345705,0.80851970911026,5311.80556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 01:00:00+00:00,8148.8333984375,0.0,0.0990740749984978,2.913973190728575,5.023197388648987,0.20572916790843,1.1055025,0.0,1.9550647020339968,19.065574645996097,1.0434385299682618,5276.7359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:10:00+00:00,13116.083203125,64.43999900817872,0.0701388899236916,3.4538491272367535,4.556765007972717,0.2901475720107555,1.109565,1644.5122266479991,1.961467480659485,19.055447006225585,1.2718188285827636,4736.8056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:20:00+00:00,21755.383203125,80.69999847412109,0.0353009266778825,3.587357141915709,4.223623156547546,0.8897569350898266,1.08268,3853.0448875112256,1.9454689502716065,19.055627822875977,1.468070673942566,4550.00009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:30:00+00:00,15637.98359375,58.2799991607666,0.0280092599801717,3.578919079247862,4.134228682518005,1.758608167618513,1.0692933333333334,3845.6717630367166,1.9527366399765016,19.055989456176757,1.5279497623443603,4577.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:40:00+00:00,8941.53330078125,34.45999984741211,0.0327546303160487,2.951805164758116,4.476344418525696,0.9324363403022288,1.0443445,2130.1397905316185,1.9856274127960205,19.05834045410156,1.5127894401550293,4668.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 01:50:00+00:00,6326.2583984375,74.55999908447265,0.0510416675359009,2.9100171589292585,4.855231499671936,0.451099544018507,1.0337066666666666,1623.9239432036784,2.004461550712586,19.057074356079102,1.348829436302185,4635.4166015625,2.0,2122.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:00:00+00:00,9864.33330078125,97.5,0.0474537041038273,2.599419166985899,4.821981930732727,0.4990596167743206,1.018027,1720.0472326302297,1.9857677698135376,19.057435989379883,1.1679754495620729,4603.81943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:10:00+00:00,15516.5166015625,97.5,0.0407407417893408,2.5302951359190047,4.867535138130188,0.7074652723968029,1.013991,2311.3473176694433,2.0041900873184204,19.05689353942871,1.0730063199996949,4657.2916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:20:00+00:00,24783.89765625,82.26000061035157,0.0355324080213903,2.2015831970609723,4.940787529945373,1.6876446418464184,1.0025975,3561.7684532428757,1.9713780641555787,19.05671272277832,0.9767582654953004,4619.791796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:30:00+00:00,14878.7083984375,24.71999969482422,0.0348379636183379,1.8927131914533677,5.275589776039124,1.579137735813856,0.0,1699.7719649574822,2.0031803131103514,19.05671272277832,0.8891652703285218,4631.59716796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 02:40:00+00:00,6258.592578125,0.0,0.0775462973862885,1.6496311687864362,5.6471106767654415,0.3125000022351741,,0.0,2.0152705192565916,19.05924453735351,0.8059315800666809,4671.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 02:50:00+00:00,9729.45009765625,0.0,0.0909722242504357,1.9174871944822371,5.587955594062805,0.2068865768611431,,0.0,2.022681021690369,19.057797622680663,0.7539021372795105,4605.208203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 03:00:00+00:00,15239.7666015625,0.0,0.0824074085801838,2.162769129220396,5.048405957221986,0.2064525507390498,,0.0,1.9503145933151245,19.058159255981447,0.787961232662201,4544.791796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 03:10:00+00:00,9881.35,0.0,0.0701388891786335,2.584007122460753,4.626068520545959,0.2063802115619182,1.082915,0.0,1.8876676321029664,19.04821395874023,0.9804203271865845,4451.04169921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:20:00+00:00,8533.91669921875,48.49999923706055,0.0474537046626209,2.882921125832945,4.19941999912262,0.2326388947665691,1.075919,982.9547325066064,1.9040613412857057,19.048937225341795,1.1516887187957765,4482.6390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:30:00+00:00,16195.81640625,82.51999969482422,0.0268518526339902,3.22242713207379,3.756948637962341,0.5128038041293621,1.060663,2230.284440966806,1.918372678756714,19.048756790161132,1.319987988471985,4540.97216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:40:00+00:00,25065.89921875,97.73999786376952,0.0196759266778826,3.2548091911710797,3.610050177574158,1.5114294223487377,1.037808,4919.242613897227,1.8960681915283204,19.04821395874023,1.43117036819458,4552.777734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 03:50:00+00:00,11504.4001953125,99.0999984741211,0.021875000745058,3.184497168008238,3.83043224811554,1.9091435126960277,1.0312475,3127.50710731947,1.8998730659484864,19.048575592041015,1.4495396614074707,4538.541796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:00:00+00:00,8106.6333984375,99.0999984741211,0.0292824081378056,2.99505315059796,4.244739842414856,1.0589554361999034,1.022615,2153.510180924493,1.9145009994506836,19.05110740661621,1.4157667875289917,4469.791796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:10:00+00:00,9876.916796875,99.0999984741211,0.0359953710809348,2.681713201943785,4.457852673530579,0.8077257208526134,,2007.8312714245255,1.9061835050582885,19.05309638977051,1.4085336923599243,4074.65283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:20:00+00:00,11848.5,99.0999984741211,0.0401620380580424,2.4486351990140975,4.718157315254212,0.8569154910743236,,2094.421849531936,1.9161898136138915,19.053638076782228,1.3282867670059204,2285.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:30:00+00:00,22698.212890625,87.83999938964844,0.0412037048488854,2.1592911743558942,4.834938263893127,1.5429687313735485,0.5,3434.4807814864885,1.93372905254364,19.058340454101565,1.1305962324142456,2239.930517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 04:40:00+00:00,23368.7748046875,5.55999984741211,0.0601851869374512,1.785221149865538,5.189310383796692,1.22511573061347,,482.66090451504687,1.939861822128296,19.057797622680663,1.02248957157135,3184.027783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 04:50:00+00:00,10660.4166015625,0.0,0.0969907406717537,1.7577991747297346,5.440676808357239,0.2118778996169566,,0.0,1.949360489845276,19.05797843933106,0.9009013533592224,4581.5970703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 05:00:00+00:00,8322.81669921875,0.0,0.0959490749984978,2.101241185609251,5.132526803016662,0.2064525507390498,,0.0,1.935054636001587,19.066478729248047,0.8498422384262085,4618.74990234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 05:10:00+00:00,10555.2998046875,0.0,0.0944444451481102,2.400233128014952,4.637618660926819,0.2062355332076549,0.0,0.0,1.9673659086227415,19.066117095947263,1.037714409828186,4573.95849609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:20:00+00:00,12981.6666015625,4.3,0.0839120384305714,2.86893911594525,4.137887644767761,0.2062355332076549,1.088305,237.6136068336171,1.9730310678482057,19.065213012695317,1.307870364189148,4521.18046875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:30:00+00:00,10220.25,75.17999877929688,0.0502314820885657,3.177991106454283,3.776553988456726,0.4082754544913768,1.07446,2015.8774576714616,2.007020020484924,19.06919174194336,1.5098089933395389,4404.51396484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:40:00+00:00,10499.35,90.5,0.0297453710576518,3.2906391167081894,3.5516294717788695,0.6448206178843975,1.0521512,2063.18468647956,1.988345694541931,19.073713302612305,1.6439937353134155,4443.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 05:50:00+00:00,13383.35,93.22000122070312,0.0222222229698672,2.88087325328961,3.6408241987228394,1.375289326161146,1.0130125,3264.06412967591,1.9898578643798828,19.075702285766603,1.6502590894699096,4439.23623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:00:00+00:00,12061.4001953125,36.39999961853027,0.0244212970603255,2.5985012077726424,3.896923327445984,1.6762152843177318,1.002475,2412.8524746173616,2.0128608465194704,19.08383979797363,1.4461171865463256,4448.2640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:10:00+00:00,7397.34931640625,41.299998855590815,0.037268518982455,2.173065140191466,4.365322804450988,0.6273871652781964,1.0,1487.389307224455,2.0285200595855715,19.0898078918457,1.304702067375183,6276.1806640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:20:00+00:00,7002.11669921875,88.81999969482422,0.0439814824610947,2.103587129060179,4.562243485450745,0.4862557880580425,0.0,1619.0575659849214,2.0079036951065063,19.096680450439457,1.1393789291381835,6865.972265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 06:30:00+00:00,10609.3001953125,19.920000076293945,0.04259259365499,1.8775331758894027,4.59143602848053,0.6479311250150204,,682.3683470155529,1.965198278427124,19.10409469604492,1.061870312690735,6220.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 06:40:00+00:00,11341.666796875,0.0,0.0741898152977226,2.0979951166547837,4.530235123634339,0.2089120380580425,,0.0,1.981036114692688,19.10264778137207,0.9820937156677246,4464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 06:50:00+00:00,12955.833203125,0.0,0.0687500011175869,2.504823210183531,4.07294065952301,0.2061631940305233,,0.0,2.0086475372314454,19.10753059387207,0.9936033129692078,4584.7220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 07:00:00+00:00,13263.5833984375,16.24000015258789,0.0539351869374512,2.8311911606229843,3.7364137411117553,0.212384258955717,1.07893875,626.1829544678703,1.9640814304351808,19.1064453125,1.216089677810669,4598.2638671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:10:00+00:00,10492.3998046875,79.0999984741211,0.0262731489026917,3.066325190011412,3.3184191942214967,0.5653935246169567,1.060832,2198.834383911674,1.884977436065674,19.11530685424805,1.285631203651428,4474.30556640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:20:00+00:00,12028.25,93.93999938964843,0.0288194452645255,3.248579122964293,3.193833756446838,0.5418113462626934,1.0413025,2231.051230093468,1.919304871559143,19.117295837402345,1.4401848316192627,4552.77763671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:30:00+00:00,16222.399609375,98.67999877929688,0.0225694451946764,3.2813711666502057,3.142415452003479,0.99356195256114,1.0356975,3293.094992757781,1.895195770263672,19.12326431274414,1.4126450777053834,4497.9166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 07:40:00+00:00,11105.8,98.67999877929688,0.0287037044065072,3.20516319507733,3.2932376623153687,0.7584635429084301,,2160.659720038019,1.924587035179138,19.13538017272949,1.4627768754959107,5998.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 07:50:00+00:00,16508.316796875,94.0199981689453,0.0260416673962025,2.8028691791929305,3.4650949239730835,1.3585069231688975,1.01433,3703.82166423479,1.9273194313049316,19.142433166503903,1.4353672981262209,4471.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:00:00+00:00,15905.9501953125,37.839999771118165,0.0277777784969656,2.472103121224791,3.81909921169281,1.808666079491377,1.0,2725.89596310861,1.912250018119812,19.148582458496097,1.32011513710022,5928.81953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:10:00+00:00,11126.3166015625,44.26000022888184,0.0386574085801838,2.0647471928037704,4.262474083900452,0.6380931906402111,0.0,1647.5614698739373,1.957875943183899,19.157804489135746,1.137096929550171,4472.2220703125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 08:20:00+00:00,14399.2666015625,5.579999923706056,0.0567129634320734,1.9270791315473617,4.343477272987366,0.4201388828456401,,218.22185549826708,1.9420598983764648,19.16521949768066,1.031328511238098,4449.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:30:00+00:00,17527.9662109375,0.0,0.0796296294778584,1.9439991497434677,4.199218153953552,0.2060185186564922,,0.0,1.9175246953964231,19.16865539550781,0.9431506276130676,4479.86103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:40:00+00:00,16779.5001953125,0.0,0.0726851869374512,2.3115491413511338,3.8828906297683714,0.2061631940305233,,0.0,1.9187704086303712,19.174985504150392,0.9144471764564516,4497.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 08:50:00+00:00,10638.5333984375,4.05999984741211,0.0631944458931683,2.5642671131528916,3.594210028648378,0.2024739556014537,1.0706133333333334,149.760169482663,1.9302228927612304,19.177336502075196,1.052743625640869,1056.2499633789062,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:00:00+00:00,9126.25,75.13999862670899,0.0395833339542149,2.847631170693785,3.1987756967544554,0.2650462947785854,1.0639933333333331,1502.5579123091677,1.952117848396301,19.18909149169922,1.1392892360687257,2356.94443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:10:00+00:00,14646.9333984375,89.68000030517578,0.0225694451946764,2.814789202157408,3.0295318365097046,0.7097801022231579,1.0229925,2867.0739832871045,1.9342055797576905,19.195601272583012,1.271978998184204,2404.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:20:00+00:00,14760.316796875,79.14000091552734,0.0187500006519257,2.649655106011778,3.1003973245620733,1.581235545128584,1.00246,3258.7710547951056,1.9397279262542724,19.2041015625,1.2258002758026123,2384.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:30:00+00:00,8123.89423828125,50.47999954223633,0.0285879638511686,2.1925091289915146,3.50329053401947,0.7941261641681194,,1463.8975572441568,1.9592206716537477,19.21639976501465,1.2104410171508788,2403.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 09:40:00+00:00,7846.5908203125,91.35999908447266,0.0387731487397103,2.1186271690763534,3.687087702751159,0.3961950294673443,1.0,1524.2845986573102,1.9770150184631348,19.22706909179687,1.0155896425247193,3726.04169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 09:50:00+00:00,13681.9833984375,57.57999839782716,0.0239583340939133,1.8779931330122053,3.654340958595276,0.8203125052154064,0.0,1538.7847975309014,1.9595831632614136,19.23412170410156,0.9699557900428772,4482.29169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:00:00+00:00,12359.0,0.0,0.0560185190290211,1.7986991667188703,3.7477637052536017,0.2627314798533916,,0.0,1.9749013662338255,19.247866058349608,0.888737964630127,3996.527685546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 10:10:00+00:00,8275.66650390625,0.0,0.0611111123114823,2.204907157365233,3.598062586784363,0.2034866891801356,,0.0,2.0051199197769165,19.265046310424808,0.85730459690094,2327.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 10:20:00+00:00,11242.683203125,35.02000045776367,0.0440972226439042,2.383663132134825,3.2092349767684936,0.273726850003004,1.050696,1317.3993584527263,2.0325330257415772,19.271376419067384,0.9852066040039062,2417.361181640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:30:00+00:00,11089.2166015625,78.94000244140625,0.0202546303626149,2.5619491123594345,3.0118611574172975,0.7450810007750988,1.0355683333333332,2345.3211117537235,2.0397331714630127,19.28005599975586,1.1531041145324703,2367.361083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:40:00+00:00,14065.5169921875,62.82000045776367,0.0203703711275011,2.370197155419737,3.0537150144577025,1.6125578813254833,1.007167,3101.1939912162575,2.044619607925415,19.285120391845705,1.213017725944519,2375.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 10:50:00+00:00,10300.0833984375,40.619999694824216,0.0273148155538364,2.2745070957578717,3.3115785837173464,0.7416087798774242,,2143.6417983199476,2.0508070945739747,19.293257904052737,1.2002734899520875,3663.19443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:00:00+00:00,6052.87890625,56.13999938964844,0.0331018524710087,1.8523851894773544,3.5206833600997927,0.718243657797575,0.0,1451.5933475224642,1.976515221595764,19.29994926452637,1.1823158264160156,4435.4166015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 11:10:00+00:00,9460.40009765625,7.819999837875367,0.0451388895511625,1.809845163766295,3.6956493616104127,0.3768084459006786,,322.4103373409997,1.9238987684249875,19.306459426879883,1.0729519128799438,3994.791650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:20:00+00:00,7750.716796875,0.0,0.0605324085801838,1.7357411646284162,3.712116122245789,0.2059461824595928,,0.0,1.894438910484314,19.312969589233397,0.9943557381629944,2330.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:30:00+00:00,9426.76669921875,0.0,0.0556712970137594,2.218781187478453,3.351972699165344,0.2022569380700587,0.0,0.0,1.9669757604599,19.318937683105467,0.9464069724082946,2399.30556640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 11:40:00+00:00,12587.7,0.0,0.050925926491618,2.2618171238340437,2.9959842443466185,0.2021845988929271,,0.0,1.9672764778137208,19.323820877075196,1.1373025178909302,2388.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 11:50:00+00:00,11081.2833984375,66.87999954223633,0.0291666672332211,2.5628051781095564,2.7458548307418824,0.5881076417863369,1.0430275,2179.7876787502105,1.975247812271118,19.323459243774415,1.2052443027496336,3264.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:00:00+00:00,10566.516796875,80.7,0.0185185191221535,2.4196471237577497,2.762968516349793,0.9071903996169568,1.00729,2272.752024373408,1.973635125160217,19.332682800292968,1.34630286693573,4582.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:10:00+00:00,10395.0666015625,89.5000015258789,0.0197916673962026,2.170957186166197,2.870749306678772,0.8565538100898266,,2112.743608572493,1.9515132188797,19.342267990112305,1.34630286693573,4505.90283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 12:20:00+00:00,9204.0833984375,95.48000183105468,0.0210648156236857,1.918539144936949,2.984661316871643,0.8903356604278088,1.0,1971.7871363365557,1.9877644062042237,19.350043487548827,1.2519883394241331,2764.930419921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:30:00+00:00,13036.15,58.619998931884766,0.0211805563652887,1.697567202989012,3.1393513441085816,0.8577835731208324,0.0,1534.8205015963078,1.9957830429077148,19.360171127319337,1.1170586109161378,2395.138916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 12:40:00+00:00,14156.5669921875,0.0,0.0549768529832361,1.5561791681684554,3.388609766960144,0.2670717649161815,,0.0,1.996353840827942,19.36668167114258,1.04531090259552,3680.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 12:50:00+00:00,10805.6666015625,0.0,0.0592592608183621,1.810437157098204,3.2209028005599976,0.202401616424322,,0.0,2.0546673774719237,19.36704330444336,0.9613107562065124,4601.0416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 13:00:00+00:00,9506.01650390625,0.0,0.0552083343267439,2.122837140504271,2.9470142126083374,0.2024016134440898,0.52636,0.0,2.0000515937805177,19.37355346679687,1.0465923309326173,4032.638916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:10:00+00:00,6089.91064453125,51.01999893188477,0.0439814824610947,2.5461871647275984,2.617369866371155,0.2359664343297481,1.0516716666666666,1067.7592275539232,2.034071350097656,19.390733337402345,1.2370957136154177,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:20:00+00:00,9681.66669921875,82.41999969482421,0.0260416673962026,2.7531631493009625,2.3154266834259034,0.5238715223968029,1.0338175,2008.958843539558,2.0590490341186523,19.40411643981934,1.46288628578186,2412.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 13:30:00+00:00,13856.1,97.9000015258789,0.0189814821351319,2.525217153970152,2.3214805364608764,1.183376770466566,,3546.9315924686175,2.0389835357666017,19.411349868774415,1.557326149940491,3685.0693359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 13:40:00+00:00,10570.566796875,97.9000015258789,0.0197916673962026,2.2127371334470807,2.525117897987366,1.4597077541053296,,3181.981427742859,2.004584455490112,19.426721572875977,1.4511326551437378,4596.1806640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 13:50:00+00:00,7746.85,91.4800018310547,0.0246527785668149,1.8169151806272563,2.894704794883728,1.193287020176649,0.5,2011.2973489521296,2.057560396194458,19.44227447509766,1.3088944435119627,2217.361083984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:00:00+00:00,12127.516796875,5.6,0.0465277789160607,1.6091751598753037,3.292240929603577,0.3600983701646328,,176.29866592702456,2.0715230464935304,19.450773239135746,1.1782397270202636,1519.7916381835937,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 14:10:00+00:00,10211.11689453125,0.0,0.0613425951451061,1.6732811712659896,3.2655009508132933,0.2041377298533915,,0.0,2.096655559539795,19.462890243530275,1.083561062812805,2397.222265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 14:20:00+00:00,6922.15537109375,0.0,0.0585648160427807,1.9219491743482648,2.999413371086121,0.2021846018731593,0.0,0.0,1.9950467824935911,19.470124435424804,1.0600760698318483,3276.388818359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:30:00+00:00,7016.85009765625,19.340000534057616,0.0531250003725289,2.2171371483244005,2.7283183336257935,0.2048611067235469,1.0439625,424.25370527746463,1.9786141633987424,19.476816177368164,1.1856354475021362,4528.12509765625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:40:00+00:00,12164.6998046875,79.0999984741211,0.0276620376855134,2.576391174737364,2.246636462211609,0.6060474626719952,1.0346233333333337,2890.4811119689157,2.0913951873779295,19.472113800048827,1.3728707313537598,3164.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 14:50:00+00:00,12223.316796875,73.57999877929687,0.019097222900018,2.533973171655089,2.1673524379730225,1.2871093444526196,1.0201175,3042.2920680161387,2.1223591804504394,19.487123489379886,1.5493950128555298,2324.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:00:00+00:00,12414.45,66.4000015258789,0.0223379637347534,2.0600011848844586,2.483013463020325,1.0211226992309093,,2572.7153847707395,2.0824934005737306,19.499421310424804,1.5943723678588868,2353.819384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:10:00+00:00,17255.333203125,47.74000015258789,0.023379630385898,1.9155251764692367,2.656590247154236,1.5915798597037791,0.5,2878.7362742487503,2.036546778678894,19.512804412841795,1.3416964769363404,2364.930615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:20:00+00:00,9978.78349609375,0.0600000023841857,0.052314816135913,1.5236531519331038,3.0377769231796266,0.4090711764991283,,3.558005776330402,2.0214748859405516,19.52220726013184,1.2767535448074343,3323.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:30:00+00:00,6060.53330078125,0.0,0.0651620376855133,1.6697951816953718,3.094396376609802,0.2033420138061046,,0.0,1.9396559953689576,19.522026824951176,1.137914538383484,4523.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 15:40:00+00:00,10570.0,0.0,0.0672453720122574,2.0376531862653793,2.7187166452407836,0.2020399264991283,1.0464525,0.0,1.9983484029769896,19.51479377746582,1.149509859085083,1435.069418334961,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 15:50:00+00:00,16921.950390625,66.57999877929687,0.0369212970603256,2.748651173058897,2.468231129646301,0.6274595014750958,1.0551064,2839.5129476932916,2.1862186431884765,19.51804885864258,1.3547761917114258,2362.847216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:00:00+00:00,12830.7666015625,79.0999984741211,0.0226851859828456,2.5494132065214217,2.3072084188461304,1.105902760475874,1.0266701666666669,3304.031296259759,2.2934996128082275,19.52256965637207,1.8075199365615844,2353.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:10:00+00:00,11214.3166015625,91.71999816894532,0.0258101859595625,2.699599173013121,2.511882281303406,0.8820167951285839,1.0054500000000002,3000.7413454551033,2.3640512943267824,19.531069564819337,1.8180423974990845,2383.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:20:00+00:00,12001.25,99.0999984741211,0.0287037044763563,2.1351031803525986,2.7864465951919555,0.9599247865378856,1.0,3024.591685360192,2.295625638961792,19.53432426452637,1.8375971794128416,2820.1388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:30:00+00:00,12108.1166015625,99.0999984741211,0.0314814823679624,2.0552551531232894,3.083418774604797,1.0808014921844005,1.0,2448.2999754649854,2.384428071975708,19.538845443725585,1.6720523834228516,4467.013671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:40:00+00:00,14280.8,58.8799991607666,0.0329861118458209,1.624387147370726,3.3150341749191283,0.9141348414123058,0.0,1763.940767168452,2.3474213123321532,19.540472793579102,1.5446900844573974,4401.041796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 16:50:00+00:00,14765.05,0.0,0.0763888899236916,1.6174191736616197,3.5223459005355835,0.264178242534399,,0.0,2.391636610031128,19.539749526977538,1.436290431022644,880.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 17:00:00+00:00,10363.7166015625,0.0,0.0753472235053776,2.1710571789182724,3.2586167097091674,0.2021846018731593,,0.0,2.53560848236084,19.538664245605467,1.3940458059310914,2392.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 17:10:00+00:00,9677.516796875,0.0,0.0620370376855133,2.2430732273496687,2.7843223333358766,0.2021845988929271,0.7027683333333333,0.0,2.4783397197723387,19.528537368774415,1.7293014049530029,2398.611083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:20:00+00:00,11407.1501953125,65.71999855041504,0.0428240748122333,2.916229202691466,2.3619386196136474,0.2575231485068797,1.062915,2218.9001199638483,2.5567205905914308,19.51840934753418,1.8994398832321169,2377.08330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:30:00+00:00,12224.25,84.67999877929688,0.0297453710809349,2.950553181115538,2.1221789836883547,0.6249276630580425,1.0521781666666667,2514.973701680793,2.658408546447754,19.51533508300781,2.2143561601638795,2398.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:40:00+00:00,16864.96640625,99.0999984741211,0.0304398154374211,2.8817591690458357,2.17813708782196,0.6179108552634716,1.0153883333333331,3423.919849868933,2.6782062530517576,19.51895217895508,2.470960521697998,2904.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 17:50:00+00:00,14661.9666015625,99.0999984741211,0.0232638896442948,2.443607094231993,2.223036360740662,1.6106047324836257,1.0,3471.429529084789,2.662678575515747,19.515697479248047,2.2592495918273925,4464.5833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:00:00+00:00,11156.566796875,99.0999984741211,0.0275462970603255,2.0729471468366683,2.5874837160110475,1.2510851077735423,,2717.0997012028847,2.668240547180176,19.51551628112793,2.0249024629592896,3179.166748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 18:10:00+00:00,11490.0998046875,59.25999984741211,0.0346064819954334,1.7427171492017806,3.076755690574646,0.8684172324836255,0.0,1522.2265261745513,2.6657248973846435,19.515878677368164,1.7965160608291622,2322.56943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:20:00+00:00,14156.116796875,0.0,0.0686342608183621,1.5648851417936385,3.2722529649734495,0.2343750022351741,,0.0,2.558121109008789,19.51425094604492,1.6418575048446655,2327.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 18:30:00+00:00,14372.7669921875,0.0,0.0658564824610947,1.897377207223326,3.0411717176437376,0.202401616424322,,0.0,2.5621616363525392,19.504304504394533,1.5095964431762694,2326.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 18:40:00+00:00,15792.483203125,18.27999954223633,0.0516203714534639,2.150871136132628,2.435316109657287,0.2080439798533916,1.03961,739.9969221722685,2.570351219177246,19.49544296264649,1.55633659362793,2304.513916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 18:50:00+00:00,13517.7166015625,79.0999984741211,0.0304398154839872,2.4109611534513538,2.1459156036376954,0.4431423597037792,1.0253830000000002,2626.517781564156,2.7050097465515135,19.483687591552737,1.721199345588684,2393.750048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:00:00+00:00,13682.1,75.96000061035156,0.0216435192851349,2.4510652088560163,2.1498619079589845,1.238787620514631,1.0117045,3250.528887332169,2.6613314151763916,19.47645378112793,1.7806556224822998,2325.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:10:00+00:00,11668.45,69.9000015258789,0.0282407414633779,2.381127216760069,2.4656315088272094,0.9909577421844006,,2658.9045956227064,2.5134074687957764,19.472837066650392,1.7964215517044066,2352.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:20:00+00:00,14288.8333984375,67.9000015258789,0.0276620378252117,1.9043571733869613,2.721873688697815,1.2348813466727733,,2946.5744632135047,2.6023921012878417,19.47356109619141,1.680081295967102,2279.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:30:00+00:00,14475.1001953125,15.88000030517578,0.0427083343267439,1.628699161950499,3.068667769432068,0.858289947360754,0.0,881.0938038821332,2.513177728652954,19.47356109619141,1.549876379966736,2785.416650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 19:40:00+00:00,14229.2,0.0,0.0630787048488854,1.4998771690763533,3.3084822416305544,0.2081886582076549,,0.0,2.423696422576904,19.47066764831543,1.38813316822052,4477.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 19:50:00+00:00,14870.8166015625,0.0,0.0662037041038273,1.803833177033812,2.999818539619446,0.2025462947785853,0.0,0.0,2.4096850395202636,19.448061370849608,1.3258325099945067,1806.25,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:00:00+00:00,13255.1044921875,21.950000286102295,0.0475694453343747,2.763183166924864,2.3040747344493866,0.2093279808759689,1.074045,787.13826469839,2.332177698612213,19.44602680206299,1.2908650636672974,2377.43056640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:10:00+00:00,13453.116796875,79.0999984741211,0.0306712971068917,2.627387096825987,1.9453744888305664,0.4881365649402142,1.0410175,3159.640447079243,2.5335957050323485,19.434317779541015,1.2908650636672974,2354.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:20:00+00:00,12713.383203125,79.0999984741211,0.0202546303393318,2.695195152703673,1.8568376779556277,1.0653211884200573,1.01639175,2785.4270734146294,2.644757843017578,19.435945129394533,1.55520920753479,2372.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 20:30:00+00:00,11963.116796875,91.36000061035156,0.0302083341870455,2.129829218331724,2.13109450340271,0.6135706000030041,,2158.64301384783,2.6096232891082765,19.43070068359375,1.7284393310546875,2440.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 20:40:00+00:00,18448.7498046875,96.46000061035156,0.0246527784503995,2.097821166459471,2.377977585792542,0.9764901213347912,,3298.7926755577546,2.6059860706329347,19.43124313354492,1.5029290199279786,2404.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 20:50:00+00:00,17055.6833984375,37.12000122070312,0.0265046302927657,1.597557165566832,2.5151995420455933,1.5645978026092051,,2056.8486800216024,2.618129444122314,19.42943458557129,1.3849600076675417,2400.347265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:00:00+00:00,10908.966796875,0.0,0.0591435197740792,1.467145159188658,3.0082175970077514,0.239583333581686,,0.0,2.519701671600342,19.425093841552737,1.2423401355743409,2394.444482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:10:00+00:00,14324.833203125,0.0,0.0613425944000481,1.659341146890074,2.750612616539001,0.2042824082076549,,0.0,2.3919530391693113,19.408999633789065,1.1612940073013305,2404.51396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 21:20:00+00:00,19477.9501953125,33.4799991607666,0.0453703713137655,2.11916318172589,2.120503830909729,0.2785734914243221,1.036412,1571.6520763125077,2.4345829486846924,19.402488708496097,1.161884355545044,4617.7083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 21:30:00+00:00,11735.18359375,80.69999694824219,0.0357638895045964,2.4239211582578717,1.8201558351516725,0.4544270984828472,1.020661,2247.165153535491,2.576511192321777,19.38151054382324,1.315528392791748,1808.680615234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 21:40:00+00:00,18459.8330078125,98.03999938964844,0.0293981489492579,3.0302771114744247,1.8581476926803588,0.8222656302154064,1.024025,4075.5432089896144,2.5900835037231444,19.38060646057129,1.398932123184204,2386.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
