,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-04 21:50:00+00:00,12017.65,86.32000122070312,0.028587963664904,2.5781891369260848,1.9640024423599245,0.9438657574355602,1.0064885,2697.18664773858,2.5483108520507813,19.373915100097655,1.4228551149368287,2352.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:00:00+00:00,15266.9,96.6999969482422,0.0283564822748301,2.4022071384824812,2.2572186946868897,0.7917390041053295,1.0,3154.454971076778,2.6098803520202636,19.37156410217285,1.327532696723938,2359.375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:10:00+00:00,17690.350390625,95.21999816894532,0.0253472229931502,1.940553190652281,2.42599241733551,1.643952601402998,1.0,3421.2960690246923,2.5615724086761475,19.373010635375977,1.2125422477722168,2400.0,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 22:20:00+00:00,18775.1,59.83999938964844,0.0261574081610887,1.604965164605528,2.948043417930603,1.6229022197425365,,2985.1726535657363,2.573070240020752,19.371021270751953,1.0845055341720582,2387.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:30:00+00:00,15133.733203125,39.04000015258789,0.0358796303626148,1.2572491907514631,3.455399823188782,0.7708333365619182,,1976.566541499254,2.6248459815979004,19.36451034545899,0.9882824063301088,2376.7361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:40:00+00:00,18297.000390625,45.62000045776367,0.0239583340706302,1.0970037722028791,3.694075083732605,1.538266771286726,,2731.753066571752,2.6028418064117433,19.364148712158205,0.9184020400047302,2384.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 22:50:00+00:00,12286.55,32.70000076293945,0.0197916674427688,0.8932705544866619,3.86920063495636,1.2297453694045544,,1818.1782339447516,2.63863525390625,19.35926628112793,0.8406752347946167,2377.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:00:00+00:00,13473.5169921875,32.70000076293945,0.0158564822748302,0.7913735532201825,4.316030478477478,1.30338541790843,0.0,2390.383885797529,2.5956696033477784,19.355649948120114,0.785018789768219,2413.541650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-04 23:10:00+00:00,9884.75009765625,0.3599999904632568,0.0292824078351258,0.7320909523405134,4.273529696464538,0.8167679242789745,,27.44213804236732,2.4551066398620605,19.35239448547363,0.7436570525169373,2399.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:20:00+00:00,6712.844921875,0.0,0.0431712970137594,0.7758993529714643,4.12596070766449,0.208695026487112,,0.0,2.269455909729004,19.340819931030275,0.6753247022628784,2378.125048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:30:00+00:00,5343.6509765625,0.0,0.04259259365499,1.1774739765562117,3.6826266050338745,0.204571758955717,,0.0,2.269476985931397,19.329064559936523,0.6674689292907715,2380.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:40:00+00:00,6100.4568359375,0.0,0.0392361119389532,1.3971711658872663,3.3659006357192993,0.2032696716487407,,0.0,2.21097412109375,19.326714324951173,0.8218607902526855,2334.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-04 23:50:00+00:00,6038.39033203125,0.0,0.0383101860061286,1.7302591585554183,3.029483199119568,0.2033420078456401,,0.0,2.2963335514068604,19.31604461669922,1.025130319595337,2363.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:00:00+00:00,4188.076220703125,0.0,0.0362268526107071,2.1930471920408308,2.647854018211365,0.2031249962747096,,0.0,2.1814154624938964,19.31152305603027,1.118483543395996,2346.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:10:00+00:00,2075.187109375,0.0,0.0357638897374271,2.5125891708768906,2.148123931884766,0.2033420078456401,0.0,0.0,2.151741695404053,19.30157814025879,1.3395588159561158,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 00:20:00+00:00,0.0,0.0,0.0354166671633719,2.885325148049742,1.7400596380233764,0.2032696686685084,,0.0,2.104249858856201,19.29542732238769,1.458162045478821,1429.861083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:30:00+00:00,3263.2172607421876,0.0,0.0350694449618457,2.8727511429227888,1.4697744131088255,0.2031249962747096,,0.0,2.16005539894104,19.293438339233397,1.5986959218978882,2391.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:40:00+00:00,7815.30556640625,0.0,0.0331018524244426,3.255263187829405,1.214489960670471,0.2032696716487407,,0.0,2.095566320419312,19.282227325439457,1.6310340404510495,2405.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 00:50:00+00:00,11089.7333984375,0.0,0.0215277785202487,3.858871176186949,0.6762670457363129,0.2032696716487407,,0.0,2.1157954216003416,19.278972625732425,1.598738193511963,2399.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:00:00+00:00,8973.2666015625,0.0,0.0116898154839873,4.179527189675719,0.4090301066637039,0.2033420078456401,,0.0,2.0196754932403564,19.267578887939457,1.8480039834976196,2363.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:10:00+00:00,8366.61640625,0.0,0.0118055563420057,4.70677919620648,0.3892300575971603,0.2031249962747096,,0.0,2.019815278053284,19.255099868774415,2.0496589660644533,2375.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:20:00+00:00,7772.31669921875,0.0,0.0119212972000241,5.167125322762876,0.3589328706264496,0.2031249962747096,,0.0,1.9793951511383057,19.24659996032715,2.4693925380706787,1394.097265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:30:00+00:00,6524.86669921875,0.0,0.0121527789160609,5.631763079110533,0.3387347459793091,0.2033420078456401,,0.0,2.0374191045761108,19.239366149902345,3.178362274169922,321.5277587890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 01:40:00+00:00,8586.23330078125,64.35999794006348,0.0121527789160609,5.862401201669127,0.4015964582562447,0.2087673626840114,1.48326,1897.293837063633,2.2506569385528565,19.234664916992188,3.7742544651031498,2416.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 01:50:00+00:00,18391.283203125,89.3,0.0148148156702518,5.687655165139586,0.4172501407563686,0.5416666589677334,1.4012032,4685.206603594938,2.4590386867523195,19.232856369018556,4.390400218963623,2388.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:00:00+00:00,16836.983203125,98.9000015258789,0.0187500008847564,5.2479552292265,0.3740422271192073,2.3982203893363474,1.2349928,5488.276810868509,2.3920051574707033,19.22923927307129,4.163532447814942,2391.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:10:00+00:00,10526.6666015625,98.9000015258789,0.0246527784969656,4.5447312378324565,0.7144105911254883,1.4544271163642406,1.1023096,3216.515395889305,2.436824417114258,19.234664916992188,3.6339995861053462,1893.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:20:00+00:00,11610.1333984375,97.52000122070312,0.0346064821816979,4.065843155328184,1.3729327201843262,1.2709779910743235,1.0712333333333337,3358.3474731877236,2.4808757305145264,19.23484573364258,2.8555401325225835,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:30:00+00:00,12737.333203125,84.45999908447266,0.0421296305954455,3.5300312065519392,1.802153992652893,1.3291376762092113,1.042965,3469.423218957035,2.4827261924743653,19.235026550292968,2.4533473014831544,1455.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:40:00+00:00,17972.3,48.220000457763675,0.0484953708946703,3.0304551624692975,2.2246525049209596,1.619791691750288,1.022705,3260.516818093465,2.496210479736328,19.23538818359375,2.1180082321166993,2364.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 02:50:00+00:00,14560.883203125,40.08000030517578,0.0660879638046025,2.5876971744932233,2.711318516731262,0.6681134395301342,,2267.8500307858403,2.4902360439300537,19.23520736694336,1.8437060594558716,2345.486181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:00:00+00:00,20078.16640625,66.99999923706055,0.0584490749984978,2.3178631328977644,2.903148436546325,1.106264489144087,,3391.9739007762523,2.454915475845337,19.233579635620117,1.652582550048828,1418.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:10:00+00:00,21064.55,39.099999237060544,0.0568287055939434,1.9525531553663311,2.985225224494934,1.308015053719282,0.0,2689.4365137767745,2.3810702323913575,19.228334808349608,1.5280665159225464,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 03:20:00+00:00,17671.5001953125,0.0600000023841857,0.0792824078351258,1.720779159013182,3.114527726173401,0.3430989556014537,,4.486741817824988,2.330802249908447,19.227611541748047,1.3816006660461424,2108.3333129882812,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:30:00+00:00,15555.116796875,0.0,0.0827546302229165,1.7290891193784774,3.074914383888245,0.2065972261130809,,0.0,2.1412636756896974,19.226526260375977,1.2855724811553957,2381.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 03:40:00+00:00,21886.416796875,0.0,0.061342594027519,2.1884431623853744,2.653475546836853,0.2066695623099803,1.06222,0.0,2.180520439147949,19.21802597045899,1.23755464553833,2344.097216796875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 03:50:00+00:00,18929.1,63.9799991607666,0.0418981485068796,2.6911851429380476,2.091541218757629,0.2762586794793605,1.052839,2229.097056050817,2.255931091308594,19.210430145263672,1.298800492286682,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:00:00+00:00,26047.04375,80.61999969482422,0.0229166673962026,2.895775177422911,1.744787049293518,0.8174189738929272,1.0325677,3504.5396281776775,2.4222008228302,19.208079147338868,1.492894172668457,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:10:00+00:00,21783.2490234375,56.03999977111816,0.0219907414866611,2.50693321460858,1.892282009124756,1.5999710731208323,1.0036105,3004.01912168956,2.4706236839294435,19.208079147338868,1.492894172668457,2410.069384765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:20:00+00:00,13340.616796875,59.43999900817871,0.0500000011175869,2.408923151437193,2.2422628879547117,0.3484519802033901,,1620.8809968239634,2.469161653518677,19.20844078063965,1.4385066032409668,2381.250048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 04:30:00+00:00,27586.10625,97.920002746582,0.0377314823679624,2.7982971691526473,2.273469257354736,0.8642216555774211,1.0023975,4435.371894916028,2.476737928390503,19.208259963989256,1.3190762758255006,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:40:00+00:00,18732.9251953125,48.91999969482422,0.0322916674427686,2.5400751614011825,2.2998067140579224,1.7951388768851757,1.0003075,3374.9147930580293,2.40551233291626,19.208079147338868,1.368308973312378,957.638916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 04:50:00+00:00,4862.458251953125,65.70000076293945,0.0560185197740791,2.316355135384947,2.715161681175232,0.2996238373219966,1.0,917.629001048813,2.4770322322845457,19.208259963989256,1.423497772216797,2402.777783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:00:00+00:00,5345.697900390625,98.5999984741211,0.0614583339542149,2.4839471840299665,2.779757285118103,0.2211371563374996,,871.9655523829388,2.487111139297485,19.208079147338868,1.3422827005386353,2368.055517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 05:10:00+00:00,13280.8001953125,98.5999984741211,0.0429398159030823,2.857355120126158,2.4558468580245973,0.3679832212626934,1.0058767,2184.698636313479,2.5071002006530763,19.208441162109377,1.3315642595291135,1423.6111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:20:00+00:00,26461.618359375,87.0999984741211,0.0241898155771194,2.3102491878904403,2.4918750524520874,1.5664786152541637,,4826.9331167494265,2.439916563034058,19.208079147338868,1.5652336359024048,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 05:30:00+00:00,11793.433203125,33.57999954223633,0.0299768524710087,2.1332532190717757,2.8054296255111693,1.2866030029952529,0.0,1682.4271010080324,2.4866917610168455,19.21061172485351,1.389174652099609,0.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 05:40:00+00:00,11807.2001953125,2.3799999237060545,0.0516203712671993,1.675009133759886,3.2151321172714233,0.2572338007390499,,89.80171138954464,2.374815893173218,19.214228439331052,1.2947331428527833,1902.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 05:50:00+00:00,20220.149609375,0.0,0.0565972235053776,1.81621318096295,3.075295853614807,0.2063802115619182,,0.0,2.2577880382537843,19.21621780395508,1.1739778995513916,2403.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 06:00:00+00:00,15765.5333984375,0.0,0.0527777787297962,2.0383031868375836,2.65285861492157,0.2065972261130809,1.0504475,0.0,2.222688150405884,19.216036987304683,1.1204187154769898,1443.05556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:10:00+00:00,10878.6,63.71999893188477,0.0362268524942918,2.3883211159147324,2.439044451713562,0.306568282097578,1.042,1968.842437863487,2.4014325618743895,19.215856170654295,1.3485913038253785,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:20:00+00:00,6891.6388671875,88.43999938964843,0.0321759265847502,2.4369951748289167,2.215830278396606,0.3111979149281978,1.0220108333333335,1691.4404692020726,2.5760756969451903,19.215856170654295,1.8314840316772465,1886.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:30:00+00:00,9830.26669921875,99.0999984741211,0.0231481488794087,2.4687011742033063,2.1677836179733276,0.6095920108258724,,2968.8101293168233,2.619427967071533,19.218750000000004,1.967829704284668,2406.25,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 06:40:00+00:00,9515.133203125,99.0999984741211,0.0190972229931503,2.096353151742369,2.2349542140960694,1.356770830601454,1.0,2653.997774932041,2.6017290592193603,19.22345237731934,1.9425764083862305,2403.125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 06:50:00+00:00,10306.7166015625,79.51999893188477,0.023379630385898,1.8324851536192,2.4450507402420043,0.7018229059875012,0.0,1925.098816010531,2.613687038421631,19.230685424804683,1.8049365758895872,1873.263916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:00:00+00:00,16826.0498046875,0.0,0.0445601858897133,1.5850971722044052,2.7122936964035036,0.3373842649161815,,0.0,2.3597795963287354,19.235929870605467,1.6301712274551392,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:10:00+00:00,14801.549609375,0.0,0.0489583343267439,1.6747351431287825,2.6205422639846803,0.2055844925343989,,0.0,2.169107532501221,19.24063186645508,1.5185403108596802,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:20:00+00:00,10711.6,4.259999847412109,0.0386574083939193,1.8296811603941023,2.2477325439453124,0.2025462947785853,0.6898683333333334,178.23196661063474,2.3433428764343263,19.24063186645508,1.4607760429382324,1890.972265625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:30:00+00:00,12988.8333984375,75.11999893188477,0.0230324081610887,1.7625991606153548,2.012268090248108,0.4920428358018398,1.0084483333333334,2670.8548212704513,2.420686960220337,19.2402702331543,1.668921971321106,2415.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 07:40:00+00:00,14048.8833984375,72.79999771118165,0.0185185192152857,1.9386051916517315,2.1580504417419433,1.499710612744093,,3701.8045063378313,2.618975210189819,19.244248962402345,1.6484526872634888,1407.986083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 07:50:00+00:00,8088.69658203125,35.77999992370606,0.0258101858198642,1.395279171410948,2.4222845792770387,0.9812644593417644,,1885.7985493943272,2.523053216934204,19.25202522277832,1.8104153394699096,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:00:00+00:00,5926.6548828125,39.86000022888184,0.034259260073304,1.3847051643766464,2.6234495401382447,0.3136574052274227,,817.3137345555533,2.570720148086548,19.25907745361328,1.7110180139541626,1478.4722930908204,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:10:00+00:00,10202.26650390625,0.0,0.0381944451481102,1.166325166169554,2.657322335243226,0.2099247746169566,,0.0,2.4230186462402346,19.265950012207032,1.5634238958358764,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:20:00+00:00,12843.266796875,0.0,0.0385416675359009,1.3212031626142562,2.620541977882385,0.2026909701526164,,0.0,2.341014051437378,19.27987594604492,1.468790698051453,2397.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 08:30:00+00:00,12892.06640625,4.2,0.0303240749053655,1.7800991558469832,1.9993247032165529,0.2024739556014537,1.02211,258.3784766623502,2.1990597248077393,19.29615135192871,1.4155677556991575,2398.611083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 08:40:00+00:00,12559.7166015625,75.05999908447265,0.0258101858664302,2.0760131620801987,1.6125778436660767,0.3674045138061046,1.016305,2708.197243608235,2.44602575302124,19.312247467041015,1.8274320840835572,2373.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 08:50:00+00:00,14979.15,69.93999862670898,0.0172453711740672,2.223659231606871,1.4795267820358275,1.3953992418944836,1.0083605,3629.5588411038057,2.5679931163787844,19.326714324951173,2.0994930505752563,1874.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 09:00:00+00:00,8803.9833984375,31.6,0.0281250006984918,1.635925128404051,1.862833857536316,0.7800202243030071,,1395.934101794046,2.6434208393096923,19.34642639160156,2.1360413074493407,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:10:00+00:00,6207.73203125,0.0,0.0398148158565162,1.7043751739896833,2.024129295349121,0.2142650477588176,,0.0,2.5276140213012694,19.358362579345705,1.8452985763549803,1169.7916625976563,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:20:00+00:00,10650.7998046875,0.0,0.0383101860061286,1.54850716823712,1.7628061532974244,0.2022569380700587,,0.0,2.375793600082398,19.36939392089844,1.7447754621505738,2406.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:30:00+00:00,12427.6166015625,0.0,0.0317129637114702,1.7887071394361556,1.6230859756469729,0.2021846018731593,,0.0,2.3328374862670898,19.384765625,1.6395326614379884,2401.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 09:40:00+00:00,12006.1,51.20000190734864,0.028472222946584,2.307709124032408,1.0771725296974182,0.2169415526092052,1.03845375,1697.4784860531886,2.4716419219970702,19.397243881225585,1.6469781398773191,2416.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 09:50:00+00:00,17329.8166015625,79.54000244140624,0.0206018525874241,2.580565121117979,0.6768058896064758,0.7181712917983532,1.026308,3764.8957390670857,2.590058374404907,19.402669906616214,1.8788731813430783,2380.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 10:00:00+00:00,11763.4833984375,70.65999908447266,0.0179398155771195,2.110909106675535,0.8710155487060547,1.067563682049513,1.0102115,2853.305510183868,2.6371135234832765,19.416594314575196,1.975396013259888,2387.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 10:10:00+00:00,11175.7333984375,83.42000122070313,0.0192129636183381,1.940497162286192,1.172736883163452,0.7442129664123058,,2152.986399765079,2.6315115451812745,19.42762603759766,1.7590661764144897,2389.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:20:00+00:00,11914.6,93.0999984741211,0.0197916673496365,1.629895164910704,1.5501959085464478,0.6676070384681225,,2015.6631076286988,2.64577693939209,19.448784255981444,1.565772581100464,2398.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:30:00+00:00,19383.2333984375,6.040000152587891,0.0340277784271164,1.4942071937955916,1.614435076713562,0.3683449171483516,,350.5158247251684,2.549951934814453,19.466145706176757,1.4294569492340088,2365.27783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:40:00+00:00,13190.516796875,0.0,0.0369212970137595,1.577803137246519,1.437960505485535,0.2027633063495158,,0.0,2.3955997467041015,19.476996612548827,1.3344735622406003,2356.59716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 10:50:00+00:00,14500.4333984375,6.159999847412109,0.0299768526107071,2.1436451458372177,1.0741875529289246,0.2021122626960276,1.048745,288.4801902565921,2.2117544651031493,19.49019775390625,1.2770143032073975,2420.83330078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:00:00+00:00,12441.6998046875,77.0199981689453,0.0270833340473471,2.3920491241849957,0.5097985580563545,0.2692418895661831,1.033019,2261.278324015742,2.3269402027130126,19.500144958496097,1.4609019279479982,2398.263916015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:10:00+00:00,20798.333203125,91.83999938964844,0.0192129638046026,2.803091146890074,0.399614467471838,0.5002893440425396,1.02404875,3909.794324820808,2.4834336757659914,19.504304504394533,1.6522815704345704,2412.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:20:00+00:00,23848.441796875,90.37999877929688,0.0201388896442949,2.839551117364317,0.4287539839744567,1.4720051936805247,1.011963333333333,4839.81109606034,2.377119016647339,19.515335464477538,1.67047176361084,2380.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:30:00+00:00,11323.933203125,49.220000457763675,0.0236111118691041,2.381059124413878,0.9019508719444276,0.9830728940665722,1.006885,2328.4251852536527,2.461365079879761,19.53468627929687,1.62937753200531,2355.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:40:00+00:00,13523.08359375,77.91999893188476,0.0244212970370426,2.0725911163724957,1.232211208343506,0.7092014126479625,1.0,2620.138663154453,2.4613083362579347,19.55873832702637,1.4440925359725951,2382.986083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 11:50:00+00:00,19851.71640625,81.4000015258789,0.0226851859362795,1.8131732010282575,1.4043332099914552,1.4301215343177318,0.0,3532.1501291886657,2.4648794651031496,19.578450393676757,1.3193356275558472,2442.013916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:00:00+00:00,17250.7833984375,6.3,0.0373842601431532,1.4239231609739362,1.860669231414795,0.8987992100417614,,396.85585930088143,2.4271880626678466,19.59816207885742,1.1862588405609131,2416.666650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 12:10:00+00:00,19216.816796875,0.0,0.0506944447755812,1.4524631761945783,1.9819238662719727,0.2042824111878871,,0.0,2.1476190090179443,19.62167282104492,1.1699426174163818,2398.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 12:20:00+00:00,19752.050390625,0.0,0.0387731488794087,1.9017471575178209,1.4208573937416076,0.2018952541053295,1.04029,0.0,2.0300676822662354,19.63830986022949,1.0536003232002258,2386.11103515625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:30:00+00:00,13178.633203125,66.64000129699707,0.0261574082076548,2.1664491199888287,0.9990572094917296,0.3880208306014537,1.027697,2926.3947891106636,2.2263457775115967,19.652053833007812,1.0920307159423828,2874.30556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:40:00+00:00,12747.3,85.64000091552734,0.0255787045462056,2.459105160180479,0.8185093820095062,0.5665509276092052,1.02341,2577.873010285216,2.4469789981842043,19.663266372680663,1.261802363395691,4540.27783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 12:50:00+00:00,18412.633203125,99.0999984741211,0.0327546305023132,2.7754351162351667,0.8791909694671631,0.4471209429204464,1.0128033333333333,3783.428475187172,2.4404131412506103,19.677373123168945,1.317231869697571,1769.09716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:00:00+00:00,22337.733203125,59.3,0.0199074081378057,2.7094051861204207,0.9667258739471436,1.9713541202247145,1.0193995,3652.117262646016,2.365570068359375,19.70359535217285,1.3000337123870849,1966.6666625976563,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:10:00+00:00,12671.516796875,48.26000022888184,0.0320601858198641,2.042215158883482,1.4430567741394045,0.5452835492789745,1.0,2125.2549036548403,2.457543468475342,19.726020431518556,1.3240524291992188,2368.749951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:20:00+00:00,15647.0666015625,90.48000030517578,0.0240740748355164,2.0328111671842635,1.5714644193649292,0.747974544018507,0.5,2583.771810860662,2.4319524765014653,19.745369720458985,1.0495044469833374,2397.916650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 13:30:00+00:00,22984.4,38.320000076293944,0.0267361117294057,1.5444531464017928,1.8705031633377076,1.1972656421363357,,1866.3687443657825,2.366020441055298,19.76110382080078,0.9863757610321044,2410.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 13:40:00+00:00,15856.65,0.0,0.0512731488794087,1.5601711534895002,2.028720235824585,0.2257667832076549,,0.0,2.2101457595825194,19.77304000854492,0.8707159519195556,2413.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 13:50:00+00:00,8632.8333984375,0.0,0.0418981488794087,1.8376891636289656,1.6929366827011108,0.2015335671603679,1.042155,0.0,2.134211874008179,19.780092239379883,0.8097066879272461,2390.972265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:00:00+00:00,10841.1501953125,51.179999923706056,0.0329861117526887,2.307989122811705,1.3707034230232238,0.209129049628973,1.040359,1135.548105018264,2.196471118927002,19.791304779052737,0.8821063756942749,2401.388916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:10:00+00:00,20495.2337890625,84.37999877929687,0.0278935193084179,2.6211491608060897,1.0874458074569702,0.377676510065794,1.02835125,2909.173337502677,2.4194736957550047,19.797996520996097,1.1212603092193605,2405.208349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:20:00+00:00,28068.4203125,87.6,0.0203703711275011,2.7299271130003033,0.812563955783844,1.565972214192152,1.01674,5559.536276611144,2.3960442543029785,19.809569549560543,1.2163053512573243,2892.0138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:30:00+00:00,13564.156640625,33.98000030517578,0.0268518524942919,2.398317148629576,1.046953201293945,1.3276909284293652,1.0056875,2340.0180846044213,2.3760071277618406,19.828559494018556,1.1975509643554687,4614.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:40:00+00:00,16153.3498046875,66.2599998474121,0.0299768526107071,1.9554891371168197,1.7168593406677246,0.840567135065794,1.0,3223.62595109964,2.460716009140014,19.83742027282715,1.0883018136024476,576.736083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 14:50:00+00:00,20743.783203125,40.78000068664551,0.0263888896442948,1.7359531664289534,1.8531331777572633,1.5447772197425365,0.5,2913.5596938086646,2.3819612503051757,19.852972793579102,0.94235520362854,2379.5138671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:00:00+00:00,12171.2166015625,0.0,0.0443287042435257,1.3361511730588973,2.2837490320205687,0.3687065921723843,,0.0,2.2725803375244142,19.867441177368164,0.8580464243888855,2401.736083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 15:10:00+00:00,12258.6998046875,0.0,0.0496527787297962,1.4516231560148298,2.247893810272217,0.2020399264991283,,0.0,1.8941259860992432,19.868706893920898,0.7603646039962768,3729.166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 15:20:00+00:00,17789.9001953125,0.0,0.0391203710809348,1.8761771463789043,1.6198616027832031,0.1995804391801357,1.039285,0.0,1.9010183334350583,19.86508979797363,0.7418627500534057,2672.222265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:30:00+00:00,22954.899609375,66.51999893188477,0.0304398153908549,2.630469133798033,1.285646915435791,0.3899739645421505,1.050446,3112.295104227946,1.9846353769302367,19.861111068725585,0.8368957281112671,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:40:00+00:00,19324.5962890625,56.62000045776367,0.0202546303160488,2.6951851391233506,1.006378245353699,1.5455006055533886,1.0390511999999998,3253.0501795117098,2.1719656467437742,19.88100357055664,1.088285541534424,2289.2361083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 15:50:00+00:00,10573.6666015625,63.99999923706055,0.0341435193084179,2.4065071606077253,1.337537908554077,0.4066117040812969,1.00588,2146.4838407341713,2.2893849849700927,19.88100357055664,1.213629150390625,2413.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:00:00+00:00,13216.7333984375,99.0999984741211,0.0230324081610887,2.2659991526044907,1.4423033952713014,0.6583478145301342,1.0047776666666668,2743.714558537845,2.2772674560546875,19.89474868774414,0.9917454719543456,2423.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:10:00+00:00,19009.766796875,89.19999847412109,0.0230324081610888,1.916687157098204,1.7977238893508911,1.4108072452247142,1.0,3361.1301553343633,2.2464010238647463,19.89619560241699,0.9549653887748718,2419.79169921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:20:00+00:00,13825.5666015625,42.62000026702881,0.0240740748587994,1.646631171647459,2.030908632278442,1.2537615709006786,0.0,1802.8224281027915,2.237472486495972,19.909215927124027,0.8100454807281494,2400.347265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 16:30:00+00:00,14396.666796875,0.0,0.0521990749984978,1.3544711613096296,2.333451008796692,0.2413194470107555,,0.0,2.1320591449737547,19.907046127319337,0.7498164653778077,2393.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 16:40:00+00:00,10647.766796875,0.0,0.0521990749984978,1.5741111301817,2.1359308481216432,0.2012442104518413,,0.0,1.977122974395752,19.903610610961913,0.6648066997528076,2395.138818359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 16:50:00+00:00,8980.19990234375,5.340000152587891,0.0420138895511625,1.9316751741804183,1.6963216066360474,0.1981336794793605,1.038093333333333,223.75805021638948,1.8278674125671384,19.89890823364258,0.6931341648101806,2434.027783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:00:00+00:00,13913.5166015625,76.19999847412109,0.0333333338610826,2.3971571468748154,1.3230228066444396,0.2875433944165707,1.033845,2248.5924060009584,2.1290470123291017,19.89221649169922,0.8135265111923218,4184.37490234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:10:00+00:00,19635.68359375,91.33999938964844,0.0271990748820824,2.8030331634916363,1.112169861793518,0.5365306667983532,1.02006,3506.215619989575,2.2922473430633543,19.881365203857424,0.9863842248916626,1361.1111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:20:00+00:00,22142.65,99.0999984741211,0.0254629637114702,3.375203134957701,1.166868472099304,1.4259982161223888,1.0306523333333333,4934.651632988742,2.1901638984680174,19.87630233764649,1.088341736793518,715.9722412109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:30:00+00:00,11418.9001953125,99.0999984741211,0.0265046303626148,2.5640011333860455,1.522390103340149,1.838252275437117,1.0232891666666666,3151.4932316048244,2.2241427421569826,19.887514114379883,1.169223165512085,2409.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:40:00+00:00,10687.566796875,99.0999984741211,0.0393518525175749,2.301239159051329,2.212036657333374,0.845630794018507,1.0,1912.8381953492049,2.28100414276123,19.889503479003903,1.08801908493042,2426.736083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 17:50:00+00:00,18004.55,99.0999984741211,0.0450231488794087,1.9240531706251205,2.4064398050308227,0.6516926996409893,0.0,2556.971020264837,2.323801851272583,19.893843841552737,0.8915387868881226,2391.666650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:00:00+00:00,30091.077734375,19.400000762939452,0.0508101861923931,1.7305091404356063,2.7360671758651733,1.04108791872859,,1310.9034127593077,2.225741386413574,19.888237380981447,0.827572476863861,2383.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 18:10:00+00:00,16583.051171875,0.0,0.0793981488794087,1.6808731817640363,2.7734701871871947,0.2099247686564921,,0.0,2.071504902839661,19.87973823547363,0.7450952053070068,2388.5416015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-05 18:20:00+00:00,12276.3166015625,0.0,0.0649305570870636,2.1853071951307355,2.4543936014175416,0.2020399264991283,1.0611175,0.0,1.9718688249588012,19.863823699951173,0.7313060402870178,2373.611083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:30:00+00:00,21201.616796875,65.49999923706055,0.0361111121717839,2.6166132473386825,2.0357716560363768,0.5879629842936993,1.051663,3288.337563009513,2.021198534965515,19.85514297485352,0.8213539361953736,2400.347216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:40:00+00:00,22649.0427734375,54.560000610351565,0.0260416674427687,2.718129160348326,1.918634796142578,1.600766795128584,1.0261016666666667,3867.401156824729,2.218663740158081,19.84573974609375,1.0053203582763672,2397.22216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 18:50:00+00:00,12955.966796875,53.76000061035156,0.0515046305954455,2.864645197335631,2.2202011585235595,0.4424189917743206,1.01271375,2227.3099485676153,2.293532657623291,19.836877822875977,1.0527543306350708,2398.611083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:00:00+00:00,14844.6498046875,92.8,0.0378472229465841,2.711151173058897,2.3864524126052857,0.9455295257270336,1.0094021666666666,2442.404600239581,2.1866612434387207,19.846101379394533,1.0311538219451903,2303.124951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:10:00+00:00,15861.8,98.5,0.0496527787297963,2.374559118691832,2.6041715383529667,0.4853877298533916,1.0,2565.7927475475726,2.1389365196228027,19.83742027282715,1.0109697461128235,2256.25,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:20:00+00:00,26340.783984375,83.94000091552735,0.0398148158565162,2.232501127664,2.814612030982971,1.6521990470588208,1.0,4164.605163958152,2.06777949333191,19.83778190612793,0.8774743914604187,2221.18056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:30:00+00:00,14629.85,13.9,0.0534722235053776,1.719307138863951,3.1694024324417116,1.2052228324115275,0.0,1020.1311554128996,2.1164601325988768,19.837601089477538,0.8559050917625427,2253.472216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 19:40:00+00:00,11822.333203125,0.0,0.0820601861923931,1.6678471350111068,3.4926828145980835,0.2079716436564921,,0.0,1.8421068906784055,19.834345626831055,0.5684220314025878,2319.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 19:50:00+00:00,18950.6998046875,0.0,0.0865740742534397,1.9383431696332991,3.167361855506897,0.2023292772471904,,0.0,1.7696770429611206,19.813549041748047,0.7137956261634827,2252.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 20:00:00+00:00,20787.95,33.67999954223633,0.0614583345130084,2.5627892040647566,2.613476014137268,0.2928964100778103,1.067605,1795.798967714698,1.80444655418396,19.807038497924804,0.7125139236450195,2240.277734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:10:00+00:00,13199.6501953125,80.97999877929688,0.0326388898771255,2.7562032246030865,2.366663670539856,0.9017650239169598,1.04403625,2429.830814691563,2.0993492603302,19.794197463989256,0.7125139236450195,2256.25,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:20:00+00:00,18539.7166015625,99.0999984741211,0.0408564820885656,3.0295911812223495,2.4540118932724,0.6364293806254864,1.0258,3133.2021485206087,2.2174333572387694,19.787688064575196,1.056288766860962,2341.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:30:00+00:00,20960.133203125,97.07999877929689,0.0368055563420055,3.0445171856321394,2.691904377937317,1.2907986335456372,1.019255,3631.465261278719,2.1225569248199463,19.78606071472168,1.1794896364212035,2370.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:40:00+00:00,14955.1001953125,55.49999923706055,0.0466435194015501,2.470837166253477,3.0671915769577027,1.420717614144087,1.00295925,2290.8996726693667,2.1960471153259276,19.78587989807129,1.1926381587982178,450.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 20:50:00+00:00,15658.0330078125,70.59999923706054,0.0686342593282459,2.3119851612485944,3.608842635154724,0.4795283548533916,1.0,2245.011782967279,2.1704952716827393,19.78606071472168,1.081674575805664,974.652783203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:00:00+00:00,24847.903125,75.71999893188476,0.0608796317130326,1.9673531555570665,3.817949414253235,1.8234953336417672,0.0,4163.274586857094,2.2094600677490233,19.78551788330078,0.9743251085281373,2369.097265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:10:00+00:00,10694.81669921875,0.0,0.0843750011175869,1.6059411549009384,4.059007382392883,0.9787326447665692,,0.0,2.0249534606933595,19.78515625,0.8933939576148987,2395.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 21:20:00+00:00,10167.25,0.0,0.1171296287328003,1.6297451757825911,4.1246173620224,0.2052951388061046,,0.0,1.9422739028930665,19.777922821044925,0.7941615343093872,2387.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 21:30:00+00:00,14108.2501953125,0.0,0.1130787048488854,2.1817571663297715,3.716825556755066,0.202401616424322,1.067685,0.0,1.9168506145477295,19.7676139831543,0.785435140132904,2385.41669921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:40:00+00:00,17742.9501953125,65.09999885559083,0.0734953720122574,2.6230551266111433,3.1741463899612428,0.6157407365739345,1.056971,3178.4900436496728,1.99216730594635,19.75929450988769,0.9541345357894896,2339.236083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 21:50:00+00:00,14869.7666015625,69.9000030517578,0.0590277783572672,2.7725591682828963,3.2179120779037476,1.216724544018507,1.03321,3304.0364960343372,2.212633514404297,19.74953002929688,1.1997166633605958,2377.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:00:00+00:00,12308.3666015625,68.66000061035156,0.0635416675359009,2.878979160729796,3.4825769662857056,1.013020830601454,1.01200375,3066.190144148715,2.296993160247802,19.751880645751953,1.2725433349609374,2393.055615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:10:00+00:00,12528.0001953125,76.2,0.07384259365499,2.400027182046324,3.823236393928528,0.8166956238448619,,2891.293233018884,2.287239933013916,19.75549697875976,1.3032037496566773,2392.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 22:20:00+00:00,13445.5833984375,78.66000061035156,0.0784722235053776,2.2026711964048444,4.035162901878357,1.1928529791533946,1.0,2544.506702292546,2.23325572013855,19.75278549194336,1.20395884513855,2355.208349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 22:30:00+00:00,16570.7,75.0,0.0849537033587693,1.812915160600096,4.401524758338928,1.0788483910262583,,2645.936397197513,2.2206665515899657,19.75730514526367,1.058476161956787,1875.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 22:40:00+00:00,26870.31171875,55.49999847412109,0.0902777779847382,1.5666151546873153,4.675922989845276,1.5465856246650218,,3358.84234475492,2.2606530666351317,19.75278511047363,0.985425615310669,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 22:50:00+00:00,20474.8513671875,31.5,0.0883101861923931,1.2462851786054672,5.009570145606995,1.4199942402541637,,2458.88181738625,2.2805613040924073,19.75730667114258,0.8727963685989379,1277.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:00:00+00:00,9247.8498046875,49.64000015258789,0.0958333332091568,1.0348231577314435,5.59865038394928,0.5435474686324596,,1210.595339177714,2.274122428894043,19.758390808105467,0.8218380689620972,2397.569482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:10:00+00:00,15924.833203125,82.18000030517578,0.0855324070900677,0.918902161065489,5.664604306221008,1.02705439850688,,2362.0229764321093,2.2031291484832765,19.753507995605467,0.7525850534439087,2352.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:20:00+00:00,26953.462890625,41.48000068664551,0.0804398160427807,0.818394758645445,5.8024495363235475,2.390552680939436,,3590.5144941109515,2.174887990951538,19.7489875793457,0.7021578073501586,2387.15283203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:30:00+00:00,14562.5671875,30.89999961853028,0.0730324085801838,0.7572797560133039,5.851797223091126,2.883969943970442,0.0,2528.514102430139,2.196148920059204,19.74934921264649,0.6537994265556335,2402.430517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-05 23:40:00+00:00,10699.4166015625,0.0,0.0750000003725289,0.7166495704092084,6.01717779636383,2.025535314530134,,0.0,2.2291138648986815,19.749168395996097,0.6250388383865356,2372.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-05 23:50:00+00:00,10335.616796875,0.0,0.0864583339542149,0.8136139654554426,6.18068220615387,0.345630794018507,,0.0,2.200094127655029,19.73596649169922,0.5562812447547912,2375.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:00:00+00:00,8447.31650390625,0.0,0.0421296304091809,1.190631177369505,6.0311600923538204,0.2050781242549419,,0.0,2.2250961780548097,19.730722427368164,0.5424751758575439,1418.75,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:10:00+00:00,4831.238525390625,0.0,0.0355324080213903,1.5870651506818831,5.553412652015686,0.2021845988929271,,0.0,2.2292108058929445,19.71860542297363,0.7036578297615051,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:20:00+00:00,4235.389453125,0.0,0.0331018526107071,1.7780731701292098,5.042262482643127,0.2022569380700587,,0.0,2.219189167022705,19.72023315429687,0.9200261831283568,957.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
