,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-06 00:30:00+00:00,6123.97041015625,0.0,0.0333333338610826,2.0012291454710067,4.76846182346344,0.2024739556014537,,0.0,2.2403669357299805,19.71571159362793,1.079979705810547,2397.22216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:40:00+00:00,3317.309375,0.0,0.0315972229465841,2.2766831421293316,4.406679701805115,0.2024739556014537,,0.0,2.257117176055908,19.701062774658205,1.1319777727127076,2382.638916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 00:50:00+00:00,1785.457745361328,0.0,0.0293981487862764,2.8660431885160507,3.97634871006012,0.2024739556014537,0.0,0.0,2.2736348628997805,19.694734191894533,1.2280237674713137,2371.527783203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 01:00:00+00:00,1756.2526245117188,0.0,0.0291666674427686,3.3196771644987164,3.675480389595032,0.2010995350778102,,0.0,2.2402230739593505,19.684606170654295,1.5312352418899535,2329.861181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:10:00+00:00,2067.9902282714843,0.0,0.0289351860992609,3.8701511883176862,3.2637346982955933,0.2023292772471904,,0.0,2.235185480117798,19.67899971008301,1.688973903656006,464.93056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:20:00+00:00,1985.2503540039063,0.0,0.0290509267710147,4.374239160958678,2.7727463006973267,0.2001591406762599,,0.0,2.248740530014038,19.671946334838868,1.9953535318374631,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:30:00+00:00,6151.64306640625,0.0,0.0292824081145225,4.491177179757505,2.345374655723572,0.1997251115739345,,0.0,2.2410908699035645,19.673032760620114,2.2420934200286866,2433.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:40:00+00:00,4909.7533203125,0.0,0.0280092599801717,4.8242711090482775,2.0923864603042603,0.2009548567235469,,0.0,2.2672521114349364,19.66145858764649,2.3272930145263673,2414.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 01:50:00+00:00,5919.93505859375,0.0,0.0275462970137594,5.450239183846861,1.826770806312561,0.2018229149281978,,0.0,2.3236732482910156,19.65494766235351,2.327913522720338,2378.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:00:00+00:00,9710.90009765625,49.21999931335449,0.0278935192618517,5.909015085641295,1.4125963211059571,0.2581741861999034,,1953.56839604768,2.366573762893677,19.64192695617676,2.595418834686279,2329.861083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:10:00+00:00,18739.2001953125,79.0999984741211,0.0224537044297903,6.281163122598082,1.0490721940994263,0.9831452541053296,,4575.078084822713,2.318366527557373,19.645362472534178,2.8464067935943604,929.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 02:20:00+00:00,15755.683203125,74.71999969482422,0.0253472229698671,5.530499079171568,1.2198066115379331,1.6747684888541698,1.3259796,4216.640048499656,2.2751972675323486,19.646628189086915,2.998526859283447,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:30:00+00:00,13149.2830078125,73.82000122070312,0.0380787043832241,5.2740391754545275,1.641045188903809,1.0151186518371105,1.238592,3281.215181719731,2.327914762496948,19.65042610168457,2.6360855102539062,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:40:00+00:00,16017.2498046875,81.8,0.053009259700775,4.619019129220396,2.0045082807540893,1.382740180939436,1.1321405000000002,3912.9341789574087,2.3640549659729,19.65567092895508,2.3428160190582275,2379.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 02:50:00+00:00,12422.3,70.56000061035157,0.0703703705221413,4.2388230347074565,2.442002558708191,1.0922309212386607,1.0823425,3055.7631778943623,2.3972261905670167,19.655128479003903,2.1076913833618165,2397.569384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:00:00+00:00,15704.250390625,69.97999801635743,0.0850694451481102,3.7091791176237168,2.909369206428528,1.320240157097578,1.0590575,3663.373435352546,2.284391689300537,19.655128479003903,1.8752617359161377,2351.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:10:00+00:00,11183.766796875,54.28000106811523,0.103125001862645,3.338561155740172,3.2374343633651734,0.933883123844862,1.0369833333333334,2428.4900028877546,2.2436249732971194,19.65567092895508,1.714932632446289,2362.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:20:00+00:00,15504.6830078125,70.13999938964844,0.1148148152977227,2.927453186456114,3.541046452522278,1.1393952541053296,1.017941,3602.000609214078,2.315486192703247,19.655309295654295,1.54479238986969,1871.527783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:30:00+00:00,14407.4498046875,38.01999893188477,0.1219907421618699,2.5838211559690536,3.994918084144592,1.463396995514631,0.7537149999999999,2875.9903999805288,2.347904396057129,19.65711784362793,1.426016616821289,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 03:40:00+00:00,10316.3666015625,6.839999675750732,0.1542824078351258,2.231281139794737,4.476674866676331,0.4165219776332378,,399.8426693497993,2.36623067855835,19.66163902282715,1.3299789428710935,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 03:50:00+00:00,11054.15,0.0,0.1828703720122574,2.2308930897153916,4.439435219764709,0.2039207153022288,,0.0,2.360337781906128,19.65603256225586,1.2652072191238404,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 04:00:00+00:00,21495.880078125,0.0,0.1777777779847382,2.4249211811460554,4.060674834251404,0.2024739556014537,,0.0,2.466748046875,19.65621337890625,1.2006847858428955,1915.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 04:10:00+00:00,18664.94375,16.800000381469726,0.1864583332091569,2.567801144067198,3.7633437395095823,0.2078269653022288,1.06901625,760.2598343196557,2.4778704166412355,19.648436737060543,1.1965337991714478,2396.875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:20:00+00:00,27582.94453125,79.0999984741211,0.1471064824610947,2.919891169015318,3.4210824728012086,0.7398726932704449,1.054669,3639.9717723393305,2.5183629989624023,19.63885307312012,1.417378735542297,931.597216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:30:00+00:00,29038.81953125,79.0999984741211,0.1487268541008232,2.9328151726163925,3.3694741487503053,1.182436364144087,1.021726,3966.917423098627,2.5710962772369386,19.640299606323243,1.8369489431381223,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:40:00+00:00,24183.5134765625,57.99999923706055,0.1446759257465599,2.6229791664518416,3.67805941104889,1.5085358552634716,1.0026716666666668,3443.198972627132,2.5962734699249266,19.646628189086915,1.9943254947662352,2392.3611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 04:50:00+00:00,11935.4333984375,57.97999877929688,0.1931712973862885,2.4178971790708603,4.247674202919006,0.3865017376840114,1.0,1464.6146708504218,2.6710859298706056,19.64698982238769,1.969498586654663,2408.68056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:00:00+00:00,20971.558203125,99.0999984741211,0.1946759272366761,2.617767145577818,4.323607182502746,0.4234664373099804,,2816.5417422465034,2.7431519508361815,19.646266555786134,1.8380334615707397,2397.22216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:10:00+00:00,28200.777734375,98.77999877929688,0.1916666705161332,2.5815071129240095,4.110395407676696,1.080367475003004,1.0,4156.514278402093,2.704526090621948,19.645904922485354,2.0003202915191647,474.30556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:20:00+00:00,16478.3001953125,95.9,0.1973379660397766,2.498943140450865,4.435712742805481,0.918258123844862,1.0,2842.076607680149,2.750400018692017,19.65331993103027,2.0665966510772704,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:30:00+00:00,19693.55,96.5999984741211,0.2097222227603196,2.1256851696409287,4.803446984291076,1.011429386585951,,3453.459444492498,2.7275787830352782,19.655128479003903,2.1001587390899656,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 05:40:00+00:00,15573.0001953125,96.5999984741211,0.2089120376855134,1.805065157357603,5.1822387933731076,1.427011030167341,0.0,2991.5167543618286,2.7313212871551515,19.662724685668945,1.943480587005615,964.930517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 05:50:00+00:00,10786.4498046875,37.99999923706055,0.2298611123114823,1.3961671614088118,5.686664128303528,0.6775896929204464,,1119.8684671455503,2.798886013031006,19.667607498168945,1.789725732803345,2377.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:00:00+00:00,7178.94453125,0.0,0.2741898138076066,1.3415871405042707,5.931455445289612,0.2065972201526164,,0.0,2.740430164337158,19.666703033447263,1.5793329238891602,1428.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:10:00+00:00,14354.650390625,0.0,0.2731481570750474,1.616053130570799,5.458077073097229,0.202401616424322,0.0,0.0,2.7823617935180662,19.664713668823243,1.4262693405151368,0.0,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 06:20:00+00:00,17799.5333984375,0.0,0.2630787033587693,1.6565591596998277,5.08962528705597,0.2024739556014537,,0.0,2.7511903762817385,19.66417121887207,1.6439176321029665,967.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:30:00+00:00,5689.498046875,0.0,0.238425927236676,1.755215170327574,4.735638451576233,0.2025462947785853,,0.0,2.803364896774292,19.669234466552737,1.7171757698059082,2373.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:40:00+00:00,0.0,0.0,0.1910879600793122,1.9259471678175033,4.279956126213074,0.202401616424322,,0.0,2.787040948867798,19.664713668823243,1.7244662046432495,2392.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 06:50:00+00:00,2739.30078125,0.0,0.1032407399266957,2.4470731281675397,3.9334078073501586,0.2024739556014537,,0.0,2.8049979209899902,19.673394775390623,1.7225740671157836,956.597265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:00:00+00:00,9235.05009765625,32.279999542236325,0.0326388898305593,2.875803139153868,3.615495705604553,0.2297453694045543,1.07766125,1125.2337465187125,2.7429394721984863,19.673032760620114,2.0777252197265623,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:10:00+00:00,15246.866796875,79.0999984741211,0.0241898156004025,2.95088114971295,3.262828469276428,0.7009548597037792,1.0566715,2983.8561902211577,2.690200662612915,19.67321395874023,2.2574047565460207,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:20:00+00:00,14911.766796875,79.0999984741211,0.0263888896210117,2.6597211861051617,3.120958685874939,1.0936053209006786,1.018343,3087.761141404869,2.74552640914917,19.679542160034178,2.344320011138916,1916.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 07:30:00+00:00,12655.816796875,85.71999969482422,0.0391203710809348,2.2755471729673444,3.364477038383484,0.7609953694045544,,2508.83745271703,2.7415199756622313,19.6875,2.0485370635986326,2377.08330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:40:00+00:00,18285.433203125,91.42000122070311,0.0462962973862885,1.9795471929945052,3.6969505548477177,1.2332899026572703,,3905.2130271682154,2.6919246196746824,19.690031814575196,1.900832176208496,1853.124951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 07:50:00+00:00,11635.3501953125,5.479999923706055,0.0689814824610947,1.648235180322081,4.1245685338974,0.7439959429204464,,381.99547343421784,2.6211135387420654,19.698531723022462,1.6439643621444702,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:00:00+00:00,6897.77265625,0.0,0.0824074085801838,1.49258516067639,4.433864235877991,0.2052951388061046,,0.0,2.5358572006225586,19.705585098266603,1.5174303293228149,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:10:00+00:00,6318.4982421875,0.0,0.0663194458931683,1.5334231638349594,4.021228861808777,0.2021845988929271,,0.0,2.477117967605591,19.70612678527832,1.3821611881256106,980.5555603027344,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:20:00+00:00,9582.78349609375,0.0,0.0472222231328486,1.4876031422056255,3.74987199306488,0.2021122626960276,,0.0,2.4830201148986815,19.70865859985351,1.3539261102676392,2412.152734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:30:00+00:00,9662.58330078125,0.0,0.056134260073304,1.6464291595853866,3.4006333112716676,0.2021122626960276,,0.0,2.436046028137207,19.714807510375977,1.3310078620910644,2393.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 08:40:00+00:00,5984.11630859375,0.0,0.0422453708946703,2.1974851631559433,3.0055246591567992,0.1996527753770351,1.05423,0.0,2.38515248298645,19.71824378967285,1.3133016347885131,2370.1388671875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 08:50:00+00:00,7678.22802734375,63.93999824523926,0.0311342601664363,2.6212351822294293,2.77955539226532,0.2335069440305233,1.04702375,1718.9645950829552,2.5188812732696535,19.72366943359375,1.5004204034805295,2314.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:00:00+00:00,11610.0,87.66000061035156,0.0334490746259688,3.1111771130003034,2.4939717054367065,0.3906250052154064,1.0424416666666667,3018.2795237217,2.6407642364501953,19.72873306274414,1.706416916847229,472.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:10:00+00:00,17042.366796875,96.8000030517578,0.0263888895977287,3.175157120171934,2.3685879945755004,1.1781684093177318,1.02715075,4509.785800890487,2.666387176513672,19.732892990112305,1.8006253719329834,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:20:00+00:00,11666.0333984375,96.8000030517578,0.0333333341404794,2.523805143777281,2.7589311838150024,1.3673321656882762,,3621.7600269471745,2.6331607341766357,19.742476654052737,1.7369423389434815,2058.680554199219,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 09:30:00+00:00,9716.88349609375,96.8000030517578,0.0449074078351258,2.241143181268126,3.160843300819397,1.4611545018851757,1.0,3336.911252836672,2.648036241531372,19.750615310668948,1.516488981246948,2353.472216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:40:00+00:00,9303.8,57.400001525878906,0.0659722227603195,1.7380211615003645,3.708288455009461,0.6807002417743206,0.0,1252.4534487000856,2.6697909355163576,19.76381645202637,1.3452651023864746,2378.125048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 09:50:00+00:00,15862.81640625,0.0,0.0953703712671994,1.6418311619199812,3.933344912528992,0.2167245350778102,,0.0,2.5510529041290284,19.76924209594727,1.2239435911178589,2370.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 10:00:00+00:00,12932.45,0.0,0.1193287033587693,1.9116231703199449,3.68925621509552,0.2021122626960276,,0.0,2.47242431640625,19.776113891601565,1.133801317214966,2383.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 10:10:00+00:00,17760.483203125,16.339999771118165,0.0959490742534398,2.617085173074156,3.1556519746780394,0.2058015011250972,1.06325625,961.7451474808288,2.3368839263916015,19.778103256225588,1.1223774909973143,2437.5,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:20:00+00:00,19665.7849609375,71.67999954223633,0.0427083339542149,2.9746391319669785,2.649342751502991,1.2301794104278088,1.05259125,4664.413334116203,2.48420810699463,19.781358337402345,1.3126264810562134,2401.3888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:30:00+00:00,12128.2,60.50000076293945,0.0589120380580424,3.0984351181425156,2.691243720054626,0.6521990768611431,1.0314425,2922.610477082221,2.6446640491485596,19.790038681030275,1.4286889553070068,2390.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:40:00+00:00,13323.9833984375,87.42000122070313,0.0513888902962206,2.9417071365751326,3.1202160596847532,1.2001591973006724,1.0130641666666669,3695.163537297399,2.5949676990509034,19.797633743286134,1.3926824092864991,1406.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 10:50:00+00:00,11543.5166015625,76.94000091552735,0.0656250011175869,2.3643412136472763,3.5607908964157104,0.892144101113081,1.0,2536.784520172068,2.65733962059021,19.804687118530275,1.3574488401412963,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:00:00+00:00,13656.9166015625,92.97999877929688,0.0751157414168118,2.1509011768735946,3.9562609910964968,0.6410590462386608,0.5,2191.5278997945215,2.5427995681762696,19.811921310424804,1.1726824283599853,1928.81943359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:10:00+00:00,20701.633203125,18.360000228881837,0.0872685190290211,1.7960091614164413,4.272713732719422,0.6707899414002896,,916.3794457138688,2.4053324699401855,19.817166137695313,1.0876450777053832,2412.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:20:00+00:00,16783.566796875,0.0,0.131018518283963,1.77181518310681,4.309896349906921,0.2052951388061046,,0.0,2.3552416801452636,19.820602416992188,0.9882213950157166,2439.23603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:30:00+00:00,12878.25,0.0,0.1225694436579941,2.30398116344586,3.8472967863082888,0.2017505757510661,,0.0,2.2564742088317873,19.819155502319337,0.9191385388374328,2411.805517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 11:40:00+00:00,14240.8833984375,15.859999847412109,0.0877314824610947,2.627427151147276,3.1988590002059936,0.2010271988809108,0.85089,764.1397006915234,2.2130627155303957,19.82042121887207,0.9486374258995056,2873.6111328125,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 11:50:00+00:00,10859.2333984375,79.0999984741211,0.0445601861923931,3.159113075677306,2.936411738395691,0.2581018559634686,1.061335,2549.374793710576,2.380942964553833,19.816080856323243,1.2089849710464475,3625.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:00:00+00:00,17342.7666015625,94.21999816894532,0.0329861116595565,3.728841164056212,2.653985095024109,0.6947337917983532,1.0578133333333335,3941.002950347166,2.4888957023620604,19.821144104003903,1.332702684402466,1435.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:10:00+00:00,13357.8666015625,96.1999969482422,0.0271990747423841,3.0070411705411972,2.7426192998886108,1.8581452302634716,1.0353070000000002,3599.509750505764,2.4342270851135255,19.83561172485351,1.3620834350585938,2441.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:20:00+00:00,12123.05,96.1999969482422,0.0416666675359009,2.7215311073698105,3.37918541431427,0.8881655149161816,1.000075,2348.5972585757804,2.509065008163452,19.844292831420898,1.2859673500061035,2401.041650390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:30:00+00:00,21515.5984375,93.91999816894533,0.0512731488794087,2.256955196801573,3.7093207597732545,1.2353877119719985,0.0,3743.878693726075,2.4818438053131104,19.854239654541015,1.1012460708618164,2400.34716796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 12:40:00+00:00,23844.505859375,12.700000190734864,0.0701388899236916,1.9317411684431136,4.164302325248718,1.265263345092535,,932.6839734548388,2.391220712661743,19.857313919067384,1.0236513376235965,2364.583349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 12:50:00+00:00,16096.2666015625,0.0,0.1246527779847382,1.814651157800108,4.411932587623597,0.2079716436564921,,0.0,2.3347269535064696,19.853335189819337,0.9374348163604737,2385.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 13:00:00+00:00,12654.5,0.0,0.121643518283963,2.303579142037779,3.957961010932922,0.202401616424322,,0.0,2.221584606170654,19.840856552124023,0.8775406956672669,2388.541650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-06 13:10:00+00:00,9210.166796875,35.55999984741211,0.0956018548458813,2.679671194497496,3.333302140235901,0.2080439798533916,1.063059,936.7668631244214,2.247440719604492,19.833984375,0.9777632474899292,2375.347216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:20:00+00:00,13459.7166015625,80.9999984741211,0.059259260445833,3.097193100396544,3.0271037817001343,0.2594039402902126,1.05102,2460.704043045055,2.415274238586426,19.826570129394533,1.1194766998291017,4437.15283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:30:00+00:00,21334.666796875,98.0999984741211,0.0359953712671994,3.456211187783629,2.850337958335877,0.8004918925464153,1.0367695,4138.6714079763005,2.527191781997681,19.813910675048827,1.2145002126693725,1394.791650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:40:00+00:00,20271.3142578125,81.60000076293946,0.0381944453343747,3.4706212067045272,2.946896719932556,1.584418361634016,1.047690375,3861.9319084645567,2.42854700088501,19.826570129394533,1.2594122648239137,2376.736181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 13:50:00+00:00,13409.6501953125,56.62000122070312,0.0532407414168118,2.6216191315092146,3.686370158195495,0.8129340462386608,1.002198,2934.3567061694916,2.5156096458435058,19.82295341491699,1.2545873641967773,2328.819482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:00:00+00:00,16630.7,51.47999954223633,0.0612268533557652,2.5722051643766464,4.0587565183639525,1.5385561160743235,1.0003025,3293.76694765358,2.4573654174804687,19.82693214416504,1.07426278591156,2356.250048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:10:00+00:00,11167.1166015625,26.179999923706056,0.0887731496244668,1.9415511631406843,4.351615929603577,0.5125868014991284,0.0,1237.52223155512,2.468288040161133,19.830368041992188,0.9879982352256776,2373.263916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:20:00+00:00,19168.53359375,0.0,0.1060185197740792,1.994299175683409,4.741124176979065,0.2095630817115306,,0.0,2.384666156768799,19.831272506713866,0.8947011947631835,2321.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 14:30:00+00:00,14479.9998046875,0.0,0.1209490749984978,2.128587152902037,4.405383515357971,0.2025462947785853,,0.0,2.44201340675354,19.811740112304687,0.8368887543678284,2371.875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 14:40:00+00:00,16444.48359375,6.05999984741211,0.1010416675359009,2.618289139214903,3.809596037864685,0.2017505727708339,1.0682016666666667,411.3844057961048,2.449847173690796,19.80306053161621,0.8689522504806518,2327.083349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 14:50:00+00:00,24522.919921875,73.60000152587891,0.0562500007450579,2.941217186395079,3.4806986093521117,1.0805121533572677,1.056613,4568.360502628946,2.446889114379883,19.78696479797363,0.9990230083465576,2301.041650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:00:00+00:00,14056.3833984375,52.32000045776367,0.0607638899236916,3.0495551132597027,3.4085743188858033,0.9389467768371104,1.03333,3110.546202771069,2.365345859527588,19.78370933532715,1.0700359344482422,4117.3611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:10:00+00:00,12913.416796875,71.68000030517578,0.0600694451481102,3.0960151218809187,3.651312613487243,0.8965566925704479,1.0196825,3272.968878073887,2.288465690612793,19.777922439575196,1.0787090063095093,2309.0278076171876,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:20:00+00:00,11627.2166015625,75.04000091552734,0.0719907421618698,2.737625124398619,3.9539886713027954,0.9848090223968028,1.01816,2614.345000518504,2.27348256111145,19.78895378112793,1.0259466171264648,2361.805615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:30:00+00:00,14502.133203125,79.33999938964844,0.0805555570870636,2.36336517566815,4.394775319099426,0.9917534999549388,1.0,2999.5491848212364,2.2872247219085695,19.77991104125977,0.9623882293701173,2371.527734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:40:00+00:00,19239.116796875,42.51999969482422,0.0886574085801838,2.0449211143888535,4.600577092170715,1.581814270466566,0.5,2191.219112444872,2.247703266143799,19.78895378112793,0.8635242700576782,2363.8888671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 15:50:00+00:00,16485.5001953125,0.0,0.1298611123114822,1.708991148415953,5.096506905555725,0.2694589160382747,,0.0,2.314148283004761,19.780996322631836,0.7999279618263244,2332.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 16:00:00+00:00,16871.0666015625,0.0,0.15092592574656,1.901015164796263,5.061530709266663,0.2036313645541667,,0.0,2.323498821258545,19.762369918823243,0.7271295547485351,2340.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 16:10:00+00:00,17767.0,0.0,0.1428240735083817,2.5951431297697125,4.507795262336731,0.2032696716487407,1.08678,0.0,2.355622386932373,19.74573135375977,0.7478719353675842,2357.9861328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:20:00+00:00,23605.47578125,51.2,0.1135416675359009,2.8886951469816267,3.9866450548172,0.4836516104638576,1.0705962,3184.237546803694,2.349055051803589,19.73072166442871,0.910888397693634,2378.472265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:30:00+00:00,14714.5556640625,51.959999084472656,0.0887731496244667,3.174307157937437,3.8450438737869264,1.5521556667983532,1.04926575,3458.706730957359,2.359505414962769,19.7225830078125,1.0975356578826905,2355.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:40:00+00:00,10888.4998046875,61.91999969482422,0.1039351869374512,3.000333168450743,3.9324154615402223,0.4568142406642437,1.02694675,2207.1890757770316,2.367809724807739,19.720412826538087,1.156387996673584,2396.527783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 16:50:00+00:00,13481.3166015625,98.37999877929688,0.0990740749984978,2.7824491524137556,4.184769940376282,0.7117332272231579,,3078.162014198585,2.3317179679870605,19.72131729125977,1.163560390472412,4578.472265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:00:00+00:00,15603.7333984375,99.0999984741211,0.0998842615634201,2.459225180093199,4.470389008522034,1.125289361923933,1.0,3015.6304742057314,2.379808282852173,19.721679687499996,1.0792232751846311,1823.263916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 17:10:00+00:00,18183.1,59.15999984741211,0.1084490735083817,2.1258451723493637,4.871276688575745,0.981626158207655,0.0,1931.963233500834,2.3369804859161376,19.714627075195313,0.9767690658569336,2398.6111328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 17:20:00+00:00,27575.1390625,0.0,0.1607638914138077,1.9350291513837872,5.035705399513245,0.2546296291053295,,0.0,2.360052299499512,19.70504150390625,0.9268350958824156,5336.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:30:00+00:00,17768.9158203125,0.0,0.1622685182839631,2.566379215661436,4.797121357917786,0.203197332471609,,0.0,2.381243085861206,19.67628707885742,0.8481483578681945,5175.6943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 17:40:00+00:00,15805.2333984375,34.31999893188477,0.121875001862645,3.590153076592833,4.183947300910949,0.262442123144865,1.1447675,2003.6076980084704,2.340849781036377,19.640299606323243,0.942505431175232,4583.3333984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 17:50:00+00:00,17259.3666015625,79.85999908447266,0.0810185197740792,4.330161192361265,3.6189845323562624,0.8092447690665722,1.15594,4024.8287663767055,2.315957498550415,19.615885543823243,1.2523275375366212,4628.47216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:00:00+00:00,15589.9666015625,98.22000122070312,0.0776620369404553,5.129343225900084,3.5294906377792357,0.4543547563254833,1.1781172,3651.826631447976,2.321819305419922,19.59508857727051,1.4975740909576416,4531.9443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:10:00+00:00,17825.6501953125,88.0999984741211,0.0673611130565403,4.84937706226483,3.5623522996902466,1.5067274741828445,1.1723438000000002,3582.096495894144,2.276612091064453,19.612992095947263,1.451671195030212,5702.08349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:20:00+00:00,25802.20234375,73.2999984741211,0.0682870376855133,4.2901270889677106,3.995648360252381,1.3954716615378857,1.076575,4031.1451470155544,2.2551055431365965,19.594907379150392,1.4266301393508911,4514.58330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:30:00+00:00,38818.28359375,33.4,0.0917824078351258,3.945963098946959,4.416358113288879,1.418402772396803,1.0651632,3648.110291533776,2.298016166687012,19.60485458374023,1.209815001487732,4474.30556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:40:00+00:00,34667.45078125,37.46000061035157,0.1054398138076065,3.456517174188048,4.947015118598938,0.9270109944045544,1.033151,3840.0924242696046,2.3325993061065673,19.58731155395508,1.1061466693878177,6024.99990234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 18:50:00+00:00,32546.289453125,39.400001525878906,0.1255787048488854,3.3697911285795272,5.13156111240387,1.163266771286726,1.028336,3983.67870010684,2.2634172439575195,19.584779739379883,0.9975580215454102,6771.8751953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:00:00+00:00,27310.49765625,39.00000152587891,0.1391203720122574,2.967865135613829,5.656329083442688,1.1810619048774242,1.007878,4197.770718126262,2.245524501800537,19.571578598022462,0.9496458649635316,7325.347265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:10:00+00:00,22189.45546875,14.980000448226928,0.1723379630595444,2.858265116158873,6.012630867958069,0.7659867160022259,0.0,1604.3032360634056,2.1761638641357424,19.566333770751953,0.8969509124755859,6925.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:20:00+00:00,23359.58046875,0.0,0.198842592909932,2.9358411812223495,6.102489113807678,0.2095630787312984,,0.0,2.198297452926636,19.507378387451173,0.8641450881958008,7169.09736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 19:30:00+00:00,12221.1666015625,0.0,0.1760416675359009,4.624715235177428,5.427222943305969,0.2047887675464152,,0.0,2.192748022079468,19.460359573364254,0.8291295528411865,7102.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 19:40:00+00:00,23615.3681640625,34.02000007629395,0.1082175921648739,5.605257322732359,4.542103409767151,0.2153501085937023,1.5,1782.7192493946757,2.187261629104614,19.40248832702637,1.166981875896454,7146.87509765625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 19:50:00+00:00,40840.4140625,81.25999908447265,0.0785879638046025,7.156475069466978,3.635084128379822,0.4482060246169567,,5659.546163820285,2.0947586059570313,19.35890464782715,1.665024256706238,7250.0,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:00:00+00:00,38932.65703125,99.0999984741211,0.0443287041038273,7.860369112435729,3.306563210487366,0.9595630936324596,,6760.544161121466,2.0288507461547853,19.305012512207032,2.011626195907593,7230.20830078125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:10:00+00:00,34890.33515625,99.0999984741211,0.054050926864147,8.7073471092619,3.3320883989334105,0.7991174750030041,1.5,6111.181574037675,1.998587155342102,19.26685485839844,2.0641331672668457,9548.61337890625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 20:20:00+00:00,34471.7234375,99.0999984741211,0.0541666675359009,9.2449691795744,3.357812285423279,0.7809606485068799,,6220.242146669841,2.0239685773849487,19.214048385620117,2.091392993927002,6981.944140625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:30:00+00:00,33921.9265625,99.0999984741211,0.0502314828336237,9.87450313800946,3.3473822832107545,1.0634403996169568,,6859.5673133858345,1.9801417589187624,19.18493194580078,2.095687007904053,8336.73017578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:40:00+00:00,34396.14453125,98.63999938964844,0.0489583343267439,10.078909113351257,3.508347868919373,1.4414062671363357,,5714.278717792667,1.9858438491821289,19.175889205932616,2.129242420196533,8474.0333984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 20:50:00+00:00,34643.97421875,64.71999969482422,0.0543981488794087,9.03673115009442,3.893533682823181,2.024594920128584,,4842.138529638103,2.025784420967102,19.188910293579102,2.0733017444610597,7588.19453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:00:00+00:00,38199.44375,51.05999908447266,0.0672453712671994,8.819035341683776,4.538162636756897,1.317925351113081,,4383.870475941356,2.067689609527588,19.180230331420898,1.87037889957428,8012.700390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:10:00+00:00,41164.91328125,49.03999938964843,0.0856481488794087,8.087191107217222,4.910926461219788,1.8175636939704416,,4437.935488696709,2.0687288284301757,19.186198425292968,1.5612980127334597,8339.41796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:20:00+00:00,40976.1109375,41.939999389648435,0.097800927236676,7.747341158334166,5.3703721284866335,1.3514178209006786,,4213.714820927262,2.0890166759490967,19.17390022277832,1.4163599491119383,8366.5693359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:30:00+00:00,41101.13984375,44.70000076293945,0.1216435197740792,7.162651064340025,5.717928624153137,1.5774739436805247,,4170.308859239003,2.0415204524993897,19.176974868774415,1.2424145698547364,9549.40390625,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 21:40:00+00:00,40980.69921875,44.70000076293945,0.1289351854473351,6.782831098977477,6.208062672615052,1.4948640279471874,1.49734,4339.234930975671,2.058036708831787,19.160699081420898,1.148930287361145,9417.3609375,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 21:50:00+00:00,41025.1640625,44.70000076293945,0.1468750033527611,6.553029253426939,6.422086834907532,1.4481337003409862,1.4656,4236.166796265171,2.069643497467041,19.150571441650392,1.0409592151641849,7395.486328125,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:00:00+00:00,41078.01015625,44.70000076293945,0.1549768526107072,6.24236326450482,6.752114319801331,1.4724392347037791,1.393428,4191.201538685333,2.064060950279236,19.14026298522949,0.9971426129341124,7197.2220703125,2.0,2122.0,2.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:10:00+00:00,41131.06484375,44.70000076293945,0.1716435212641953,6.0012151741422715,7.004341435432434,1.43033854290843,1.344024,4157.301124348494,2.0276707649230956,19.129593658447263,0.9570284724235536,7836.34345703125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:20:00+00:00,41006.93203125,62.48000030517578,0.1898148138076066,5.865183260384947,7.327986168861389,0.8932291559875012,1.3034884,5110.998091232039,2.0760393142700195,19.07045707702637,0.9246289134025574,10124.652734375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-06 22:30:00+00:00,40905.18203125,96.72000122070312,0.1900462944060562,6.883109095040709,7.003990006446839,1.0392795257270335,1.397624,6062.540504902089,2.058925914764404,19.023437118530275,0.9197863698005676,9878.472265625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-06 22:40:00+00:00,40740.31328125,97.4000015258789,0.1824074078351258,6.9037852310575545,6.955873417854309,1.1216724328696728,,6303.143730694182,2.0282944202423097,18.967375564575196,1.100157475471497,7502.43076171875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 22:50:00+00:00,40743.0984375,97.4000015258789,0.1756944436579941,7.5624211334623395,6.886914181709289,1.2551360063254833,,6321.504952670328,2.026760530471802,18.92234573364258,1.273687744140625,8454.7125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:00:00+00:00,40630.346875,97.4000015258789,0.1684027809649705,7.485069181863219,6.942964863777161,1.4076967172324657,,6473.706856385837,1.9267966508865355,18.87839965820313,1.3650017976760864,9835.416796875,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:10:00+00:00,40506.08125,97.4000015258789,0.1615740764886139,8.007475187722594,7.10970938205719,1.4283853940665725,,6497.053791830718,1.812839722633362,18.829752731323243,1.4419820308685305,9403.125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:20:00+00:00,40484.7515625,97.4000015258789,0.1575231481343506,8.093845083657651,7.0432213068008425,1.5139611892402172,,6477.869779415273,1.760670828819275,18.786711502075196,1.4868455171585082,9522.2220703125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:30:00+00:00,40562.778125,97.4000015258789,0.1503472227603196,8.36379528278485,7.183892178535461,1.5162760190665725,,6496.348479796358,1.789874291419983,18.735532379150392,1.570816683769226,7825.6943359375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:40:00+00:00,40588.42578125,97.4000015258789,0.1498842615634202,8.428341295663268,7.086172890663147,1.6182002238929272,,6521.899659256386,1.7776766300201416,18.702437973022462,1.5996808528900146,7187.15283203125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-06 23:50:00+00:00,40412.13671875,85.53999938964844,0.1400462973862885,8.441167070809751,7.256658291816711,1.9256365709006784,,6474.043364796873,1.7327407121658325,18.666449737548827,1.6476364850997924,10727.3798828125,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 00:00:00+00:00,40790.071875,54.29999923706055,0.1417824093252419,8.374183275643736,7.399084210395813,1.902633111923933,,5078.034050691911,1.7953831911087037,18.66626853942871,1.6313552379608154,10069.787109375,2.0,,,,,1.0,0.0,0.0,0.0,0.0,0.0,,0.0,1.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 00:10:00+00:00,35043.716796875,38.560000610351565,0.1618055555969475,7.525367166940123,7.6776552438735965,1.2670717529952529,,3444.3878395728107,1.8379420280456544,18.669704818725585,1.603172564506531,8097.916796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 00:20:00+00:00,33378.062890625,77.27999877929688,0.1774305541068314,7.449183275643736,8.0206951379776,1.4985532335937024,,4400.8285399559145,1.8108561754226684,18.66283264160156,1.476506781578064,7184.3748046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 00:30:00+00:00,40782.51796875,39.44000015258789,0.1834490764886139,6.742031195107847,8.2507807970047,2.05483223721385,1.44458,3991.533686728816,1.8421297788619997,18.66663055419922,1.3217909812927249,9365.59482421875,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 00:40:00+00:00,37901.471875,36.140000915527345,0.2003472227603196,6.432949068490416,8.84917061328888,1.3215422563254833,1.431612,3883.333238492681,1.8607689619064331,18.658130264282228,1.2274318218231202,8090.27763671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 00:50:00+00:00,33479.266015625,36.92000045776367,0.2152777779847382,5.917217256966978,9.054432988166807,1.6107493810355664,1.3285,3501.486845944833,1.8507186889648437,18.661928176879883,1.0994017601013184,6781.25,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 01:00:00+00:00,29399.22109375,33.14000015258789,0.2365740735083817,5.545511152688414,9.47622902393341,1.1398292832076549,1.2591133333333333,2767.7149464624104,1.8701521158218384,18.649630737304687,1.0382521748542786,6218.74990234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 01:10:00+00:00,28748.48125,1.3399999618530274,0.2884259272366761,5.2226911568082866,9.735034108161924,0.5017361156642437,,115.80423057865558,1.9043795347213743,18.64854621887207,0.9661987781524658,5942.36103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:20:00+00:00,27092.146875,0.0,0.304282410815358,5.468747141305357,9.706518864631652,0.2175202541053294,,0.0,1.8957685232162476,18.59483528137207,0.9161667704582216,4671.1806640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:30:00+00:00,17968.29921875,0.0,0.3185185153037309,5.927505209390074,8.924508023262025,0.2133969984948634,,0.0,1.8917340278625487,18.578559112548827,0.887633454799652,4705.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:40:00+00:00,21557.328125,64.79999885559081,0.2903935212641954,6.159717085305601,8.343784165382385,0.387876158207655,,2541.2477619122587,1.9234744310379028,18.53262405395508,1.0571921110153195,7717.361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 01:50:00+00:00,30078.198828125,88.36000061035156,0.2682870376855134,6.369955160561949,7.828328061103821,0.8425202541053295,1.48756,4057.296264204284,1.911494255065918,18.494466018676757,1.198332715034485,7433.33330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:00:00+00:00,34019.57578125,91.3000015258789,0.233217592909932,6.601973154488951,7.731135773658752,1.84172450825572,1.467824,5654.048600741268,1.869569993019104,18.454861068725585,1.3022246360778806,7226.736328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:10:00+00:00,17188.430859375,44.05999984741211,0.2241898138076065,6.42198915714398,7.703371834754944,1.499059634655714,1.429416,2419.073431349322,1.8757927894592288,18.419234466552737,1.339753365516663,7245.1390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:20:00+00:00,19644.7150390625,92.5,0.2438657391816376,6.575303175393492,7.855538678169251,0.4063946895301342,1.460252,2656.8880670804792,1.880182123184204,18.384693145751953,1.348646593093872,8085.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:30:00+00:00,33038.887109375,98.45999908447266,0.2160879630595444,6.767579271737486,7.592869210243225,1.3164062671363357,1.49066,5461.411495896443,1.8021610736846925,18.35015106201172,1.3576022863388062,8408.68046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:40:00+00:00,27561.05,45.999999618530275,0.2033564824610947,6.483449175301939,7.428870701789856,2.7416811160743237,1.447802,4345.718462921244,1.797077178955078,18.36877861022949,1.3812197208404542,8883.6802734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 02:50:00+00:00,11401.7833984375,40.14000015258789,0.2170138884335755,5.717397119943053,8.136479020118713,1.0015914373099803,1.2967136,1515.934575790655,1.8914449214935305,18.354673004150392,1.3589832067489624,9261.4583984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:00:00+00:00,20471.20078125,93.0,0.2355324078351258,5.728437139932066,8.434826970100403,0.8577112250030041,1.2907920000000002,2712.3408493360503,1.8088536024093629,18.362630081176757,1.2225587368011477,10682.6556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
