,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-07 03:10:00+00:00,36311.423046875,66.25999870300294,0.2266203720122575,5.11560716861859,8.560805058479309,2.22699655815959,1.1762724000000002,4275.583811541155,1.668429160118103,18.35195999145508,1.1642050981521606,9449.519140625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:20:00+00:00,33406.298828125,18.77999978065491,0.2267361123114823,4.7969391846098,8.882686734199524,1.7044271163642406,1.1345,2237.4793388539865,1.7144046783447269,18.35557670593262,1.0711023330688476,9802.6470703125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 03:30:00+00:00,11037.1533203125,0.0,0.2849537033587693,4.4291611694730815,9.347987103462218,0.2889178209006786,,0.0,1.7171487092971802,18.325195312500004,0.9812686085700988,10074.6603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 03:40:00+00:00,10795.98330078125,0.0,0.2877314824610947,4.983745291177184,9.122852635383603,0.2152777813374995,,0.0,1.7582135200500488,18.24544296264649,0.919126832485199,10062.28359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 03:50:00+00:00,21681.433203125,17.020000076293947,0.2887731511145829,5.2643072151578965,8.297342896461487,0.2252604208886622,,939.052725439522,1.7469052076339722,18.210539627075196,0.9857918977737428,9876.6359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 04:00:00+00:00,21170.700390625,79.0999984741211,0.2440972227603196,5.687833216134459,7.729452919960022,0.9014033786952496,1.494045,3090.246742283232,1.7226633310317994,18.149233245849608,1.1214572191238403,10012.94921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 04:10:00+00:00,21042.51640625,94.5999984741211,0.2295138914138078,5.659817221108824,7.420866417884827,1.0852141074836257,1.3481024,3201.576993011113,1.763409662246704,18.107096481323243,1.1270097494125366,9988.24375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:20:00+00:00,26347.759765625,99.0999984741211,0.2077546287328003,5.653583052102476,7.454484677314758,1.522858803719282,1.27582,4750.846447804857,1.74717915058136,18.053747177124023,1.189090657234192,9940.221875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:30:00+00:00,12769.70234375,99.0999984741211,0.1953703720122574,5.477879049722105,7.277943253517151,2.1869212560355664,1.240065,3099.7419034361883,1.7496878385543824,18.038375091552737,1.2669358015060426,9679.45361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 04:40:00+00:00,10076.53330078125,99.0999984741211,0.2037037033587693,4.925029089394957,7.624818348884583,1.266999428719282,1.193796,1871.570475866054,1.7906554222106934,18.05429000854492,1.2818374633789062,10044.37734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 04:50:00+00:00,19126.2166015625,98.5199981689453,0.2129629600793122,4.706397058907896,7.99679205417633,1.1774450354278088,1.1745,2744.4809261020805,1.810787129402161,18.036567306518556,1.2118644237518312,9969.716796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 05:00:00+00:00,22574.16640625,57.42000122070313,0.2159722227603195,4.28578310245648,8.151674389839172,1.8567708663642408,1.10809,2782.064400863066,1.759843611717224,18.049226379394533,1.1248199462890625,9766.83408203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 05:10:00+00:00,19890.81171875,14.079999685287476,0.2277777809649705,3.87643718952313,8.526964497566222,1.198929386585951,,1338.7665174977374,1.799284720420837,18.03548202514649,1.0689373016357422,10386.1873046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 05:20:00+00:00,7412.74912109375,0.0,0.268981485441327,3.7876211666502058,8.81756603717804,0.2350260429084301,,0.0,1.7729532718658447,17.991897964477538,0.9753142356872558,10414.6515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 05:30:00+00:00,10237.483203125,0.0,0.2736111123114823,4.207539274636656,8.448224186897278,0.2173032365739344,,0.0,1.830885076522827,17.925890350341795,0.9489039778709412,9816.1544921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 05:40:00+00:00,23107.046484375,32.62000007629395,0.2645833361893891,4.394743158761412,7.659072613716125,0.3106915555894375,1.404356,1616.441016121929,1.818314528465271,17.86476402282715,1.0137885928153991,9834.5326171875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 05:50:00+00:00,21223.2611328125,60.75999870300293,0.2174768496304749,4.54525518650189,7.15474112033844,1.8802083425223828,1.3556492,3252.1833866172774,1.7950953483581542,17.796947479248047,1.1037699222564696,10215.732421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 06:00:00+00:00,12588.083203125,57.22000007629394,0.2096064794808625,4.346411135140807,7.020350003242493,0.8884548716247082,,2663.658335483765,1.7784352540969848,17.74974670410156,1.1326550245285034,9669.1052734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 06:10:00+00:00,10734.2166015625,90.5999984741211,0.1942129660397767,4.3768051170744,7.091403222084045,1.5326244048774242,,3144.9634787592863,1.750135588645935,17.69079132080078,1.11109459400177,10062.396875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 06:20:00+00:00,8213.96669921875,92.03999938964844,0.1826388884335755,4.2180750870145856,7.049024224281311,1.4277343921363357,,2306.296286381404,1.7615156173706057,17.642686080932616,1.112933444976807,9502.0888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 06:30:00+00:00,12784.36640625,39.14000053405762,0.183217592909932,4.1037792229093615,7.049117207527161,0.8703703872859478,,1136.8758417531014,1.777687621116638,17.58644371032715,1.1016260862350464,10057.834375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 06:40:00+00:00,11543.55,4.520000076293945,0.2131944466382264,4.174741270486265,6.859308552742005,0.2364004664123057,1.2871333333333337,242.02431561340887,1.707387137413025,17.532552337646486,1.0794508934020997,10085.9216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 06:50:00+00:00,10705.45,91.25999908447264,0.1833333361893891,4.382221033517271,6.420441937446594,0.9884259007871152,1.290296,2746.966749464425,1.6989413976669312,17.48951072692871,1.085118865966797,9970.499609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:00:00+00:00,10300.3001953125,99.0999984741211,0.1777777779847382,4.140491201821715,6.27122814655304,1.6043836764991284,1.1529845,2156.242635833637,1.5963405132293702,17.517180252075196,1.1229649305343627,9926.1302734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:10:00+00:00,9161.1166015625,99.0999984741211,0.1736111123114823,3.751325180474669,6.669478535652161,1.1108217410743235,1.0717883333333331,1789.7880856937363,1.5048707246780395,17.504339599609374,1.1184635877609252,9890.176953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:20:00+00:00,11180.15,99.0999984741211,0.1792824078351258,3.549521162454039,6.794093537330627,1.1684750966727733,1.062132,2097.081414166291,1.5021414756774902,17.51880798339844,1.0324031114578247,9877.8345703125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:30:00+00:00,12044.6666015625,89.88000030517578,0.1776620376855133,3.1964312099851666,7.084239506721497,1.370659702271223,1.043675,2228.4245446804425,1.565406346321106,17.512297058105467,0.9753232717514038,9924.3603515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 07:40:00+00:00,8972.00009765625,11.140000343322754,0.1931713003665207,2.949185135308653,7.392523980140686,0.9016927115619182,,426.9648450759472,1.5367266893386842,17.517361068725585,0.943600642681122,9980.7251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 07:50:00+00:00,5779.3595703125,0.0,0.2186342615634202,2.828047134820372,7.563514828681946,0.2248263917863369,,0.0,1.5379117727279663,17.51283988952637,0.9125138878822326,9967.7740234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:00:00+00:00,5412.0052734375,0.0,0.2202546317130325,2.84527116054669,7.343584942817688,0.2196180544793605,,0.0,1.526352691650391,17.515009689331055,0.8809509992599487,10096.071875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 08:10:00+00:00,6913.4,0.0,0.211342592909932,2.8919752144254742,7.123856091499329,0.2173755727708338,,0.0,1.5484891414642334,17.497829818725585,0.867566728591919,9878.27109375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:20:00+00:00,14713.75,0.0,0.2033564824610947,3.0374811195768414,6.634417462348938,0.2174479119479655,,0.0,1.4666948080062867,17.484085464477538,0.8792506337165833,10002.2634765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:30:00+00:00,9894.15029296875,0.0,0.1847222227603195,3.139095165673643,6.374805474281311,0.2226562552154064,,0.0,0.8206073641777039,17.4560546875,0.907692575454712,9930.3951171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:40:00+00:00,6090.67939453125,0.0,0.1700231511145829,3.3106731914915146,5.978279709815979,0.2196903936564921,,0.0,0.1290140643715857,17.426577377319337,0.9249675512313844,9523.95361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 08:50:00+00:00,8813.6001953125,0.0,0.1568287033587693,3.3556271576322616,5.614925599098205,0.2175925873219966,,0.0,0.0358690883964299,17.407226943969725,0.930513882637024,9014.0046875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:00:00+00:00,12984.566796875,0.0,0.1422453705221413,3.469593193475157,5.463187718391419,0.2197627298533916,,0.0,0.0326987046748399,17.38498306274414,0.9430443644523624,9899.58046875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:10:00+00:00,9810.63330078125,0.0,0.1296296287328004,3.5664451622404156,5.230395722389221,0.2213541679084301,,0.0,0.0085945982486009,17.36147232055664,0.947419011592865,9930.401171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:20:00+00:00,5686.17197265625,0.0,0.1221064824610947,3.6307471298612657,5.0476701021194454,0.2209924779832362,,0.0,0.02618796126917,17.335250091552734,0.97801433801651,9144.51552734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:30:00+00:00,10350.783203125,0.0,0.1163194451481102,3.678173162881285,4.919128441810608,0.2263454876840114,,0.0,0.0111273426562547,17.321506118774415,0.9918933629989624,9073.8435546875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:40:00+00:00,11650.5666015625,0.0,0.1093750003725289,3.741455175820738,4.805170273780822,0.2626591436564922,,0.0,0.0451135287061333,17.292028427124023,0.967324697971344,9974.477734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 09:50:00+00:00,10407.6,0.0,0.103125001862645,3.760785152856261,4.706521725654602,0.2690972261130809,,0.0,0.045174510218203,17.267976760864258,0.9672634840011596,9877.544140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:00:00+00:00,6048.4166015625,0.0,0.0976851854473351,3.809075167123228,4.622338891029358,0.2871817164123058,,0.0,0.0356069478206336,17.255498123168945,0.9825523495674132,9023.85361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:10:00+00:00,9542.0501953125,0.0,0.0943287048488854,3.8365751766599714,4.556889271736145,0.2683015041053295,,0.0,0.014418814703822,17.23669013977051,0.9870325207710268,9673.0142578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:20:00+00:00,10733.633203125,0.0,0.0953703720122574,3.835351135674864,4.492138695716858,0.2529658637940882,,0.0,0.0121095656417309,17.23108367919922,0.9861249446868896,9832.35234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:30:00+00:00,8450.6833984375,0.0,0.0901620384305714,3.9002631210722023,4.427382302284241,0.2557870350778103,,0.0,0.020209780987352,17.213360595703126,0.9771957397460938,8757.55244140625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:40:00+00:00,9138.61640625,0.0,0.0869212973862885,3.9197731518186623,4.354548287391663,0.2480468742549419,,0.0,0.0196694730781018,17.199435424804687,0.9671707153320312,9437.3771484375,0.0,,,,,0.0,0.0,0.0,0.0,1.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 10:50:00+00:00,8002.2556640625,55.81999969482422,0.0731481496244667,3.960835077706725,4.268171811103821,0.2591145895421505,,1361.9175971340485,0.1946095155552029,17.152777862548827,0.9746501445770264,9906.321875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:00:00+00:00,12044.1666015625,98.77999877929688,0.0545138901099561,4.0474330925382676,4.298241066932678,1.7118778996169568,,3461.7163433836276,1.0700722217559815,17.262007904052734,0.9899068117141724,9521.80205078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:10:00+00:00,11182.35,99.0999984741211,0.0237268526107072,4.152391197625548,4.09677894115448,1.381221025437117,,3427.417001424873,1.909092164039612,17.21987190246582,1.0196441650390624,8833.68046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:20:00+00:00,15290.666796875,96.7999984741211,0.0255787044996394,4.0472911857999865,3.8660186529159546,1.6331018857657909,,4405.159947693147,2.116014671325684,17.19545707702637,1.1459063053131102,9153.6220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:30:00+00:00,12903.4001953125,70.4999984741211,0.0195601858664303,3.876127150002867,4.201056361198425,1.747395770996809,,3765.3186441729545,2.0830495357513428,17.197084808349608,1.2186945676803589,9824.580078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:40:00+00:00,14410.066796875,69.41999816894531,0.0221064822515472,3.872005178872496,4.504750084877014,1.370515053719282,,3840.335040180449,2.121422004699707,17.164713668823243,1.17282931804657,9210.4234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 11:50:00+00:00,15476.4833984375,72.0999984741211,0.0232638896442949,3.8786271595396102,4.773326325416565,1.6252893380820752,,4400.768121098035,2.020984172821045,17.166160583496094,1.161664581298828,9014.5830078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:00:00+00:00,14644.05,60.179998779296874,0.0241898155771195,3.787321188393981,4.899722790718078,1.816912620514631,,3954.468421596467,2.0556184530258177,17.138852310180663,1.1492515802383425,10058.2181640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 12:10:00+00:00,13851.3833984375,59.0599983215332,0.026967593282461,3.708365156594664,5.2470224618911745,1.2196180753409862,,3575.977371092399,1.9670060873031616,17.142288208007812,1.1492515802383425,9967.8251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:20:00+00:00,16458.06640625,76.86000061035156,0.0298611117526887,3.828999140206725,5.482400918006897,1.5463686399161816,,4637.5516158128175,1.9963889122009275,17.133426666259766,1.1562280416488648,9103.3267578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:30:00+00:00,16216.8666015625,55.08000106811524,0.0297453709878025,3.820829203072935,5.570500683784485,1.9763454847037791,,4340.4566145488625,1.9517642736434937,17.132883834838868,1.186218810081482,6728.1251953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 12:40:00+00:00,5192.375946044922,8.660000324249268,0.0472222232259808,3.7499631428159774,5.868204808235168,0.7419704996049403,,537.7928414079023,1.8897781848907471,17.12438507080078,1.1810698509216309,10454.90234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-07 12:50:00+00:00,10710.24990234375,0.0,0.0673611123114823,3.812959148827941,5.8991553544998165,0.2242476873099804,,0.0,1.1980766773223877,17.102140426635742,1.1886306762695311,9881.0005859375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:00:00+00:00,17708.1498046875,0.0,0.065509260073304,4.133743193093688,5.476821255683899,0.2205584488809108,,0.0,0.2629730299115181,17.103587341308593,1.1923545360565186,8618.86611328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:10:00+00:00,15347.56640625,0.0,0.0620370384305714,4.175907137338072,4.974180340766907,0.2207031272351741,,0.0,0.0502285636961459,17.116065979003906,1.190650677680969,9739.2025390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:20:00+00:00,13076.63359375,0.0,0.0576388906687497,4.259001066628843,4.73154308795929,0.2206307910382747,,0.0,0.2386566877365112,17.109374237060546,1.2276478528976438,10013.451171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 13:30:00+00:00,22897.933203125,0.0,0.0533564820885656,4.144525244180113,4.594884133338928,0.220558451861143,,0.0,0.3464333832263946,17.107023239135742,1.2377026557922364,8496.25859375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:40:00+00:00,23140.766796875,0.0,0.0516203712671993,4.115153219643981,4.523245072364807,0.2207031272351741,,0.0,0.4274371117353439,17.107384872436523,1.2112844944000245,8966.6666015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 13:50:00+00:00,23127.85,0.0,0.0490740749984978,4.150301172677428,4.422766900062562,0.2213541708886623,,0.0,0.4953151881694794,17.10629997253418,1.18735830783844,9980.9595703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:00:00+00:00,23118.25,0.0,0.0480324082076548,4.171209242288024,4.360181832313538,0.2219328723847866,,0.0,0.5319072604179382,17.104853439331055,1.1998390436172486,9959.6361328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 14:10:00+00:00,23096.55,0.0,0.046759260445833,4.205913164559751,4.266344952583313,0.2219328723847866,,0.0,0.5020729005336761,17.097981643676757,1.2056921243667602,8979.6703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:20:00+00:00,23125.93359375,0.0,0.0444444455206392,4.276837160531431,4.139470648765564,0.2296730361878871,,0.0,0.4998073697090149,17.103768157958985,1.2020599126815796,8971.527734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:30:00+00:00,23158.58359375,0.0,0.0440972223877905,4.333695127908141,4.046260285377502,0.2249710671603679,,0.0,0.5517271280288696,17.10666160583496,1.1709962129592897,9709.5599609375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:40:00+00:00,23149.11640625,0.0,0.043518518656492,4.353941252175718,3.961659836769104,0.2277199082076549,,0.0,0.5422366857528687,17.10611915588379,1.2038632869720458,9151.9517578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 14:50:00+00:00,23164.183203125,0.0,0.0431712966412304,4.403301145974547,3.893579936027527,0.2290219895541668,,0.0,0.5251374065876007,17.107565689086915,1.18748881816864,8832.638671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:00:00+00:00,23186.583203125,0.0,0.0422453712671994,4.444091226998717,3.8544911623001097,0.2311921320855617,,0.0,0.2217378090135752,17.10684242248535,1.1679487466812133,9858.6138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:10:00+00:00,14075.3,6.1,0.0422453712671994,4.53806114429608,3.785341763496399,0.2245370469987392,,0.0,0.0043655098881572,17.11244888305664,1.1458065509796145,9963.79296875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:20:00+00:00,8329.70078125,77.05999908447265,0.0322916673962025,4.655425169412046,3.7856277227401742,0.2651909761130809,,2228.355532966384,0.4016173548996448,17.112629699707032,1.1493796348571776,8847.7751953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:30:00+00:00,19329.266796875,91.73999786376956,0.011458333954215,4.840399267617613,3.6845245122909542,0.9048032216727734,,5378.806493670831,1.9535981178283692,17.114076614379883,1.1544673919677737,9393.9775390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:40:00+00:00,22841.75,97.1999969482422,0.0115740746259689,4.95677919620648,3.0364597082138056,1.5509982757270335,,6402.588148349191,2.5947810649871825,17.117512893676757,1.2522824287414551,9915.4220703125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 15:50:00+00:00,22834.11640625,97.1999969482422,0.0115740746259689,4.711103155557066,3.153852105140686,1.53848382756114,,6457.184321139142,2.4365113735198975,17.124023818969725,1.507637882232666,8801.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:00:00+00:00,22851.23359375,97.1999969482422,0.0121527787297963,4.652593233529478,3.506926989555359,1.6075665645301342,,6465.395766122974,2.5697046756744384,17.124023818969725,1.4016157627105712,8938.541796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:10:00+00:00,22868.416796875,93.03999786376954,0.0131944449618458,4.361911108437925,3.799236416816711,1.7341579608619213,,6507.577530020622,2.422704887390137,17.132342529296874,1.371686625480652,9141.236328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:20:00+00:00,22791.2,81.04000091552734,0.0144675930961965,4.199771120492369,4.256518244743347,1.768735521286726,,6439.022450399691,2.4038069248199463,17.133246231079102,1.3179617404937745,9990.7462890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:30:00+00:00,22667.466796875,65.53999938964844,0.0159722229465841,4.1093171142973,4.394992470741272,1.717954271286726,,6217.554171042452,2.3153924465179445,17.140480041503906,1.2443339586257935,8899.39482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:40:00+00:00,22618.966796875,62.09999847412108,0.0177083340473473,3.989253141824156,4.682927250862122,1.5522279910743235,,6119.310775853974,2.304322671890259,17.142288208007812,1.2237478971481324,8945.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 16:50:00+00:00,22621.9,62.09999847412108,0.0197916673962026,3.8483971619047224,4.863239216804504,1.6278211764991284,,6120.1043214501,2.194593811035156,17.14210739135742,1.2115102767944337,9191.0931640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:00:00+00:00,22593.56640625,62.09999847412108,0.0203703711275011,3.745327141229063,5.095225834846497,1.643735521286726,,6112.43898168856,2.1377798557281493,17.141926574707032,1.1800769805908202,9902.430859375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:10:00+00:00,22552.016796875,59.09999847412108,0.0217592600034549,3.727713158074766,5.468887162208557,1.634910338371992,,6004.628135631611,2.0785161018371583,17.14699058532715,1.1510488748550416,8651.5458984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:20:00+00:00,21463.18359375,56.51999893188477,0.0224537044530734,3.709799196664244,5.651377892494201,1.6695601634681223,,5665.397461960582,2.038928914070129,17.142288208007812,1.159524631500244,8944.097265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:30:00+00:00,19206.016796875,54.15999908447266,0.0236111118691041,3.6116531872190536,5.744735074043274,1.369068282097578,,4962.128186177968,2.069912004470825,17.150065231323243,1.1669375896453855,9340.5123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:40:00+00:00,19298.666796875,66.14000015258789,0.0247685192851348,3.6316471599973736,5.904706120491028,1.3727574996650218,,5351.633232224859,2.045098352432251,17.15151176452637,1.1879143238067629,8893.128125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 17:50:00+00:00,4597.79931640625,7.519999694824217,0.0375000005122272,3.678547146264464,5.974912762641907,0.6187789045274258,,87.02332455283025,1.9751208782196048,17.156575775146486,1.2152531623840332,8892.0138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:00:00+00:00,15405.833203125,0.0,0.0472222227603196,3.9664911293424665,5.806667637825012,0.2221498899161815,,0.0,1.24266254901886,17.15151176452637,1.2695740699768066,10194.78515625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:10:00+00:00,23234.783203125,0.0,0.0481481488794087,4.235607149545103,5.117318463325501,0.2209201417863368,,0.0,0.2420376315712928,17.14626693725586,1.3314883947372436,9998.5701171875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,1.0,,3
2023-08-07 18:20:00+00:00,23193.41640625,0.0,0.0451388895511625,4.305971052590758,4.5697580575943,0.2209201417863368,,0.0,0.0340037677437066,17.14156494140625,1.3836403846740724,8598.7615234375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:30:00+00:00,23206.650390625,0.0,0.0443287044763563,4.293691065255553,4.314305663108826,0.2199074111878871,,0.0,0.0147472308948635,17.144277572631836,1.4298671245574952,8846.1806640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:40:00+00:00,23224.716796875,0.0,0.0418981492519377,4.170579149667174,4.10721595287323,0.2186053238809108,,0.0,0.0100422404706477,17.148979949951173,1.4391703605651855,8909.027734375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 18:50:00+00:00,23232.583203125,0.0,0.04166666790843,4.182327272836119,3.998520922660828,0.2201967619359492,,0.0,0.0083515290170907,17.140480041503906,1.405221652984619,8966.66640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:00:00+00:00,23245.48359375,0.0,0.0409722235053776,4.183809091988951,3.856770539283752,0.225115742534399,,0.0,0.0054451522417366,17.129991149902345,1.3988999843597412,9827.5509765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:10:00+00:00,23156.733203125,0.0,0.0414351865649222,4.177083113137632,3.671921133995056,0.2293113432824611,,0.0,0.0050642310641705,17.116065979003906,1.405070948600769,8815.66357421875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:20:00+00:00,23047.33359375,0.0,0.0407407414168118,4.20819521183148,3.523423504829407,0.2369791649281978,,0.0,0.0046997060067951,17.112991333007812,1.396023869514465,8938.8884765625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:30:00+00:00,20927.98359375,0.0,0.0399305563420056,4.21533518070355,3.4100404500961305,0.2349537067115306,,0.0,0.0045915050432085,17.114076614379883,1.417047905921936,9983.268359375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:40:00+00:00,19187.066796875,0.0,0.0403935190290211,4.230751135293394,3.303900122642517,0.2364004634320735,,0.0,0.0045375289395451,17.107746505737303,1.407919979095459,9356.4875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 19:50:00+00:00,20357.1,0.0,0.040625001117587,4.228059198800475,3.212254548072815,0.2342303298413753,,0.0,0.004791410639882,17.104672622680663,1.3805727243423462,8789.5833984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:00:00+00:00,20645.36640625,0.0,0.0408564824610947,4.209229090157896,3.151595187187195,0.2318431727588176,,0.0,0.0045204203575849,17.10141792297363,1.373562479019165,8935.7642578125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:10:00+00:00,19159.9171875,0.0,0.0398148152977227,4.2081770920194685,3.1217326402664183,0.2304687492549419,,0.0,0.0042791685089468,17.108288955688476,1.3749313354492188,9721.0138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:20:00+00:00,9370.90634765625,18.4,0.0412037044763564,4.172625162545591,3.0836504697799683,0.2319155119359493,,380.17694699586207,0.0140702787786721,17.10268325805664,1.3697317123413086,8855.6791015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:30:00+00:00,9835.883203125,79.0999984741211,0.0296296303160487,4.019477178994566,3.204153847694397,0.2785734914243221,,2647.9834086430237,0.7997020453214645,17.1211296081543,1.3647659063339233,8948.2638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:40:00+00:00,21757.233203125,97.25999908447264,0.0125000006519257,4.4772032761015,3.088889050483703,0.9139178030192852,,6108.38993291075,2.718288040161133,17.113895416259766,1.3582854509353637,9373.353125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 20:50:00+00:00,22916.5328125,99.0999984741211,0.0115740746259689,4.445345117989928,2.459167408943176,1.604311316460371,,6485.363266417531,2.8512041568756104,17.116427612304687,1.5024940490722656,9501.82939453125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:00:00+00:00,22901.433203125,99.0999984741211,0.0115740746259689,4.08652715915814,2.7819202661514284,1.41739007756114,,6552.275453426663,2.792439794540406,17.107565689086915,1.6460422039031983,8867.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:10:00+00:00,22947.733203125,99.0999984741211,0.0122685195878147,4.085709097329527,3.007673621177674,1.6249999932944774,,6581.470560625568,2.790261459350586,17.11136360168457,1.4679787397384645,9011.1109375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:20:00+00:00,22895.916796875,98.5800003051758,0.0126157416030764,3.740683128777891,3.495925545692444,1.6605179481208323,,6716.431334006353,2.666733503341675,17.109735870361327,1.397792363166809,9713.71328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:30:00+00:00,22835.500390625,85.92000122070313,0.0130787042900919,3.6486031555570664,3.6508071184158326,1.8430266074836257,,6563.820951641826,2.6166576385498046,17.107746505737303,1.2835330009460448,8710.300390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:40:00+00:00,22648.8671875,62.699998474121095,0.0137731486931442,3.3160931610502304,3.990103363990784,1.7437066249549389,,6161.153180861548,2.516335391998291,17.101055908203126,1.2354181289672852,8853.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-07 21:50:00+00:00,21572.43359375,58.59999847412108,0.0150462970137595,3.1833930992521347,4.46331570148468,1.6070601634681223,1.4813,5773.361620548218,2.5033178329467773,17.099609375,1.1511743545532227,9973.944921875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:00:00+00:00,19929.400390625,58.59999847412108,0.0157407416030763,3.0382591747678815,4.620778965950012,1.5045572690665725,1.4416066666666665,5333.641883088623,2.441915845870972,17.09997138977051,1.0958149194717408,9958.2408203125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-07 22:10:00+00:00,19612.583203125,58.59999847412108,0.0164351858198642,3.046569206658751,4.955501866340637,1.397641771286726,1.444346666666667,5239.6246038314985,2.3741699695587157,17.093098831176757,1.0776963472366332,8872.01904296875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:20:00+00:00,19661.116796875,58.59999847412108,0.0173611119389534,2.9604291939176623,5.087954640388489,1.475766747444868,1.41562,5238.882413725069,2.307629442214966,17.08242874145508,1.070388674736023,8996.1806640625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:30:00+00:00,18067.33359375,58.59999847412108,0.0177083342336118,2.862189152184874,5.209951996803284,1.4326533012092113,1.3825333333333332,4814.204462802712,2.275612497329712,17.082248306274415,1.0339560985565186,9890.566015625,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:40:00+00:00,17498.399609375,58.59999847412108,0.0188657414168119,2.855827190820128,5.365938401222229,1.3423032455146315,1.3804266666666665,4662.606856415141,2.23702187538147,17.073025131225585,1.0235704898834228,8699.16943359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 22:50:00+00:00,13680.866796875,52.23999862670898,0.0193287044297903,2.8481591724790634,5.478801274299622,1.381872122734785,1.3834166666666667,3647.416315621494,2.1209359645843504,17.067599487304687,1.0289944887161255,8768.402734375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-07 23:00:00+00:00,6364.3845703125,0.0,0.0371527783572672,2.7902711891569196,5.620886826515198,0.3599537126719951,,0.0,1.9135794162750244,17.05982322692871,1.0264401197433473,9288.2265625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:10:00+00:00,18120.083203125,0.0,0.0403935194015501,3.0690911316312848,5.326430821418763,0.2233072988688945,,0.0,0.8922378599643708,17.05964241027832,1.012559914588928,9376.52138671875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:20:00+00:00,23238.13359375,0.0,0.0380787044763563,3.244463112298399,4.612445950508118,0.2213541679084301,,0.0,0.2262379869818686,17.063440322875977,1.0080503225326538,8662.84736328125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:30:00+00:00,23252.41640625,0.0,0.0380787044763563,3.2918071770109236,4.243904852867127,0.221209492534399,,0.0,0.0289790464565157,17.062897872924804,1.0381771802902222,8952.0833984375,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:40:00+00:00,23240.150390625,0.0,0.0362268526107071,3.270213129464537,3.9745288610458376,0.2210648171603679,,0.0,0.017448829486966,17.060004043579102,1.0674808025360107,9377.3275390625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-07 23:50:00+00:00,23236.350390625,0.0,0.0355324080213903,3.22320313686505,3.790802502632141,0.221209492534399,,0.0,0.008956829085946,17.056386947631836,1.072758150100708,9133.73125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:00:00+00:00,23224.233203125,0.0,0.0355324080213903,3.192515137139708,3.6483875036239626,0.2210648171603679,,0.0,0.006177772860974,17.046080017089842,1.0789433240890502,8951.0416015625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:10:00+00:00,21244.73359375,0.0,0.0379629638046024,3.192317106667906,3.4976231336593626,0.2284432850778102,,0.0,0.005158717278391,17.028537368774415,1.0957837581634522,9149.051953125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:20:00+00:00,17790.45,0.0,0.0356481488794087,3.1837451958097516,3.3763107538223265,0.2301793955266475,,0.0,0.0046376979909836,17.01859130859375,1.077121829986572,9306.34453125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:30:00+00:00,18986.816796875,0.0,0.0350694449618457,3.187695171777159,3.277910590171814,0.2343749992549419,,0.0,0.0046198105439543,17.00774040222168,1.0714169979095458,8648.958203125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:40:00+00:00,19411.8,0.0,0.0353009263053535,3.182801201287657,3.153412652015686,0.2319155059754848,,0.0,0.0040845019277184,16.9990592956543,1.0663217306137087,8860.06953125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 00:50:00+00:00,18015.0,0.0,0.035300926491618,3.1579091095365586,3.057490849494934,0.2323495380580425,,0.0,0.0040115557145326,16.99562301635742,1.0703946828842164,8859.7220703125,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:00:00+00:00,15832.03359375,0.0,0.0349537044763563,3.130641176644713,2.9964853525161743,0.2308304391801357,,0.0,0.0040804461110382,16.989294052124023,1.0611955165863036,9186.5841796875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:10:00+00:00,15423.45,0.0,0.035300926491618,3.099201157037169,2.95970733165741,0.2294560126960277,,0.0,0.0035651710815727,16.973560333251953,1.0461548805236816,9509.985546875,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:20:00+00:00,15936.9498046875,0.0,0.0350694449618457,3.070397188607603,2.9214574098587036,0.2378472231328487,,0.0,0.0043807597830891,16.963070678710938,1.0206809282302856,8664.9306640625,0.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-08 01:30:00+00:00,5945.879296875,34.05999908447266,0.0348379637114702,3.009129145089537,2.904589056968689,0.2310474567115306,1.4781666666666666,656.6062804734112,0.0333999847527593,16.952944183349608,1.0038721323013309,8853.124609375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 01:40:00+00:00,10349.89990234375,80.55999908447265,0.0212962970836087,2.8444011711515484,3.0654977560043335,0.3927951417863369,1.4052866666666666,2828.4205484660533,1.0461335659027102,16.970666885375977,1.00150226354599,8845.8333984375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 01:50:00+00:00,21501.333203125,97.82000122070312,0.0103009264916181,3.324383213464171,2.819944167137146,1.3791955880820752,1.4158416666666669,6038.700674887461,2.790579986572266,16.952582168579102,0.9967484951019288,8838.19453125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:00:00+00:00,19981.25,50.64000015258789,0.0106481485068797,2.9954331898130477,2.3316492795944215,2.013744180649519,1.3837,5079.934681600835,2.7704216480255126,16.94408264160156,1.2266677618026731,8168.7501953125,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:10:00+00:00,13456.216796875,64.9,0.0164351860061287,2.8485831283964216,2.978545832633972,0.6026475600898266,1.3583199999999995,3377.6432299480484,2.8262328624725344,16.936487197875977,1.324701237678528,7006.94443359375,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:20:00+00:00,20382.600390625,88.21999969482422,0.0115740746259689,2.806817200127989,3.024532437324524,1.8023726873099803,1.0387333333333333,5728.468082734811,2.733645725250244,16.920573043823243,1.1819533824920654,5017.36123046875,2.0,1220.0,1.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 02:30:00+00:00,11700.5,6.619999694824219,0.0182870377320795,2.410635187570006,3.454462504386902,1.033709531277418,,652.7232282461182,2.7209278106689454,16.9169563293457,1.1288195610046388,4527.7779296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 02:40:00+00:00,8942.65205078125,0.0,0.027893519354984,2.494889118615538,3.6016648530960085,0.2259114645421505,,0.0,2.7329658031463624,16.903754425048827,1.0470831155776978,4588.8888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 02:50:00+00:00,5081.8009765625,0.0,0.0266203710809348,2.726327183190733,3.142399525642395,0.2220052115619182,,0.0,2.7148723125457765,16.900499725341795,0.9990784049034118,7681.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 03:00:00+00:00,12318.5666015625,0.0,0.0262731488794087,3.0278512024320663,2.6373005628585817,0.2213541679084301,1.0607525,0.0,2.644042444229126,16.88585090637207,1.0178096294403076,6859.027734375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:10:00+00:00,16748.3166015625,64.99999885559082,0.0159722228068858,3.4059331440366805,2.2105710029602053,0.6283998899161816,1.06703375,2932.928243584886,2.6033251762390135,16.87228660583496,1.0588394403457642,4488.88876953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:20:00+00:00,11968.783203125,79.97999877929688,0.0116898152977227,3.203397085610777,2.0941278457641603,0.9662181667983532,1.051032,2290.556662535392,2.5816693782806395,16.874275970458985,1.069718647003174,4506.9443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:30:00+00:00,18956.883203125,97.56000061035157,0.010879630036652,2.845387127343565,2.3038686752319335,1.105758076161146,1.02793625,3468.932297677098,2.642088794708252,16.86631851196289,1.033388876914978,4546.1806640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:40:00+00:00,13478.1501953125,99.0999984741211,0.0104166669771075,2.4138991379179062,2.5102423429489136,1.756872122734785,1.0104775,3054.7491249742807,2.592120313644409,16.86686134338379,0.9929142117500304,4589.5833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 03:50:00+00:00,10984.083203125,99.0999984741211,0.0111111115664243,1.934115149918944,3.0581197500228883,1.255787032097578,,2299.0139722130775,2.616075801849365,16.865053176879883,0.951520848274231,4664.58330078125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:00:00+00:00,11105.0,99.0999984741211,0.0111111115664243,1.6183991693891584,3.4720941305160524,1.1045283488929272,,2238.9281971693003,2.589767599105835,16.865234375,0.8924001455307007,5029.86103515625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:10:00+00:00,14329.166796875,19.479999542236328,0.013773148600012,1.318755152169615,3.709952855110168,0.9377169840037822,,904.5049311702376,2.60515775680542,16.85655403137207,0.8924001455307007,7604.5140625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:20:00+00:00,8228.61689453125,0.0,0.0228009266778826,1.220395162049681,3.8323357343673705,0.2295283608138561,,0.0,2.567236614227295,16.85727729797363,0.8521209001541138,5477.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:30:00+00:00,7349.9845703125,0.0,0.0237268526107072,1.1952111505903305,3.5655036211013793,0.2225115798413753,,0.0,2.553454923629761,16.851670837402345,0.8172623634338378,4487.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 04:40:00+00:00,7983.95,0.0,0.0237268526107072,1.2449751638807356,3.1285340547561646,0.2209201417863368,0.0,0.0,2.5398319244384764,16.843351745605467,0.8117599725723267,4502.0833984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 04:50:00+00:00,6339.5666015625,0.0,0.0238425933523102,1.3040351652540267,2.837450098991394,0.2213541679084301,,0.0,2.562105417251587,16.839191818237303,0.8284235000610352,4497.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:00:00+00:00,10146.65,0.0,0.0237268526107072,1.5026451610960063,2.575718140602112,0.2213541679084301,,0.0,2.5360958099365236,16.8290657043457,0.8626001715660095,4507.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:10:00+00:00,17801.96640625,0.0,0.0237268526107072,1.7936891817487777,2.176309108734131,0.2209201417863368,1.0,0.0,2.5440917968750005,16.81911849975586,0.8742740154266357,4573.958203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 05:20:00+00:00,10874.966796875,65.09999885559083,0.0159722229465841,2.078151133004576,1.6820064067840577,0.3591579817235469,1.00222,1689.7447085773135,2.5005663871765136,16.80682029724121,0.9098048686981202,4562.152734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 05:30:00+00:00,17187.5337890625,82.71999816894531,0.0108796304091811,2.2046091579832137,1.5661497592926026,0.7233796291053295,,2497.7356383841156,2.5045302391052244,16.80302314758301,0.9262210965156557,4585.76376953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:40:00+00:00,17159.1501953125,77.68000030517578,0.0098379636183381,2.304193165246397,1.814323329925537,1.3082320623099803,,2513.799630409834,2.4546043395996096,16.79651336669922,0.9300317525863648,6401.38896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 05:50:00+00:00,16312.48359375,70.16000061035156,0.0098379636183381,2.1330490612424913,1.9520994186401368,1.012731509655714,,2686.4227028035793,2.466730976104736,16.788375091552734,0.936095368862152,7557.63896484375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:00:00+00:00,15100.333203125,47.720000457763675,0.0100694449618458,2.0115271353162827,2.1932639360427855,1.386791067570448,,2113.807095245402,2.444234323501587,16.78638572692871,0.94092298746109,4429.86123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:10:00+00:00,14338.8666015625,35.95999965667725,0.0098379636183381,1.5531211637891829,2.473615050315857,0.8721787981688977,,1970.5446007739365,2.4831656932830812,16.787290191650392,0.9139469146728516,4468.75,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:20:00+00:00,10346.966796875,0.0,0.0178240747423842,1.4509271644987165,2.692181468009949,0.472149883955717,,0.0,2.4690335273742674,16.787832260131836,0.8655472278594971,4459.027734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:30:00+00:00,7013.18330078125,0.0,0.0245370378019286,1.461201145593077,2.6161750078201296,0.223886003345251,,0.0,2.4476715087890626,16.776620864868164,0.8469658732414246,4419.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:40:00+00:00,8011.08330078125,0.0,0.0248842600267379,1.7708951734937728,2.207736802101135,0.2217158608138561,,0.0,2.428292083740234,16.76974868774414,0.8551464676856995,4435.416796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 06:50:00+00:00,6260.1345703125,56.85999946594238,0.021875000745058,1.9895951771177351,1.862023949623108,0.2814670138061046,1.0015,1369.5168655390414,2.410047960281372,16.762876129150392,0.8935454249382019,4451.73623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 07:00:00+00:00,7824.18330078125,99.0999984741211,0.0125000006519257,2.182217123452574,1.6878024578094482,0.8489583544433117,1.0016075,2537.3066101074633,2.389187955856323,16.76161003112793,0.9254492998123168,4527.4306640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 07:10:00+00:00,6492.65,99.0999984741211,0.0098379636183381,1.7853191637434065,1.8380626678466796,1.1697771959006786,,1900.4098813565265,2.37146897315979,16.76902542114258,0.9160377860069276,4554.16669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
