,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-08 07:20:00+00:00,8306.7166015625,92.85999908447266,0.0100694453343749,1.6423631452955303,2.1563995122909545,0.7552806548774242,,1954.5573516378583,2.3857269287109375,16.76956787109375,0.8871940970420837,5218.0556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:30:00+00:00,10950.9666015625,6.279999923706056,0.0141203710809349,1.3906151556409896,2.384407091140747,0.704861118644476,,296.88906851667406,2.365496349334717,16.77607841491699,0.8625015139579773,7500.69462890625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:40:00+00:00,7445.64541015625,0.0,0.0216435192851349,1.7371151470579207,2.332719016075134,0.224681719392538,,0.0,2.296146583557129,16.777524948120117,0.8325330734252929,6369.791796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 07:50:00+00:00,6516.92373046875,0.0,0.0219907414866611,2.1741511368192734,1.982990574836731,0.2204861126840114,1.017975,0.0,2.309382438659668,16.776258087158205,0.8618074536323548,4510.41669921875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:00:00+00:00,8799.68359375,64.73999824523926,0.0190972229233011,2.5255211853422224,1.7244084835052491,0.3022280029952526,1.025545,1688.728547149946,2.297641658782959,16.776258087158205,0.9323213696479796,4498.61123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:10:00+00:00,10430.7,79.19999694824219,0.0105324080213904,2.5754991554655136,1.5211769819259644,0.900028919428587,1.0199,2889.2735856587688,2.2788951873779295,16.77517318725586,0.9855618953704834,4513.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 08:20:00+00:00,6421.983203125,67.84000091552734,0.0105324080213904,2.273951151315123,1.606296682357788,1.141131370514631,,1883.4639777098469,2.2558091640472413,16.784034729003906,0.9954875946044922,4524.99990234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:30:00+00:00,7389.04990234375,89.97999877929688,0.0121527783572673,2.034877207223326,1.9356304168701173,0.6273871473968029,,1844.1258087005676,2.258802318572998,16.78566246032715,0.957864546775818,4487.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:40:00+00:00,9568.733203125,98.5999984741211,0.0098379636183381,1.8307531618513169,2.1724639892578126,0.8886718802154064,,1863.254862061535,2.2841066837310793,16.78566246032715,0.9092586398124696,6837.84716796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 08:50:00+00:00,10277.15,77.95999946594239,0.0098379636183381,1.6065671705640852,2.302343797683716,1.289858191460371,,1889.0210053171263,2.2462727069854735,16.79380073547363,0.8890798211097717,6691.31962890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:00:00+00:00,11067.05,0.0,0.0166666673962026,1.4265531801618636,2.498159313201904,0.5037615828216075,,0.0,2.246075916290283,16.803386306762697,0.8666310906410217,4511.11083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:10:00+00:00,6239.5311279296875,0.0,0.0212673618807456,1.8658676766790452,2.479378819465637,0.2233434654772281,,0.0,2.2272188663482666,16.807273864746094,0.8612524569034576,4508.680419921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 09:20:00+00:00,8508.8833984375,16.939999771118163,0.0206018526107072,2.0138571285642684,2.137189602851868,0.2256221078336238,1.0114216666666664,517.0551657871096,2.207336759567261,16.814236068725585,0.8815095901489258,4552.0833984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:30:00+00:00,12232.3501953125,79.0999984741211,0.0111111115664243,2.381903173867613,1.8753265142440796,0.5036168985068799,1.015455,1902.4531221972284,2.223523759841919,16.822555541992188,0.9266093730926512,4606.25,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:40:00+00:00,18352.6169921875,85.54000244140624,0.0098379636183381,2.354521086160094,1.851468515396118,0.9860387615859508,1.004915,2884.1118981520685,2.198988437652588,16.82924690246582,0.9858669400215148,6149.30537109375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 09:50:00+00:00,14189.2166015625,56.84000015258789,0.0099537042900919,2.419235136453062,1.9679388999938965,1.5950520686805247,,2564.0224225235406,2.0987298011779787,16.84299087524414,0.997480034828186,6982.98583984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:00:00+00:00,8733.4947265625,37.35999984741211,0.0100694449618458,2.197631194535643,2.231959104537964,0.7670717649161816,,1522.8810368982,2.1668346881866456,16.86089324951172,1.0057397365570069,4565.2775390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:10:00+00:00,6753.72685546875,77.01999969482422,0.0150462969206273,1.914037158433348,2.5261178255081176,0.4738859944045543,1.0,1483.4440253206012,2.177354431152344,16.8769889831543,1.0078504085540771,4529.86123046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 10:20:00+00:00,10103.85,97.0,0.0099537042900919,1.80402314895764,2.653971123695374,1.051432304829359,0.5,1791.1743852539053,2.162232494354248,16.892903137207032,0.9813440322875976,4537.8470703125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 10:30:00+00:00,9491.433203125,37.839999771118165,0.0119212967343628,1.4602491402067244,2.8229459047317507,1.0406539730727673,,1048.1418854648946,2.1272858142852784,16.90881805419922,0.9757006287574768,6471.18076171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:40:00+00:00,10534.416796875,0.0,0.0206018526339903,1.4595631384290757,2.9889594316482544,0.2405237279832362,,0.0,2.124303865432739,16.92021064758301,0.943444001674652,7723.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 10:50:00+00:00,7763.683203125,0.0,0.0219907414866611,2.157753183785826,2.803253245353699,0.220558451861143,,0.0,2.087073040008545,16.941189193725585,0.9398459076881408,5670.833203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 11:00:00+00:00,6683.5666015625,32.579999923706055,0.0207175933290272,2.580247213784605,2.4145917177200316,0.2322048626840114,1.0394010000000002,590.5240862749679,2.068141222000122,16.95131607055664,1.0223352193832398,4518.75,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:10:00+00:00,11240.3166015625,79.7999984741211,0.0177083340473472,3.010771181527525,2.1194646835327147,0.384693282097578,1.04443875,2038.9588204624756,2.067826437950134,16.971209716796874,1.1037770509719849,6038.19423828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:20:00+00:00,13454.0166015625,77.5999984741211,0.0104166669771075,3.044087173882872,2.061792778968811,1.5362413339316845,1.0303675,3118.7487158363897,1.979255700111389,16.976996994018556,1.1441572666168214,7611.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:30:00+00:00,10157.1833984375,33.83999938964844,0.010879630036652,2.671949150506407,2.258830428123474,1.2311921052634716,1.01868,2236.433608271288,2.026307249069214,16.996527099609374,1.1742005348205566,6971.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:40:00+00:00,6601.452783203125,39.57999954223633,0.0143518525175749,2.3527431034483017,2.568710780143738,0.6665943317115307,1.0,1355.2635333967576,2.046253204345703,17.010452270507812,1.1541584968566894,4916.3193359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 11:50:00+00:00,6537.37724609375,83.25999908447265,0.016898148972541,2.2105171703733504,2.8165156126022337,0.4632523171603679,,1007.9636984334207,2.0441449165344237,17.028356552124023,1.111599326133728,4633.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:00:00+00:00,11936.45,97.9000015258789,0.012962963618338,2.065733101312071,2.930699276924133,0.6493778876960278,,1751.8585394594338,2.0184217929840087,17.03775978088379,1.116403293609619,6460.06923828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:10:00+00:00,22218.63984375,86.52000122070312,0.0113425930961966,1.914623143617064,2.9550215959548956,1.568648748844862,0.0,3189.216161219172,2.040634107589722,17.047164154052734,1.1220742464065552,8010.41640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 12:20:00+00:00,17498.209765625,7.679999685287474,0.0150462969206273,1.6032831692136824,3.1824833154678345,1.3117766313254833,,640.1559633337741,2.0438488483428956,17.059822463989256,1.099971866607666,5685.7638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:30:00+00:00,7226.096484375,0.0,0.0247685192851348,1.6811771654523908,3.429849696159363,0.2281539343297481,,0.0,2.0170844316482546,17.074652481079102,1.0748157501220703,4542.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:40:00+00:00,6986.47236328125,0.0,0.0253472229931502,2.228069164697081,3.2901602506637575,0.2203414343297481,,0.0,2.0414563179016114,17.08803596496582,1.0865813493728638,6860.4166015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 12:50:00+00:00,10566.88359375,4.340000152587891,0.0240740748355163,2.585783197823912,2.91853187084198,0.2202690981328487,1.06244,159.76367714459033,2.032129645347595,17.09780158996582,1.1337408304214478,7304.51376953125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:00:00+00:00,16998.5830078125,75.21999893188476,0.0141203709412366,3.37094311947003,2.4801716566085816,0.6324508272111415,1.077126,2589.9155348319337,1.9947696924209597,17.11606636047363,1.2851845741271972,6946.18046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:10:00+00:00,18299.01640625,59.96000061035157,0.0111111115664243,3.6669871353544297,2.2655561447143553,1.6932147197425365,1.067777,3249.072195077289,1.9445877552032471,17.12619400024414,1.4190920829772948,5404.8611328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:20:00+00:00,10912.8666015625,45.939999389648435,0.0175925933755934,3.89053917163983,2.5124347448349,0.6519820623099803,1.0674583333333334,1569.961258582047,1.978037476539612,17.138671875,1.4644654989242554,4524.65283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:30:00+00:00,10917.333203125,94.8,0.018634260026738,3.899541141930968,2.7963683366775514,0.4993489496409893,1.0704224999999998,2157.150706601157,1.943753433227539,17.137044525146486,1.476242184638977,4565.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:40:00+00:00,17097.3666015625,96.55999908447264,0.0127314822748303,4.037333204690367,2.776612401008606,1.1997974805533886,1.0765195,3080.3116766057183,1.9374370574951172,17.15187339782715,1.5081373691558837,8683.6806640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 13:50:00+00:00,18278.216796875,47.28000030517578,0.0137731486931442,3.295067121926695,2.9630075693130493,1.8002748660743235,1.0439965,2653.07082707085,1.9391232252120971,17.166341018676757,1.5547683715820313,7543.75009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:00:00+00:00,16217.0001953125,33.20000076293945,0.0164351858198642,3.1091151260770857,3.3660592317581175,1.0329861335456372,1.026749,1944.9476144258128,1.9595664262771608,17.184787368774415,1.4668792963027957,5654.8611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:10:00+00:00,16420.133203125,37.380000305175784,0.0199074081610888,2.6518031620420515,3.6706427335739136,0.8243634395301342,1.004619,1774.8494868408118,1.957459807395935,17.19817008972168,1.386793565750122,4540.277734375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:20:00+00:00,19430.43359375,41.82000045776367,0.0207175933755934,2.502379181329161,3.895554995536804,1.2570891074836257,1.0005866666666667,2310.2062389459047,1.9362846851348876,17.209563064575196,1.379349994659424,4545.83330078125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:30:00+00:00,17345.85,31.27999954223633,0.0211805563420056,2.084577133599669,4.162204432487488,1.0007233671844005,,1830.1513311199512,1.9541032552719115,17.21806221008301,1.3387908935546875,4585.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 14:40:00+00:00,11820.3,17.420000267028808,0.0268518525874241,1.9719471477903423,4.452116703987121,0.4942129604518414,0.0,583.3314366939554,1.9789478063583377,17.221679306030275,1.2763615369796752,4544.09716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 14:50:00+00:00,17700.916796875,0.0,0.0295138895511625,1.916601159516722,4.470005917549133,0.2230179391801357,,0.0,1.9518088102340696,17.229094314575196,1.252869153022766,4571.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 15:00:00+00:00,11263.8166015625,0.0,0.0261574081610887,2.453165104333311,4.181014084815979,0.2196180544793605,,0.0,1.9369425058364869,17.241754150390626,1.2645265340805054,4459.02783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 15:10:00+00:00,11178.816796875,6.079999923706056,0.0230324081610887,2.807161142770201,3.809413647651673,0.2168692134320736,1.0804266666666666,203.77168760532,1.9470660448074344,17.250433731079102,1.3528846740722655,4336.1111328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:20:00+00:00,19049.683203125,76.93999938964843,0.016087963595055,3.329279186669737,3.341515851020813,0.5164207182824612,1.079887,2456.5129427783536,1.9500856161117557,17.255678176879883,1.4890402555465698,4381.59716796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:30:00+00:00,27446.55703125,70.25999908447265,0.0116898154839873,3.423599150124937,3.1415965795516967,1.5920139007270335,1.056917,4320.790140579739,1.947401475906372,17.264359283447266,1.6188284397125243,4476.041796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:40:00+00:00,10867.0833984375,36.73999938964844,0.0175925933523103,3.431495144311339,3.309609866142273,1.0648871712386607,1.046056,1468.974744311597,1.9245262622833248,17.278464126586915,1.6568568706512452,4320.13896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 15:50:00+00:00,10151.96640625,87.63999938964844,0.0221064822282641,3.6044011616148057,3.535220408439636,0.3775318317115307,1.0503683333333331,1694.8370632825136,1.9434936046600344,17.28750686645508,1.651327919960022,4381.9443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:00:00+00:00,15694.1833984375,99.0999984741211,0.017245371104218,3.870365192834288,3.4106659650802613,0.7417534701526166,1.0696275,3074.5388358071727,1.9161652088165284,17.291304779052734,1.674404501914978,2626.736083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:10:00+00:00,11827.33359375,83.73999786376953,0.0149305559694766,3.657619192544371,3.427531695365906,1.3585069470107556,1.061857625,2224.024290221865,1.9281089067459107,17.287326049804687,1.7417179346084597,2240.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:20:00+00:00,8553.833203125,74.77999877929688,0.0171296304091811,3.172295191232115,3.756126284599304,1.0694444112479686,1.0332383333333333,1652.634722628073,1.894497632980347,17.291485595703126,1.7207156658172609,3159.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:30:00+00:00,12430.466796875,82.31999969482422,0.0210648155771195,2.980641128960997,4.117925381660461,0.995659726113081,1.024063,2169.9259911290733,1.924816370010376,17.29673042297363,1.615681266784668,4582.29169921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:40:00+00:00,20872.9,49.57999954223633,0.0229166674194857,2.4949691795744,4.41696708202362,1.9972511939704416,1.0033383333333334,3365.3911412465977,1.906048393249512,17.29600715637207,1.5667532682418823,4612.847265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 16:50:00+00:00,11260.7166015625,33.599998474121094,0.0243055563187225,2.126547148171812,4.772526097297669,1.5212673358619213,0.5,2190.8899063862364,1.9224383354187011,17.297453689575196,1.502220606803894,4527.777734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:00:00+00:00,7091.63349609375,7.179999685287475,0.0347222230862824,1.7778431677259503,5.1106318712234495,0.5276331059634686,,257.6274369819279,1.9130932807922365,17.304325103759766,1.4472777366638183,4467.70830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 17:10:00+00:00,10489.03359375,0.0,0.0400462970137594,1.8987671636976304,5.200134205818176,0.2213541708886623,,0.0,1.8865281105041505,17.305953979492188,1.4115859031677247,4462.84716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 17:20:00+00:00,9167.15,0.0,0.0336805563420056,2.462401153985411,4.846218419075012,0.2191840283572673,,0.0,1.9150318145751952,17.305953979492188,1.4315407037734986,4475.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 17:30:00+00:00,8367.95,5.959999847412109,0.0266203710809348,2.855587150994688,4.36369640827179,0.2172309003770351,1.0936066666666668,165.32501842310282,1.932300615310669,17.305953979492188,1.6101327657699585,4399.30546875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:40:00+00:00,10981.1169921875,75.96000213623047,0.0226851859595626,3.373223164025694,3.880946326255798,0.2762586824595928,1.088963,1546.143484447514,1.9685249090194703,17.305953979492188,1.7977000951766968,2682.9861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 17:50:00+00:00,21395.9125,91.46000061035156,0.0148148155771195,3.6824911617673934,3.5603557348251345,0.7418981604278088,1.0742499,2885.999764501624,1.9665464401245116,17.30559196472168,1.9594611883163455,2272.916650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:00:00+00:00,23483.0984375,98.5,0.0140046302229165,3.578587152902037,3.553653693199158,2.037037055939436,1.0557116666666666,4474.430581548562,1.928226947784424,17.30776252746582,2.0101138591766357,2220.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:10:00+00:00,10217.8333984375,98.5,0.0158564820885657,3.327681162301451,3.863101840019226,1.6566116742789745,1.041431,2437.212428400566,1.9574905157089233,17.31137886047363,1.9838077545166015,2694.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:20:00+00:00,11783.1,98.5,0.0215277785668148,2.9007111572660507,4.322080159187317,0.9589843563735484,1.01958,2316.138593711061,1.9551969289779665,17.30667724609375,1.9366881608963016,4549.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:30:00+00:00,19698.15,72.66000099182129,0.0271990749053655,2.5812931560911236,4.544147515296936,1.9960937909781933,1.00332,3680.8279009352254,1.9021973848342897,17.306315612792968,1.920300769805908,2630.90263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:40:00+00:00,13205.9333984375,31.89999961853028,0.0289351859129963,2.1013971590436995,4.959856724739074,1.5601851634681223,0.0,1573.4790886036617,1.941740775108337,17.298538589477538,1.7916271686553955,1897.222216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 18:50:00+00:00,14218.2333984375,0.2,0.0458333341404794,1.8148891710676256,5.480709576606751,0.3506944380700588,,7.900214986289922,1.9552119970321655,17.29944267272949,1.7244866609573364,2398.26396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:00:00+00:00,20837.883984375,0.0,0.0552083339542149,1.924983146134764,5.493370461463928,0.221209492534399,,0.0,1.881218957901001,17.299261856079102,1.6516890048980712,4097.2220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:10:00+00:00,12622.7501953125,0.0,0.0464120373129843,2.247217132989318,5.075396275520324,0.2213541679084301,,0.0,1.9091979742050171,17.30324058532715,1.6658069849014283,4469.09736328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 19:20:00+00:00,7434.91669921875,5.6,0.0375000009313224,2.790601160470396,4.607268166542053,0.2173032365739344,0.82115,120.31172761129494,1.927904152870178,17.308123779296874,1.7975924730300905,4467.7083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:30:00+00:00,10888.6666015625,76.65999908447266,0.0281250007217748,3.280249121133238,4.2281570672988895,0.2627314858138561,1.0870425,1791.216398264741,1.9443494081497192,17.309751129150392,2.0458236217498778,2320.4861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:40:00+00:00,15882.5666015625,91.2,0.0168981489026918,3.632415201608091,3.905600142478943,0.7722800903022289,1.0675333333333334,2981.538973170934,1.934713053703308,17.311740493774415,2.2873792171478273,2337.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 19:50:00+00:00,13645.3,98.0,0.0149305559694766,3.1376191162504257,3.82746045589447,1.0626446895301342,1.0366611666666667,2382.598418995688,1.921791625022888,17.305953598022462,2.359671926498413,2343.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:00:00+00:00,16177.083203125,97.61999969482422,0.0174768526107072,3.0225911640562115,4.107005858421326,1.1531394653022289,1.0241616666666669,2962.8784476593055,1.9599141836166385,17.30287895202637,2.2719264030456543,4535.0693359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:10:00+00:00,18318.4337890625,49.55999908447266,0.0206018526572734,2.483975174371153,4.38331139087677,2.0123697452247145,1.0057733333333332,2711.0741716197845,1.9398988008499145,17.299623489379883,2.21807861328125,4439.93046875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:20:00+00:00,10995.566796875,37.65999908447266,0.0253472229465841,2.1932651066221296,4.797391247749329,0.714048033207655,,1316.500672363652,1.967804288864136,17.29600715637207,2.121428918838501,2327.43056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 20:30:00+00:00,17919.46640625,31.88000030517578,0.0303240748122332,1.9426751636900008,5.0035219430923465,0.982349555939436,0.0,1340.1713625442353,1.9447946786880492,17.29293327331543,1.9179866552352904,2368.402783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 20:40:00+00:00,12915.7498046875,0.0,0.045717592909932,1.826991155091673,5.0935749292373655,0.258680560439825,,0.0,2.007231211662293,17.296187973022462,1.8941785097122192,2343.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 20:50:00+00:00,8286.666796875,0.0,0.0468750007450579,2.1373211407102644,4.977906823158264,0.221209492534399,,0.0,1.9980242013931275,17.29908103942871,1.825416660308838,2826.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 21:00:00+00:00,9713.2,0.0,0.0379629638046025,2.357937147561461,4.631874775886535,0.2173032365739344,,0.0,2.0202080249786376,17.29944267272949,1.90746545791626,4461.80546875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 21:10:00+00:00,17179.31640625,18.89999923706055,0.0270833340939133,2.8426651501096787,4.1950339555740355,0.2403067104518412,1.0933075,1331.1342766966477,2.0203129291534423,17.3075813293457,2.0486780643463134,4480.902734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:20:00+00:00,10516.24990234375,84.41999969482421,0.0149305563420057,3.269087126199156,3.7698001623153687,0.6969762794673443,1.079455,2519.7794953406187,2.0371091842651365,17.31662368774414,2.251345157623291,4435.4166015625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:30:00+00:00,10135.26669921875,98.0999984741211,0.0166666673496365,3.671679165307432,3.5505576848983766,0.5713252358138561,1.0640716666666667,3544.5781914323707,2.016407036781311,17.322953033447266,2.4528284072875977,2210.069384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:40:00+00:00,10980.866796875,98.0999984741211,0.0145833339542149,3.8648771786130967,3.49340136051178,1.127387135475874,1.0633050000000002,2995.3531092857893,2.002177619934082,17.325846862792968,2.4875823497772216,2394.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 21:50:00+00:00,11163.4666015625,98.0999984741211,0.0172453711740672,3.2923231148160994,3.800652861595154,1.3574218921363357,1.04223975,2940.362976798961,2.0489437580108643,17.317165756225585,2.5569558143615723,3774.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:00:00+00:00,12678.38359375,93.4199996948242,0.0223379637347533,3.0277571701444685,4.161483979225158,1.3434606723487377,1.021745,2976.456716938698,2.063509464263916,17.31915397644043,2.3951601505279543,4490.27763671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:10:00+00:00,16344.383203125,44.839999771118165,0.0274305562488733,2.4401331447996197,4.466368556022644,2.060329859703779,1.005075625,3355.7390037153987,2.025520467758178,17.313548278808593,2.20961127281189,4654.1666015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:20:00+00:00,10224.65,35.4,0.0324074082076548,2.1485871338285505,4.924858784675598,0.7863859944045544,0.0,1500.1023373822686,2.058017683029175,17.312101745605467,2.10732536315918,4628.472265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 22:30:00+00:00,13312.3501953125,15.100000381469728,0.0427083341404794,1.8459531568922103,5.152273678779602,0.5053529970347881,,506.0023069331961,2.0462833404541017,17.3075813293457,1.9725454330444336,4615.972265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 22:40:00+00:00,18545.316796875,0.0,0.0469907414168118,2.0014591717161236,5.257102704048156,0.2225115738809108,,0.0,2.044828486442566,17.317707061767578,1.884482622146606,4567.7083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-08 22:50:00+00:00,11117.116796875,0.0,0.036921297200024,2.6856771969236433,4.813054490089416,0.2181712917983531,1.091925,0.0,2.037618112564087,17.317526626586915,1.8304415702819825,4556.25,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:00:00+00:00,24266.962109375,50.15999984741211,0.0224537045694886,3.2125171684660017,4.214829468727112,0.3538773171603679,1.09483,2857.028399712625,2.053234338760376,17.325666427612305,2.109908962249756,4557.63896484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:10:00+00:00,32782.94296875,68.25999908447265,0.0130787044763564,3.632447197381407,3.793962264060974,1.5437643937766552,1.081136,5574.890822801799,1.9516605854034423,17.330728912353514,2.285039281845093,4595.83349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:20:00+00:00,24313.653125,39.5,0.0165509266080334,3.7332031750120223,3.764822745323181,0.986979179829359,1.059351,3729.776892661036,2.0146684646606445,17.343569564819337,2.3902628898620604,4435.0693359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:30:00+00:00,15932.3998046875,75.37999877929687,0.0236111118691041,3.936665155831725,3.8632299661636353,0.5538917772471905,1.0660133333333333,3343.522063573329,2.017049527168274,17.349355697631836,2.277139663696289,3119.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:40:00+00:00,21890.38359375,92.93999938964843,0.0197916674893349,3.983181240502745,3.956504273414611,1.4048755697906017,1.068445,4426.0022617218365,1.9760125160217288,17.34718589782715,2.281704425811768,2330.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-08 23:50:00+00:00,13831.050390625,39.24000091552735,0.0247685192152857,3.2169051193632185,4.31550920009613,1.3414352171123027,1.029705875,2233.8735600418895,2.0089014768600464,17.344292831420898,2.211618757247925,2370.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:00:00+00:00,13182.55,75.2400001525879,0.0363425934687255,3.169709160272032,4.67056028842926,0.4888599626719951,1.028761,2324.9178338067504,2.0287994861602785,17.340133285522462,2.012028694152832,3252.430615234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:10:00+00:00,18306.9671875,97.3000030517578,0.0347222229465841,2.7298551582731307,4.7449825525283815,1.080873816460371,1.0079394000000002,3091.184961617782,1.9926183700561524,17.335069274902345,1.8657989501953125,4520.48603515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:20:00+00:00,29270.121484375,79.56000061035157,0.0359953710809348,2.5071852230466902,4.930378460884095,1.7097077779471874,,4279.071086186427,1.9535120964050292,17.334165191650392,1.799264430999756,4392.7083984375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 00:30:00+00:00,30443.73359375,18.61999977231026,0.0401620378717778,2.0189771675504744,5.200262951850891,1.4990595512092113,0.0,2061.2684527583633,1.9693463563919067,17.326750564575196,1.6652365446090698,2214.930517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 00:40:00+00:00,13134.3171875,0.0,0.0577546302229164,1.886615135613829,5.558144497871399,0.2581018529832363,,0.0,2.046055793762207,17.333803558349608,1.6010883092880248,2233.3333984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 00:50:00+00:00,12137.4001953125,0.0,0.0508101861923931,2.2005852007307114,5.414839863777161,0.2210648171603679,,0.0,2.021799087524414,17.334526824951173,1.51933434009552,2193.750048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 01:00:00+00:00,18822.666796875,0.0,0.0406250005587934,2.417469217721373,5.053850483894348,0.2181712917983531,,0.0,2.0075385570526123,17.338324737548827,1.5534834623336793,2250.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 01:10:00+00:00,12093.8,5.220000076293945,0.0311342599801717,2.749809124413878,4.534399628639221,0.2173755727708338,1.0891883333333334,263.39702987178697,2.0356729507446287,17.343750381469725,1.707352066040039,2232.638916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:20:00+00:00,14734.83359375,76.07999877929687,0.0195601859362795,2.9942671322263776,4.079848122596741,0.4071903996169567,1.068857,2756.800703067725,2.0506532192230225,17.34067573547363,1.8427606344223024,2182.9861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:30:00+00:00,17225.06640625,89.27999877929688,0.0149305561557411,3.1438311600126325,3.884328436851502,0.7533275298774242,1.040219,3337.824866333559,2.063965606689453,17.343931198120117,1.9792041540145875,2185.069384765625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:40:00+00:00,18001.93359375,97.88000183105468,0.016087963618338,3.0671651386655867,3.8878257036209103,1.2630208186805247,1.02221,4225.027587667678,2.029794764518738,17.343750381469725,2.0191157817840577,2184.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 01:50:00+00:00,19439.099609375,53.97999954223633,0.0186342598870396,2.9546432041563095,4.040485978126526,1.8633536271750928,1.020875,3475.086662072715,2.0191530704498293,17.341580200195313,2.0036802291870117,2173.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:00:00+00:00,13271.216796875,33.06000022888183,0.0254629636881872,2.2955252193845808,4.5251059293746945,0.8535879664123058,1.007097,2014.674615563914,2.078225088119507,17.341941833496094,2.0085994958877564,2193.750048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:10:00+00:00,17215.0001953125,62.00000076293945,0.0321759267710147,2.2187071823515,4.825919175148011,0.9876302115619182,,3218.418132524678,2.0691040754318237,17.33579292297363,1.8532174587249757,2217.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:20:00+00:00,15502.3,16.019999837875368,0.0359953712671994,1.7422071480192245,4.894010758399963,1.310040497034788,0.0,1230.0165697258392,2.0622899532318115,17.333803558349608,1.7196765899658204,2229.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 02:30:00+00:00,12131.9166015625,0.0,0.0516203712671993,1.6639231705106794,5.241287446022033,0.228587969392538,,0.0,2.0437460422515867,17.33434600830078,1.6178626775741578,4073.958251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:40:00+00:00,18094.866796875,0.0,0.0445601861923931,1.8623991512693463,5.048693680763245,0.2202690981328487,,0.0,2.0681478500366213,17.348632431030275,1.5368664741516114,2206.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 02:50:00+00:00,14006.46640625,0.0,0.0354166673496364,2.518823149148375,4.545890164375305,0.2172309003770351,0.0,0.0,2.1008625507354735,17.348632431030275,1.5978240013122558,1389.2361328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:00:00+00:00,11944.5166015625,0.0,0.0274305563420055,2.539901163522154,4.0542682886123655,0.2173755757510661,1.07671,0.0,2.059115099906921,17.350802612304687,1.901917028427124,2369.79169921875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:10:00+00:00,12049.483203125,65.29999885559081,0.0214120378019287,3.093945171777159,3.682701277732849,0.2667100720107555,1.07712625,2064.8715466489725,2.0809773206710815,17.353876495361327,1.9794687986373904,2348.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:20:00+00:00,16410.4830078125,81.19999847412109,0.0138888897374272,3.014621164742857,3.366819071769714,0.7834201507270336,1.0455946,3251.0274001631856,2.0343209505081177,17.345739364624023,2.0703907012939453,2386.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:30:00+00:00,14199.4333984375,83.83999786376953,0.0133101858198642,2.760731127206236,3.409464383125305,0.9739583306014538,1.010056,2990.708801787616,2.0342781066894533,17.345377731323243,2.1271434307098387,3596.52783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 03:40:00+00:00,15644.233203125,73.61999969482422,0.0163194451481103,2.4590411686338483,3.619767785072326,1.5876736097037791,,3832.263406515331,1.9829357862472536,17.343569564819337,1.9321935892105104,4493.05556640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 03:50:00+00:00,11105.9001953125,20.879999542236327,0.0195601859828456,2.0252591633237897,3.94339234828949,1.1087962858378888,0.5,1358.5714221792132,2.0624890327453613,17.34411201477051,1.813866949081421,2614.58330078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:00:00+00:00,8060.7833984375,0.0,0.0349537043832241,1.9041151546873152,4.126198792457581,0.2322048626840114,,0.0,1.952090859413147,17.343750381469725,1.7312507629394531,2325.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-09 04:10:00+00:00,11207.6833984375,0.0,0.0334490749053655,2.1055571579374375,3.960062766075134,0.2194733791053294,,0.0,1.8814314126968383,17.352067947387695,1.7312507629394531,2370.833349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-09 04:20:00+00:00,20369.98359375,17.89999923706055,0.0278935192385687,2.530987169686705,3.5223602056503296,0.2243200175464152,1.06654,971.1121244624162,1.896693801879883,17.35025978088379,1.6580554246902466,2390.624951171875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:30:00+00:00,12595.4833984375,79.0999984741211,0.0173611118458211,2.7435531639494,3.2449091196060182,0.4170283667743206,1.044511,2100.308787233082,2.0517420530319215,17.348632431030275,1.779325795173645,2331.25,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:40:00+00:00,20634.8,94.37999877929688,0.0143518525175749,2.8857931160368024,3.157754397392273,0.9385127536952496,1.0280475,4037.7065825533778,2.145822858810425,17.352067947387695,1.9775710582733157,2386.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 04:50:00+00:00,16643.9666015625,52.36000061035156,0.0157407416030763,2.712149193231016,3.1296869039535524,1.8648726634681223,1.010145,3301.9884985923454,2.079462242126465,17.351163864135742,2.037588357925415,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:00:00+00:00,11402.3166015625,49.63999900817871,0.0238425933523103,2.189205172006041,3.5743159532546995,0.5580873899161816,1.0,2284.6825086522135,2.232835817337036,17.351887130737303,2.018841814994812,2353.819482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:10:00+00:00,10204.8830078125,84.92000122070313,0.0269675933755933,2.1183471702970564,3.85777108669281,0.6582031361758709,0.5,1903.258947953626,2.1294225692749023,17.352067947387695,1.829349112510681,2328.472216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:20:00+00:00,11726.2,39.08000030517578,0.0285879637114702,1.8003151678480207,3.946410965919495,0.4327980391681194,,921.0760620349138,2.1177241086959837,17.352067947387695,1.7564841032028198,3708.68056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 05:30:00+00:00,19774.9166015625,0.0,0.0334490748122333,1.8106991552747784,3.967188572883606,0.2218605302274226,,0.0,1.991772198677063,17.358759689331055,1.6358130693435669,3576.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 05:40:00+00:00,22498.666796875,0.0,0.0306712970137594,2.383975222054869,3.6502238512039185,0.2174479119479655,1.0747445,0.0,1.9389982223510744,17.38317413330078,1.5462639093399049,1388.541650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 05:50:00+00:00,16581.116796875,49.07999954223633,0.0212962970603256,3.0084631466306746,3.1358293294906616,0.4512442074716091,1.0834194,1916.3360232130576,2.010717749595642,17.371781158447266,1.7662548542022705,2372.916650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:00:00+00:00,14065.216796875,84.47999877929688,0.0177083342336118,2.9348351501859726,2.931359601020813,0.4644097261130809,1.0431005000000002,2547.0492884846367,2.183302402496338,17.388599395751953,2.2403571605682373,2385.7638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:10:00+00:00,20014.21640625,99.0999984741211,0.0151620376855134,3.269517185632139,2.779027056694031,1.2262008003890514,1.0279516666666666,3684.3858703670257,2.333399438858032,17.38082275390625,2.154828929901123,2311.11103515625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:20:00+00:00,12999.4833984375,99.0999984741211,0.0195601859595626,2.554329159203917,2.990357518196106,1.2223669223487377,1.0070275000000002,2577.941356336437,2.243641805648804,17.383354949951173,2.272605657577514,2342.7083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:30:00+00:00,16696.78359375,99.0999984741211,0.0246527785202487,2.5388812088407575,3.3678680181503298,0.7757522992789745,1.0,2560.5174364191744,2.2946167469024656,17.382270431518556,2.083340883255005,2380.55556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:40:00+00:00,19144.83359375,97.05999908447264,0.0269675933290271,2.039103200379759,3.4579346418380736,1.273003452271223,0.0,3225.008036486514,2.225551986694336,17.38227081298828,1.943374514579773,2362.5,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 06:50:00+00:00,19667.81640625,15.120000076293945,0.0321759265847502,1.9055191540159284,3.7495415449142455,1.0685764007270335,,902.2831432137632,2.248343658447266,17.38823890686035,1.7860392808914185,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 07:00:00+00:00,10274.316796875,0.0,0.0518518526107071,1.767985155526549,3.925326180458069,0.2254050932824611,0.0,0.0,2.0374173164367675,17.394929504394533,1.6900601387023926,3274.999951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:10:00+00:00,7029.27890625,0.0,0.0532407410442828,2.2706311249174176,3.724351668357849,0.2183883093297481,1.06975,0.0,2.130786991119385,17.40487594604492,1.682203507423401,4569.44443359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:20:00+00:00,12266.483203125,48.91999893188476,0.0417824084870516,2.695273115579039,3.290038228034973,0.2606336794793605,1.0636100000000002,1620.5156559104066,2.290099048614502,17.412290573120117,1.954855298995972,4591.66669921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:30:00+00:00,11337.4833984375,84.65999908447266,0.0261574081610886,3.364067127648741,2.938431477546692,0.330005782097578,1.063414,2777.5689488019843,2.5123167514801024,17.428023910522462,2.408719062805176,4544.09697265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:40:00+00:00,17107.4166015625,99.0999984741211,0.0192129637114703,3.7783191704191266,2.7237024545669555,0.7603443317115307,1.0565475000000002,5143.913835316428,2.5550124168396,17.44231071472168,2.8211477756500245,4555.90263671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 07:50:00+00:00,12249.3166015625,99.0999984741211,0.0195601859129965,3.702567150536925,2.670555567741394,1.9149305276572703,1.0569929999999998,4222.917472901821,2.5284284591674804,17.440683364868164,2.8735554218292236,4525.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:00:00+00:00,9602.2333984375,99.0999984741211,0.0270833340706302,2.899799158517271,3.065126919746399,0.9236834578216075,1.01157,2479.895528234688,2.59208984375,17.449000930786134,2.8625147342681885,4625.34716796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:10:00+00:00,13439.15,99.0999984741211,0.0402777783572672,2.8073011421598495,3.4482980966567993,0.6801938705146313,1.008246,2344.494693319848,2.611855936050415,17.448820114135742,2.425480318069458,4571.875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:20:00+00:00,20968.98359375,96.51999969482422,0.0424768526107071,2.284707167092711,3.7260475873947145,1.2539062790572644,,3875.979103236089,2.5961243152618407,17.453703308105467,2.240946578979492,8164.2361328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 08:30:00+00:00,27618.9890625,43.61999931335449,0.0442129638046024,2.0811751388944684,3.91393096446991,1.8355034999549389,0.0,3885.780554092019,2.5829086303710938,17.456958770751953,2.0260524272918703,6801.04169921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 08:40:00+00:00,20640.0712890625,0.0200000002980232,0.0607638899236916,1.6777351402677596,4.2992538690567015,0.4280237399041652,,2.398511833030772,2.6286365509033205,17.464192962646486,1.8779852867126463,6865.97216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 08:50:00+00:00,12737.366796875,0.0,0.048842592909932,2.048775126878172,4.299439835548401,0.2194733791053294,,0.0,2.631247806549072,17.47034111022949,1.6982477903366089,7272.2220703125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 09:00:00+00:00,12051.6166015625,0.0,0.0320601859828455,2.8253491424955426,3.747002387046814,0.2173755727708338,1.0933625,0.0,2.631536865234375,17.475223541259766,1.693988060951233,7599.30556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:10:00+00:00,17685.81640625,64.51999893188477,0.0208333341171965,3.599763157311827,3.1078691244125367,0.2437789313495158,1.111702,2136.355893824881,2.609061336517334,17.48318099975586,1.9560795545578,7650.3474609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
