,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-09 09:20:00+00:00,27922.14140625,88.73999938964843,0.0196759266778826,4.351555063668639,2.500229287147522,0.4016926996409893,1.122352,3768.507777466788,2.524448823928833,17.483000183105467,2.1411468029022216,7473.263671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:30:00+00:00,34136.5265625,99.0999984741211,0.0137731486931442,4.829907228890806,2.2289419412612914,1.0736400298774245,1.128749,5882.036819630927,2.479791021347046,17.482276916503906,2.2029953479766844,7012.4998046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:40:00+00:00,30669.51875,86.52000122070312,0.0153935190290212,4.897627260629088,2.205376672744751,1.5917968682944774,1.1663792000000002,6246.896731692317,2.407158088684082,17.49131965637207,2.1028278827667237,6855.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 09:50:00+00:00,14055.441015625,54.9,0.0222222229698672,4.31260309452191,2.413486909866333,1.0196759276092051,1.08092,2427.94614539501,2.451302671432495,17.49819107055664,1.965291404724121,6701.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:00:00+00:00,18595.3498046875,94.81999816894532,0.0253472229465841,3.731417133752257,2.83266441822052,0.598741316050291,1.05910925,2961.396472302285,2.4855769634246827,17.49945640563965,1.7952988862991333,7052.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:10:00+00:00,31355.983984375,89.7,0.0238425933290272,3.6942132019437848,3.130613350868225,1.5202546291053296,1.051469,4360.79339686314,2.4405813217163086,17.50669059753418,1.597573471069336,6627.43056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:20:00+00:00,34357.801171875,36.97999954223633,0.0303240748122332,2.977215197030455,3.3978302240371705,1.4842303209006786,1.0191684,3487.1973289368784,2.480882406234741,17.508137512207032,1.4104766130447388,6467.01396484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:30:00+00:00,27533.36328125,42.95999984741211,0.0413194449618457,2.806077101174742,3.873986077308655,0.7484085850417614,1.005803,3063.3873596241015,2.500934886932373,17.517361068725585,1.2494932889938355,6618.40283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:40:00+00:00,20809.2109375,53.66000137329102,0.0442129634320734,2.3653011822141705,4.051384806632996,0.9731626324355602,1.0,2754.1821990919548,2.4747023582458496,17.516637802124023,1.10528461933136,6821.527734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 10:50:00+00:00,29858.83671875,52.74000091552735,0.0464120376855133,2.234161188546568,4.324464631080628,1.3472945146262645,,3957.405776192284,2.4181743621826173,17.52025489807129,1.024993717670441,6863.88876953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:00:00+00:00,24296.2724609375,12.519999694824218,0.0538194458931683,1.8428951525129376,4.575255036354065,1.0578703574836257,0.0,1304.5113536459169,2.4454527378082274,17.525318908691407,0.945420789718628,6603.12529296875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:10:00+00:00,16660.266796875,0.0,0.0622685197740792,1.859479167405516,4.7986082315444945,0.2244647048413753,,0.0,2.444715976715088,17.528754806518556,0.8626979708671569,7002.0833984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:20:00+00:00,22876.61875,0.0,0.0456018526107071,2.5535071873106063,4.419946599006653,0.2173032365739344,,0.0,2.4037567138671876,17.52784996032715,0.8067891836166382,6920.48603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 11:30:00+00:00,21607.351953125,32.779999542236325,0.0276620377553625,3.0954751037992536,3.827209448814392,0.251519089192152,1.092542,1492.3956605942872,2.364174747467041,17.533999252319337,0.8977114200592041,6800.347265625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:40:00+00:00,15151.78359375,80.67999877929688,0.0226851859362795,3.731063129846006,3.347670340538025,0.3086660914123058,1.089042,2290.263481998101,2.3200029850006105,17.53598861694336,1.0372824311256408,7164.58330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 11:50:00+00:00,26873.93515625,99.0999984741211,0.0194444451713934,4.195795156899839,3.07112934589386,0.499565964192152,1.0795249999999998,4168.554319544857,2.282187271118164,17.54249839782715,1.138082003593445,6958.68046875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:00:00+00:00,33104.661328125,99.0999984741211,0.0148148152977227,4.583771135751158,2.8376948118209837,1.2369791559875012,1.092792,6530.615624130024,2.160402536392212,17.54286003112793,1.1387030839920045,7122.916796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:10:00+00:00,20963.309765625,99.0999984741211,0.0166666674427687,4.630185129586607,2.913900876045227,1.7029803447425365,1.09609,4857.081272473432,2.1169010639190673,17.54955177307129,1.139573097229004,6824.652734375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:20:00+00:00,18980.9998046875,99.0999984741211,0.0262731489026917,4.800211145821959,3.259493041038513,0.4908130817115307,1.116438,2954.567454743991,2.153141212463379,17.557147216796874,1.0901376962661744,7105.55546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:30:00+00:00,31649.4953125,99.0999984741211,0.0203703710809349,5.0862470650114116,3.400498080253601,0.8540943138301372,1.171252,5471.51544136928,2.0842623710632324,17.555881881713866,1.0585013151168825,6965.277734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:40:00+00:00,33269.122265625,49.35999946594238,0.0209490748355164,4.725337221566588,3.4422321557998656,2.3716000728309155,1.1429259000000005,5131.389338309062,2.0408716678619383,17.56582717895508,1.0400463581085204,6651.73623046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 12:50:00+00:00,22063.672265625,31.25999984741211,0.0262731488794087,4.049175074044615,3.990215659141541,1.069372110813856,1.06626875,2957.9022133776843,2.2012307167053224,17.569986724853514,1.0066010236740113,6557.6388671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:00:00+00:00,19588.116796875,60.49999923706055,0.0443287041038273,3.8617651485838,4.3821346998214725,0.7474681906402111,1.056562,2715.2404804860544,2.2076033592224125,17.57993392944336,0.8239359736442566,6213.8888671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:10:00+00:00,28967.476171875,58.6,0.0409722227603196,3.4239451431669297,4.7642522096633915,1.5223524264991284,1.034531,3713.4669919563225,2.191461610794067,17.585359573364258,0.7664287924766541,6440.6248046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:20:00+00:00,33189.44296875,31.39999961853028,0.0538194451481102,3.0797171615995467,5.155873894691467,1.208550351113081,1.017581,3167.1258979523,2.1983697414398193,17.59259376525879,0.6792149305343628,5797.222265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:30:00+00:00,26149.980859375,32.51999969482422,0.0618055563420055,2.7129911446012556,5.409107422828674,0.8512731604278088,1.0001383333333334,2535.492227396309,2.142380380630493,17.597294998168945,0.6367675304412842,5840.2775390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:40:00+00:00,21477.83515625,49.540000915527344,0.0725694444030522,2.5131771587766707,5.589096856117249,0.7165798597037792,0.0,2324.269175868654,2.1370604991912843,17.605793762207032,0.5834513306617737,5603.12490234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 13:50:00+00:00,31690.5734375,0.0,0.0792824078351258,2.2926351570524277,5.761539006233216,0.4312789373099803,,0.0,2.1316725254058837,17.610134506225585,0.5474327683448792,4477.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 14:00:00+00:00,14567.1400390625,0.0,0.065509260073304,2.6103531860746445,5.641387867927551,0.217881941050291,,0.0,2.2129849433898925,17.610134506225585,0.510232436656952,4467.01376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 14:10:00+00:00,12084.9833984375,0.0,0.0481481488794087,3.0369431995786726,5.0903891801834105,0.2170862279832363,1.12906,0.0,2.200216197967529,17.610495376586915,0.5301579236984253,4430.20830078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:20:00+00:00,18945.3166015625,63.8799991607666,0.0238425933523103,3.428431179467589,4.537948536872864,0.4984085641801357,1.100799,2825.612196533203,2.1948667049407957,17.610675811767578,0.6351034045219421,4493.402734375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:30:00+00:00,19237.81640625,80.33999786376953,0.0174768527038395,3.58339314693585,4.311069941520691,0.9016203574836256,1.071117,2981.041784482287,2.144722604751587,17.617368316650392,0.7291940569877624,4417.01376953125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:40:00+00:00,19943.85625,96.85999908447266,0.0224537044530733,3.7201152347959576,4.377113556861877,0.5900607697665692,1.053474,2758.5765122406797,2.166654348373413,17.619177627563477,0.782093596458435,4412.84716796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 14:50:00+00:00,34057.688671875,93.7,0.0195601859129965,3.8281371616758406,4.355738663673401,1.4278067164123058,1.061323,5168.834027708686,2.0975220441818236,17.622071075439454,0.7628572821617127,4393.05556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:00:00+00:00,22329.4373046875,35.679999923706056,0.0248842600034549,3.6957171940244735,4.5820476770401,1.6248553089797495,1.055016,3211.9234222411624,2.0564407110214233,17.62351760864258,0.811812949180603,4330.20830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:10:00+00:00,8850.93349609375,71.43999862670898,0.0365740748122333,3.7134491466917097,4.870446133613586,0.3662471048533916,1.0539575,1926.7135946783335,2.042017388343811,17.62767639160156,0.7911675572395325,2185.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:20:00+00:00,11144.30009765625,98.5999984741211,0.0408564819023011,3.828899147454649,4.9016094446182255,0.4475549690425396,1.0574175,2490.331225236669,2.0395172595977784,17.628761291503906,0.5429020941257476,2164.930517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:30:00+00:00,14640.7,95.17999877929688,0.0327546303160487,3.3900791668333112,4.921347069740295,1.2161458067595958,1.0367,3023.284177002716,1.9933839321136475,17.63002738952637,0.7744134664535522,2232.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:40:00+00:00,11009.25,90.4199996948242,0.044097222574055,3.207593109551817,5.15360004901886,0.7075376205146313,1.030646,1703.4780144803954,2.005000424385071,17.636899948120117,0.7259345650672913,4007.638818359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 15:50:00+00:00,16858.05,98.0999984741211,0.0495370376855133,2.8502711796201767,5.409530186653138,0.6205150358378887,1.013234,2356.234491240698,2.033051538467407,17.639612197875977,0.6699510931968689,4345.83330078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:00:00+00:00,29288.24609375,71.05999984741212,0.047800926864147,2.681039144936949,5.543359398841858,2.0166377000510693,1.00548,3959.6287185340566,1.9673068284988404,17.639974212646486,0.6140721321105957,4367.361328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:10:00+00:00,17515.98828125,12.71999969482422,0.0546296305954455,2.136031200829893,5.777911591529846,1.3360098831355571,0.0,1212.0253663414435,2.0020254373550417,17.643230438232422,0.5801890850067138,4327.4306640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:20:00+00:00,11914.216796875,0.0,0.0725694458931683,2.055789163056761,6.198829483985901,0.2303240738809108,,0.0,1.97052321434021,17.643771743774415,0.5234766721725463,4260.76396484375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 16:30:00+00:00,21059.148046875,0.0,0.0643518533557652,2.46465912098065,6.012561345100403,0.2172309003770351,,0.0,2.070985126495361,17.64286689758301,0.4904646277427673,4295.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 16:40:00+00:00,18767.221484375,0.0,0.0511574082076548,2.7584291958250104,5.430048584938049,0.2173032365739344,1.13516,0.0,2.080356740951538,17.641059112548827,0.5982314825057984,478.125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 16:50:00+00:00,8437.2501953125,51.51999855041504,0.0415509270504115,3.0865451836027207,5.005424046516419,0.2314814798533916,1.1175029,1039.7226637190802,2.103648853302002,17.635995864868164,0.7807628870010376,3763.8888671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:00:00+00:00,11623.3333984375,85.05999755859375,0.0266203710809348,3.0998352074064313,4.713941979408264,0.2686631999909877,1.0599604,2037.479460761595,2.077598237991333,17.63491096496582,0.9333653569221496,4518.05556640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:10:00+00:00,21305.533203125,99.0999984741211,0.0195601859362795,3.5676832222379744,4.389198231697082,0.8532262675464153,1.05191,3911.406459117151,2.0311991691589357,17.63491096496582,0.919282054901123,4432.291796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:20:00+00:00,17519.2833984375,99.0999984741211,0.0180555564351379,3.4092711471952497,4.402876782417297,1.7970196418464184,1.0441399999999998,4838.475267397618,1.9508444309234616,17.635634231567384,1.0113491296768191,4036.458447265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:30:00+00:00,8658.61669921875,99.0999984741211,0.0218750007683411,3.2638531231321393,4.710411381721497,2.1676794461905957,1.0419316,2828.4981766793226,2.017245054244995,17.635995864868164,1.0111871719360352,2331.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:40:00+00:00,7265.2333984375,99.0999984741211,0.0391203708946703,2.5379932426847516,5.2772903680801395,0.5449942104518414,1.00818975,1530.4426650771102,2.058843660354614,17.63491096496582,1.0305863618850708,2367.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 17:50:00+00:00,12740.683203125,99.0999984741211,0.044675926491618,2.646179153863341,5.609756112098694,0.7446469895541667,0.6725016666666667,2095.7447434422625,2.044421148300171,17.636176681518556,0.8696440100669861,4110.06953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:00:00+00:00,20897.316796875,19.64000015258789,0.0481481488794087,2.133933117333799,5.778573822975159,0.8157552175223828,,831.8088795415422,2.0431385040283203,17.636538314819337,0.8235333681106567,4500.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 18:10:00+00:00,17517.7666015625,0.0,0.0469907417893408,2.4048531078733504,5.903841137886047,0.2235243074595927,,0.0,2.011584663391113,17.636357498168945,0.7500801682472229,4434.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 18:20:00+00:00,8276.31591796875,0.0,0.036342593282461,2.8008411907590927,5.390175080299377,0.2173032365739344,1.11772,0.0,2.0148122787475584,17.635995864868164,0.7098422646522522,2315.277783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:30:00+00:00,6425.32841796875,51.07999954223633,0.0263888895977287,3.2034551643766465,4.924926781654358,0.239583333581686,1.109041,940.7891487305484,2.0547834396362306,17.630931854248047,0.8622138023376464,3259.72236328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:40:00+00:00,10231.5833984375,83.5199981689453,0.0195601859595626,3.272697212640196,4.514081120491028,0.469473385065794,1.06903625,2491.7008630544465,2.02948579788208,17.632378768920898,0.999143373966217,4492.7083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 18:50:00+00:00,10675.8,98.3000030517578,0.0151620376855134,3.4652611278928815,4.341579937934876,1.3392650060355664,1.05108,4102.888920082218,1.9775812149047851,17.626953125,1.01971333026886,4521.18056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:00:00+00:00,7054.2322265625,98.3000030517578,0.0195601859828457,2.780011131707579,4.594589114189148,1.4642650656402112,1.0235116666666668,2087.6067056867696,1.980545377731323,17.62731475830078,1.0337442398071288,1850.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:10:00+00:00,8774.4833984375,98.3000030517578,0.0275462970603255,2.735935213509947,5.019062733650207,0.5372540406882763,1.0135960000000002,2159.5222720096585,1.959935688972473,17.626953125,0.9562501668930052,2347.56943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:20:00+00:00,15528.383203125,95.44000244140624,0.0282407416030763,2.35997915500775,5.142850613594055,1.3258824996650218,1.003725,3185.596237038769,1.943303322792053,17.625325775146486,0.845086681842804,2389.93056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:30:00+00:00,13012.4998046875,30.58000030517578,0.0315972230397163,2.0995750927366315,5.464716267585755,1.2578848056495189,0.0,1387.7706388784677,1.9678324460983276,17.620985412597655,0.7994351863861084,4121.527880859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 19:40:00+00:00,12521.833203125,0.0,0.0450231492519377,1.8871651672758163,5.720929646492005,0.2330729208886623,,0.0,1.93362090587616,17.620622634887695,0.7347429513931274,4556.25,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 19:50:00+00:00,16176.566796875,0.0,0.0344907414168118,2.4077891373075544,5.429988312721252,0.2173032365739344,,0.0,1.950250458717346,17.62478256225586,0.6866731524467469,4441.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 20:00:00+00:00,10531.4830078125,0.0,0.0292824082076548,2.718741133157164,4.942661595344544,0.2172309003770351,1.1003,0.0,2.0060795545578003,17.628038024902345,0.7066863775253296,2347.91669921875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:10:00+00:00,9505.28330078125,50.859999084472655,0.0239583340706302,3.243379118386656,4.511801743507386,0.2451533518731593,1.1089749000000002,1205.8392925919054,2.0207149505615236,17.622250366210938,0.7066863775253296,2825.000048828125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:20:00+00:00,17610.4998046875,80.43999938964843,0.0158564820419996,3.242681171838194,4.109203410148621,0.6774450235068797,1.065181,3355.2201098458536,1.9912571907043457,17.621527862548827,1.0787131309509277,4493.75009765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:30:00+00:00,13502.1666015625,68.36000137329101,0.0148148152977227,3.427469112817198,4.066801285743713,1.3054108910262583,1.05007375,2792.9709739199243,2.0166540145874023,17.620622634887695,1.2142418384552005,2299.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:40:00+00:00,11895.1333984375,65.2000015258789,0.0172453709878027,3.014237167779356,4.2191684484481815,0.9716435007750988,1.027845625,2542.9742174507032,1.9975377798080445,17.62026138305664,1.2141640663146973,2358.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 20:50:00+00:00,12530.5333984375,66.4000015258789,0.0214120378019287,2.776385166589171,4.605573964118958,1.0159866861999034,1.016765,2729.1798935370653,1.9933705806732176,17.620622634887695,1.1763787508010863,2336.80556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:00:00+00:00,11350.0,65.37999877929687,0.0280092599801717,2.454333164636046,4.752814698219299,1.0993923597037791,1.00694,2117.1465663949934,2.018041777610778,17.620622634887695,1.0495986223220826,3285.06943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:10:00+00:00,14002.833203125,74.61999816894532,0.0335648154839871,2.1739331745542585,5.1000632524490355,0.7025463037192822,,1852.1983050845563,2.031355381011963,17.620622634887695,0.921643888950348,4465.27783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:20:00+00:00,24762.818359375,71.77999954223633,0.0351851856335996,1.9697111391462383,5.174856400489807,1.767505805939436,0.0,3811.9429440585423,1.968181586265564,17.614654541015625,0.7423645853996277,4489.93056640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 21:30:00+00:00,14106.095703125,0.0,0.0447916673496364,1.5927291416563094,5.539138340950013,0.8995948784053326,,0.0,1.958237075805664,17.617368316650392,0.8209373235702515,1325.347216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:40:00+00:00,6691.74619140625,0.0,0.0482638895511626,1.8436791204847396,5.7668462038040165,0.2205584488809108,,0.0,2.0403204917907716,17.620622634887695,0.7631335973739624,1431.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 21:50:00+00:00,9510.5666015625,0.0,0.0428240746259688,1.829261186067015,5.428305649757386,0.2173032365739344,,0.0,2.052103877067566,17.614474487304687,0.7743784666061402,3187.847265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 22:00:00+00:00,12819.9830078125,0.0,0.0312500007450579,2.1877791666425765,5.069474625587463,0.2172309003770351,,0.0,2.045173692703247,17.618272018432616,0.8886215925216675,4517.36103515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 22:10:00+00:00,13684.716796875,0.0,0.0266203710576517,2.465587141457945,4.705889058113098,0.2171585641801356,0.0,0.0,2.044443702697754,17.618272018432616,0.9256972551345826,4323.26416015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:20:00+00:00,13693.9166015625,19.160000228881835,0.0232638896675779,3.04230919117108,4.235099720954895,0.2214988373219966,1.0958825,796.2183364769842,2.0389414548873903,17.619538879394533,1.143280863761902,2326.736083984375,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:30:00+00:00,14108.283203125,79.23999938964843,0.0135416674427687,3.3178611301817,3.67589647769928,0.7288049809634686,1.0775316666666668,3031.31213180236,2.1241854190826417,17.62026138305664,1.3839009284973145,2355.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:40:00+00:00,10944.7998046875,95.42000122070311,0.012962963618338,3.3401571773923933,3.5101747274398805,0.7400173597037792,1.065975,2557.5431647750684,2.068550682067871,17.61664390563965,1.5745848894119263,2331.944482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 22:50:00+00:00,11420.2998046875,98.4000015258789,0.015046296827495,2.9381892227567734,3.695641541481018,1.030454271286726,1.0280091666666669,2761.267293199437,2.1006144523620605,17.618453216552734,1.5824223279953002,2368.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:00:00+00:00,11638.5001953125,98.4000015258789,0.0190972230397164,2.754659178201109,3.9180474996566774,1.274233191460371,1.0199925,3027.44522876783,2.0456069707870483,17.614474487304687,1.447693371772766,2387.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:10:00+00:00,9428.616796875,98.4000015258789,0.0239583340939133,2.29217114681378,4.214789080619812,1.5192419223487377,,2701.23178423777,1.998662781715393,17.611400604248047,1.2861340045928955,2357.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 23:20:00+00:00,7409.9833984375,98.4000015258789,0.0297453711275009,2.035549166146666,4.577199387550354,0.9223813585937024,0.5,1992.33185723155,2.0548907041549684,17.611038208007812,1.173480749130249,3211.110986328125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-09 23:30:00+00:00,10713.2,38.8200008392334,0.035300926491618,1.7347051882185045,4.8664175271987915,0.7913772992789745,,977.0393548133682,2.045494318008423,17.611400604248047,1.0641719579696656,4417.01376953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 23:40:00+00:00,16247.5337890625,0.0,0.0409722231328486,1.7642171644605695,5.056593060493469,0.2304687492549419,,0.0,2.021243953704834,17.61881446838379,0.9869235038757324,4475.69443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-09 23:50:00+00:00,7983.0662109375,0.0,0.0350694451481102,2.344017126504332,4.677423310279846,0.2171585641801356,,0.0,2.124853038787842,17.62062301635742,0.9653119802474976,876.7361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 00:00:00+00:00,6873.83017578125,5.44000015258789,0.0274305562488733,2.711701109353453,4.153149914741516,0.2173755727708338,1.0772566666666668,184.4528744171124,2.111034393310547,17.620622634887695,1.2259368658065797,513.5416931152344,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:10:00+00:00,11783.5,76.27999877929688,0.0164351858198642,2.7424451374448835,3.8023451566696167,0.4256365798413754,1.050975,2037.2185260130332,2.127313327789307,17.62026138305664,1.4551921606063842,2367.0138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:20:00+00:00,17214.316796875,90.5199981689453,0.0142361115664243,2.806039144936949,3.6955596208572383,0.7225838951766491,1.0231400000000002,3171.523043936626,2.083157110214233,17.619900131225585,1.5419953346252442,2375.34716796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:30:00+00:00,16372.8169921875,99.0999984741211,0.0164351859129965,2.771431114617735,3.699894690513611,1.4197771720588208,1.011005,4237.868777155615,2.096426582336426,17.619538879394533,1.4692041635513309,2383.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:40:00+00:00,10911.55,99.0999984741211,0.0206018526339903,2.5790971302427352,3.9437266111373903,1.563585060089827,1.0012825,3478.61304579285,2.0959557056427003,17.620442199707032,1.4942698240280152,2405.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 00:50:00+00:00,6439.71669921875,99.0999984741211,0.0291666674893348,2.1517291569150983,4.424891352653503,1.211154543608427,,1796.8193815576335,2.1245399475097657,17.62026138305664,1.4866341114044188,2847.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:00:00+00:00,8962.8,99.0999984741211,0.0375000007450579,1.921331145707518,4.876549172401428,0.8090277723968029,0.0,2364.1982414384183,2.123571491241455,17.62026138305664,1.458554005622864,4589.23603515625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 01:10:00+00:00,13247.0166015625,19.740000534057614,0.0421296302229164,1.6760831617750227,4.8890084505081175,0.8465711645781994,,708.1078308273604,2.113524913787842,17.62026138305664,1.2769395351409911,3596.527734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:20:00+00:00,16146.6169921875,0.0,0.0493055570870636,1.647545173112303,5.0060129404068,0.2234519712626933,,0.0,2.086715602874756,17.62405891418457,1.2285369873046874,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:30:00+00:00,10698.8166015625,0.0,0.0524305559694766,1.9925271295942368,4.762529015541077,0.2174479119479655,,0.0,2.1540785312652586,17.615198135375977,1.1491342067718506,1656.9444580078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 01:40:00+00:00,14541.016796875,0.0,0.0353009266778825,1.9408991360105576,4.362583947181702,0.2174479119479655,0.0,0.0,2.172963285446167,17.62026138305664,1.275497460365295,2372.569384765625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 01:50:00+00:00,15385.1,0.0,0.0298611118923871,2.263895180169493,4.093318247795105,0.2170862279832363,,0.0,2.1626320838928224,17.620622634887695,1.2878165245056152,2373.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 02:00:00+00:00,7953.82138671875,5.320000076293946,0.0225694451946764,2.5685591720975935,3.765309739112854,0.2173032365739344,1.072345,188.67737749357553,2.098033046722412,17.62550621032715,1.4386689901351928,2365.972216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:10:00+00:00,6468.21015625,76.15999908447266,0.0199074081610888,2.7851331257261336,3.2648001432418825,0.2318431697785853,1.04817,1395.5803463740097,2.1465456962585447,17.62026138305664,1.5627671003341674,2388.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:20:00+00:00,8353.1,95.0999984741211,0.0165509266778826,2.9147231125272812,2.9648590326309203,0.4518229208886623,1.0284816666666667,2719.6063873177145,2.1589245796203613,17.619538879394533,1.7209434509277344,2349.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:30:00+00:00,8087.70009765625,69.62000045776367,0.0131944451481103,2.595331194344908,2.793194222450256,1.664641159027815,1.01056,2722.907839306779,2.0686034202575683,17.61537895202637,1.7482976913452148,2335.06943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 02:40:00+00:00,6327.4166015625,57.13999938964844,0.0196759267710149,2.342365219537169,3.1005531549453735,0.5491898231208324,,1544.4519713851062,2.148584985733032,17.61121940612793,1.6167333126068115,2346.875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 02:50:00+00:00,9917.816796875,87.95999908447266,0.0189814822748303,2.090435149613768,3.322046732902527,0.8366609029471874,,1945.4403711263728,2.189887762069702,17.61121940612793,1.4528877019882205,2408.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:00:00+00:00,21013.2501953125,58.17999954223633,0.0199074081610888,1.8894611620344224,3.596725249290466,1.5472367219626904,0.0,2882.4423447006284,2.0729888916015624,17.612485504150392,1.358945941925049,2368.75,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 03:10:00+00:00,14861.45,0.0,0.0325231488561256,1.5903851770795885,3.859937167167664,0.4752604268491268,,0.0,1.90606586933136,17.61266632080078,1.2604166984558105,2341.66669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:20:00+00:00,18970.0162109375,0.0,0.0370370378717778,1.7623691582120955,3.8693835973739623,0.218605326861143,,0.0,1.7975882768630982,17.622069931030275,1.164671778678894,1401.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:30:00+00:00,22956.3,0.0,0.0318287044763563,2.193221142236143,3.461575818061829,0.2171585641801356,,0.0,1.824268388748169,17.620442199707032,1.1714012622833252,70.1388916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:40:00+00:00,14768.5833984375,0.0,0.0255787044530733,2.2141211532987652,3.0534499883651733,0.2173755757510661,,0.0,1.810729503631592,17.617006301879883,1.354332232475281,2339.23603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 03:50:00+00:00,13180.816796875,5.179999923706055,0.0222222229698672,2.255743172112852,2.890947127342224,0.2173032365739344,0.6979766666666668,322.8965768921468,1.925454640388489,17.620442199707032,1.4783304929733276,2342.361083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:00:00+00:00,16635.7830078125,72.57999877929687,0.0131944452412426,2.6378871464170515,2.5492731809616087,1.08492479249835,1.0430833333333334,3752.2589820081903,1.9587486028671264,17.619538879394533,1.4682862997055053,2338.8888671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:10:00+00:00,10076.9498046875,39.42000122070313,0.0149305562488734,2.417425157967955,2.4517953157424928,1.0896990589797495,1.0173066666666666,2027.1699399325216,2.216970920562744,17.620803451538087,1.4519108533859253,2339.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 04:20:00+00:00,9983.80009765625,83.7999984741211,0.0195601859129965,2.152897217217833,2.8379777669906616,0.4874131850898265,,2176.762186576998,2.1446728706359863,17.619538879394533,1.530612063407898,2329.513916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:30:00+00:00,18261.0169921875,92.55999908447264,0.0175925932824611,2.006897118035704,3.0113651514053346,1.4059606723487377,,4156.128014044946,2.1479949951171875,17.613932418823243,1.508299469947815,2359.374951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:40:00+00:00,12689.0333984375,7.4,0.0226851859129964,1.5899511837400495,3.276413369178772,1.4387298099696637,,635.2169926766298,2.077906632423401,17.619900131225585,1.4431420803070067,2345.4861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 04:50:00+00:00,6355.5462890625,0.0,0.0328703711740671,1.516317155305296,3.4416622877120973,0.2246093802154064,0.0,0.0,1.9115551471710208,17.616825103759766,1.305154347419739,1867.70830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:00:00+00:00,6776.66689453125,0.0,0.0328703709878026,1.5065471672452986,3.133143258094788,0.2178819440305232,,0.0,1.9729520797729492,17.61827278137207,1.2384609222412108,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 05:10:00+00:00,6766.44990234375,0.0,0.0304398154839872,1.755711152497679,2.8181227922439573,0.2173032365739344,,0.0,1.8385846853256225,17.62405891418457,1.1942611694335938,304.166650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 05:20:00+00:00,7431.84990234375,0.0,0.0259259266778825,1.829761149827391,2.675848746299744,0.2171585641801356,1.0229825,0.0,1.956986093521118,17.619900131225585,1.276068115234375,2388.5416015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:30:00+00:00,11254.233203125,65.2999984741211,0.0170138896210118,1.8470151447691023,2.3799679040908814,0.4488570593297482,1.00297,2194.399198023492,1.9832144975662231,17.626953125,1.4354731559753418,2297.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:40:00+00:00,16317.58359375,82.33999786376953,0.0142361117526888,2.237979128304869,2.215394473075867,1.341218214482069,1.00218,3768.012604712042,2.254618835449219,17.628580856323243,1.3707695960998536,2328.125048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 05:50:00+00:00,9080.5322265625,99.0999984741211,0.015625000745058,1.5761371397413313,2.5294642448425293,2.099175374954939,,3593.387703435294,2.1826534748077395,17.629846572875977,1.6309628009796142,2327.777783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:00:00+00:00,6553.94990234375,40.08000030517578,0.0195601859595626,1.5352531694807112,3.09606397151947,0.7074652783572674,,1103.968750575934,2.228840732574463,17.63708076477051,1.5815809488296508,2311.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:10:00+00:00,7805.76669921875,0.0,0.0288194452412425,1.2293091797269882,3.1398539781570434,0.226273151487112,,0.0,2.0977178812026978,17.63708076477051,1.431695580482483,2373.958349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:20:00+00:00,9161.8,0.0,0.0342592598870395,1.4011611723341049,3.086128783226014,0.2173755727708338,,0.0,1.9437755823135376,17.658239364624023,1.3966512203216552,2345.138916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 06:30:00+00:00,13955.21640625,0.0,0.0288194451946763,1.968341209832579,2.7018054246902468,0.2173755727708338,1.032275,0.0,1.937536692619324,17.663122177124023,1.1630376100540163,2357.29169921875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 06:40:00+00:00,20999.216796875,49.33999862670898,0.019907408254221,2.1470632099546494,2.2968033075332643,0.636718737334013,1.02495,3406.7375204604177,1.974786686897278,17.67361183166504,1.4442380905151366,2314.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 06:50:00+00:00,10916.43330078125,38.66000061035156,0.0143518524244426,2.3781031631864606,2.0877742528915406,1.5540364436805247,1.0149166666666667,2522.966095636624,2.30651216506958,17.68337631225586,1.882783055305481,2302.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 07:00:00+00:00,6650.4763671875,65.23999938964843,0.0211805563187226,1.9541191362775865,2.2413010358810426,0.3742766372859477,,1691.0960423636832,2.350493621826172,17.68138732910156,2.083391857147217,447.916650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:10:00+00:00,8682.216796875,38.53999977111816,0.0199074081145226,2.0221231007017195,2.4155560731887817,0.5673466555774211,,1379.4576788001714,2.1778053283691405,17.689163589477538,1.9785670280456544,1445.4860900878907,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:20:00+00:00,9488.05009765625,0.0,0.0259259266545994,1.8403471493162216,2.3833621740341187,0.2256221078336238,,0.0,2.114910936355591,17.689344787597655,1.8032075881958007,2302.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:30:00+00:00,6997.06669921875,0.0,0.028125000791624,2.0783791565336287,2.2217716455459593,0.2173755727708338,,0.0,2.068818235397339,17.7041748046875,1.7676876544952391,2321.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 07:40:00+00:00,9759.41650390625,17.5,0.0248842600034548,2.5471271061338485,1.93445565700531,0.217881941050291,1.05009,680.4243024921823,2.213284206390381,17.70562171936035,1.79247887134552,2369.44443359375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 07:50:00+00:00,13955.666796875,79.0999984741211,0.0155092599801718,2.643359186593443,1.658595657348633,0.649956577271223,1.03387,3439.549732331075,2.4032820224761964,17.718460845947266,2.328371286392212,3760.4166015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:00:00+00:00,12485.9001953125,79.81999816894532,0.0143518524244427,2.6228511833585797,1.5760968446731567,0.9437934093177318,1.01827875,3087.100415666841,2.5002169609069824,17.723343658447266,2.5262973308563232,3655.555615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:10:00+00:00,11748.0,93.9199996948242,0.017476852517575,2.2494771503843367,1.701438593864441,0.8449074201285839,1.0,2864.513193321972,2.4911611557006834,17.731482315063477,2.5262973308563232,2371.18056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:20:00+00:00,13691.7666015625,96.5999984741211,0.0222222229698672,2.1223171495832505,1.8815118789672851,0.7259114794433117,,2834.9295198372415,2.539042568206787,17.740886688232422,2.5262973308563232,2353.125048828125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 08:30:00+00:00,20028.266015625,69.76000003814697,0.0238425933523102,1.8028011583723127,2.0742629289627077,1.8187934570014477,0.0,3733.834244098267,2.532189226150513,17.745768737792968,6.35159478187561,2328.125048828125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 08:40:00+00:00,13268.01640625,0.0,0.0368055562023072,1.583529164735228,2.5838220357894897,0.5910011701285839,,0.0,2.4925567626953127,17.75842742919922,2.3958999633789064,2342.708349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 08:50:00+00:00,10659.766796875,0.0,0.0521990746259688,1.6861731314100326,2.580827260017395,0.2178096078336238,,0.0,2.4923662662506105,17.77416114807129,1.7062510013580323,2390.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 09:00:00+00:00,5718.44482421875,17.339999771118165,0.0423611120320855,2.136239149514586,2.0407073736190795,0.2177372716367244,1.0323012500000002,375.3664256229701,2.5703052997589113,17.783022689819337,1.9347853183746335,2357.638916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:10:00+00:00,9079.716796875,79.19999694824219,0.023148148972541,2.345897200051695,1.5739136934280396,0.2559317104518414,1.018472,1835.46405815999,2.8141066074371337,17.78465003967285,2.5880415439605713,2386.111083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:20:00+00:00,14174.8166015625,96.5000015258789,0.0199074081610888,2.5447071575559677,1.4337403059005738,0.3276186309754848,1.01259,2756.853593461882,2.9432790756225584,17.78935127258301,2.7381009101867675,4507.9861328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:30:00+00:00,21888.2,98.9000015258789,0.0148148154839872,2.5620031856931744,1.3735846281051636,1.0628616742789745,,4893.947759519152,2.918950605392456,17.80074462890625,2.726693058013916,4437.152734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 09:40:00+00:00,16065.683203125,98.9000015258789,0.0209490748587995,2.32767718071118,1.501805567741394,1.4614438466727733,1.002215,3731.685133751858,2.952132225036621,17.809244918823243,2.638263702392578,3188.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 09:50:00+00:00,17561.0330078125,79.12000122070313,0.0281250007683409,1.7701471590436997,2.008550024032593,1.0798611097037791,0.0,3462.2412246642803,2.95149827003479,17.82118034362793,2.3448872566223145,2348.958349609375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:00:00+00:00,17438.7001953125,0.0,0.0371527785435317,1.6151951336301864,2.329534316062927,0.499348958581686,,0.0,2.868700456619263,17.826062774658205,2.0235024690628056,2366.31953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:10:00+00:00,11358.4333984375,0.0,0.0416666675359009,1.5106371426023544,2.4426260709762575,0.2170862279832363,,0.0,2.7742488384246826,17.838541793823243,1.8860926866531371,2377.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:20:00+00:00,15883.75,0.0,0.0259259266778825,1.9030391716398296,2.0574092626571656,0.2144820533692836,0.5140975,0.0,2.681123065948486,17.84378662109375,1.752731490135193,3209.722265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:30:00+00:00,11876.366796875,64.65999908447266,0.0189814822282642,2.069501163903624,1.4729627132415772,0.33687789067626,1.009525,2420.6980829998256,2.777339315414429,17.853914260864258,1.946901059150696,4361.80537109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 10:40:00+00:00,10538.85,87.69999847412109,0.0195601859129965,2.2625031494535506,1.1586906909942627,0.3591579906642436,,2122.132824809169,2.882868671417236,17.869647216796874,1.9760857105255127,2187.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 10:50:00+00:00,17468.33359375,87.63999938964844,0.0135416673496365,1.8983191513456403,1.302814543247223,1.4340277783572677,,4705.848462763737,2.907974195480347,17.87434959411621,1.9352432489395144,2299.305615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:00:00+00:00,11587.1001953125,7.180000150203705,0.0201388896675779,1.5981911682523786,1.7487761497497558,0.8906250081956386,,425.1074713718409,2.8697509288787844,17.886647033691407,1.661867618560791,2363.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:10:00+00:00,15186.6001953125,0.0,0.0256944452179594,1.547511174622923,1.8557127952575685,0.2175925932824611,,0.0,2.6392561912536623,17.88863639831543,1.4616189002990725,4105.20830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 11:20:00+00:00,20516.08359375,0.0,0.0204861118458211,1.793367173615843,1.5477667093276977,0.213613998144865,1.02985,0.0,2.5687232971191407,17.906177139282228,1.3950578927993775,4035.41669921875,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
