,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-10 11:30:00+00:00,19426.83359375,48.73999862670898,0.015856482181698,2.4774531864561142,1.003254532814026,0.2483362279832363,1.03754625,2283.849510727598,2.580047941207886,17.920102310180663,1.4340157508850098,1909.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 11:40:00+00:00,20206.633203125,79.19999694824219,0.0134259266778826,2.7168191456235946,0.578478254377842,0.8399160854518414,1.022036,4448.027233418588,2.699311113357544,17.926794052124023,1.6691997051239014,2402.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 11:50:00+00:00,12751.4501953125,44.42000045776367,0.015046296827495,2.25424914592877,0.5647963054478169,1.5406539134681223,,3073.0224120938556,2.718928670883179,17.93981475830078,1.636436152458191,2855.55546875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:00:00+00:00,9167.9669921875,72.21999893188476,0.0209490748587995,2.044959118310362,1.0350289225578309,0.3270399384200572,,1603.882053432913,2.747266578674316,17.946867370605467,1.377209186553955,4485.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:10:00+00:00,13306.9,99.0999984741211,0.0187500006519257,1.8414191746152937,1.3039466977119445,0.4465422384440899,,2306.572436113999,2.7464660167694093,17.95373992919922,1.3557288646697998,4037.15263671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:20:00+00:00,22553.68359375,39.29999923706055,0.0144675930961965,1.7064991497434676,1.3464546918869018,0.933521407097578,,1720.8484357286518,2.6994297027587892,17.958984375,1.1961613178253174,2342.708251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:30:00+00:00,14987.95,0.0,0.0230324081610887,1.535917165223509,1.3676968216896055,0.2302517347037792,,0.0,2.6586390018463133,17.975260543823243,1.0422994613647465,2334.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 12:40:00+00:00,10276.4666015625,0.0,0.0206018526107072,1.9805891537107527,1.1401990890502929,0.2134693227708339,1.042275,0.0,2.504629707336426,17.986653900146486,0.9295419335365296,2352.777783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 12:50:00+00:00,9399.85,48.539998626708986,0.0179398156702518,2.2466931843198834,0.6695212721824646,0.2287326417863369,1.0293475,1175.5142370680362,2.571264886856079,17.997686004638673,1.0392476320266726,2380.902783203125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:00:00+00:00,10567.35,84.07999725341797,0.0164351858198642,2.5165311359800397,0.4696168541908263,0.3232060156762599,1.02082,2177.5646732713326,2.716931867599487,17.99877052307129,1.115749216079712,3264.583349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:10:00+00:00,16515.0998046875,96.5999984741211,0.0165509266778826,2.611483147088438,0.42310162037611,0.4838686399161815,1.009485,3028.2252987795273,2.748593235015869,18.007631683349608,1.1316248178482051,4447.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:20:00+00:00,20936.0671875,96.5999984741211,0.0138888893648981,2.7371351265348496,0.4685237929224968,1.228804986923933,1.008787875,4152.283787339693,2.6146898746490477,18.015408325195317,1.0681118965148926,4508.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:30:00+00:00,17563.6,88.11999969482422,0.016087963618338,2.0238331818021833,0.8646208047866821,1.4484953813254833,1.0,3578.941787328339,2.65817985534668,18.024992370605467,1.0366114616394042,2344.791650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:40:00+00:00,15082.35,52.73999938964844,0.0178240749984979,1.8298491739667953,1.419767427444458,1.3377459578216075,0.5,2422.937274336863,2.650603151321411,18.032227325439457,0.8497493028640747,2335.06953125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 13:50:00+00:00,16086.8498046875,12.3,0.0229166674194856,1.3983231806196272,1.8632784366607664,0.3552517347037792,,504.0939014882075,2.687190532684326,18.037110137939457,0.7806511044502258,2333.33330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 14:00:00+00:00,14949.666796875,0.0,0.0259259266778825,1.4499111437238752,1.9613605260849,0.2149884216487407,,0.0,2.5151299476623534,18.043257904052737,0.6958471775054932,2359.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 14:10:00+00:00,16073.76640625,0.0,0.0236111118691041,1.7214871906675395,1.4209851980209351,0.2137586735188961,1.02761,0.0,2.4378147602081297,18.049587631225585,0.6964240789413452,2373.95830078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:20:00+00:00,14307.2001953125,48.2799991607666,0.0202546303393319,2.0247111582197252,0.9259660005569458,0.2695312462747096,1.020676,1682.2361319042006,2.448449802398682,18.05338554382324,0.7580410480499268,4120.1388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:30:00+00:00,13176.816796875,84.45999908447266,0.0197916673962026,2.304977180901915,0.6937651813030243,0.3002025417983531,1.0055775,2636.6071037602974,2.6001477241516113,18.06170463562012,0.8448110938072204,4374.6529296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:40:00+00:00,18657.3166015625,98.4000015258789,0.0144675932824611,2.7106551193632185,0.7370744347572327,1.4069734029471874,1.0066283333333332,4962.1962506404725,2.599231815338135,18.07273597717285,0.8846668481826783,3075.694482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 14:50:00+00:00,10702.833203125,98.4000015258789,0.015625000745058,2.1350791954435406,1.128793203830719,1.7322772197425365,1.0007425,2386.994137739188,2.607314205169678,18.07761878967285,0.9027870297431946,2278.472265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 15:00:00+00:00,11903.71640625,98.4000015258789,0.0184027784503996,1.828509142342955,1.8169413805007937,0.9911747746169568,,2684.6607479988807,2.5900246620178224,18.084128189086915,0.7645535230636596,2382.29169921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:10:00+00:00,17350.6333984375,54.800000762939455,0.0193287044297903,1.4667451643384992,2.147929072380066,1.6974826268851757,,2612.7351124568186,2.516739082336426,18.083766555786134,0.687965452671051,2374.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:20:00+00:00,11155.0166015625,0.0,0.031481482228264,1.2020151638425889,2.5444190740585326,0.339048033207655,,0.0,2.3705522060394286,18.09353256225586,0.621238374710083,2372.56943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:30:00+00:00,8895.5666015625,0.0,0.0295138895977286,1.4784671568311751,2.2655934572219847,0.2146267347037792,,0.0,2.3043613910675047,18.098234939575196,0.562476634979248,2375.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 15:40:00+00:00,14367.9333984375,32.47999954223633,0.0244212969904764,1.7307191633619368,1.830664610862732,0.2387876115739345,1.011374,1335.654517003536,2.334654664993286,18.101852035522462,0.6322629690170288,2373.6111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 15:50:00+00:00,17557.9501953125,79.0999984741211,0.0144675932824611,1.9378351711668071,1.5250527620315553,0.7628761641681194,,3148.4970248939258,2.4511892318725588,18.1034797668457,0.7163929462432861,4492.36123046875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:00:00+00:00,13767.4833984375,93.35999908447266,0.0180555562954395,2.036525156442076,1.5076372623443604,0.6468460492789745,,3047.5977144623275,2.5346022605895997,18.10998916625977,0.7597780346870422,4496.18056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:10:00+00:00,18608.95,89.97999877929688,0.0163194451481103,1.809687163773924,1.7996927976608277,1.403356497734785,,3427.3556082598093,2.4608888149261476,18.10980796813965,0.7434102654457092,3506.597216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:20:00+00:00,15431.616796875,28.479999542236328,0.0206018526805564,1.4274371885694563,2.240242767333984,1.033926486223936,,1449.1917459424078,2.552454423904419,18.11975517272949,0.6730461239814758,2270.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:30:00+00:00,18727.0,0.0,0.0265046303160487,1.3596331381238995,2.4078996419906615,0.2235243014991283,,0.0,2.3656967639923097,18.123733901977538,0.590183162689209,2264.236083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:40:00+00:00,12789.9333984375,0.0,0.0284722229931502,1.350967147294432,2.342851758003235,0.2130352966487407,,0.0,2.273955488204956,18.127531814575196,0.5861012935638428,2369.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 16:50:00+00:00,7800.616796875,0.0,0.0248842600034548,1.8225031637586653,2.0271240711212157,0.2131799720227717,,0.0,2.234077739715576,18.12680854797363,0.5806109786033631,2320.83330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:00:00+00:00,10266.35,67.14000053405762,0.0210648156004026,2.084005167428404,1.589077854156494,0.2528211764991283,1.02487,1798.421881127795,2.292187452316284,18.12319145202637,0.755779767036438,2319.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 17:10:00+00:00,14250.0166015625,89.03999938964844,0.0196759266313165,2.3533591770567,1.2767459154129028,0.2960792861878872,1.0076833333333333,2254.244001871225,2.5171836853027343,18.126627731323243,0.8575162649154663,2300.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 17:20:00+00:00,20441.75,99.0999984741211,0.0134259264916181,2.061793138924986,1.3789883971214294,1.2971643380820752,,4057.842059688871,2.543291997909546,18.1255428314209,0.8768787741661072,2354.1666015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:30:00+00:00,12290.6001953125,99.0999984741211,0.0159722229465841,1.8146091484464704,1.6387163162231446,1.2581018142402172,,2597.870955085198,2.510811138153076,18.12680854797363,0.7762645602226257,4028.81953125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:40:00+00:00,14571.8666015625,39.56000022888183,0.018171297176741,1.5086611771024765,1.942048406600952,0.7391493074595928,,1438.2737695085157,2.535146713256836,18.12807426452637,0.6942269206047058,4389.23623046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 17:50:00+00:00,15231.41640625,0.0,0.0274305562721563,1.4669671558775008,1.9905758380889893,0.2269241891801356,,0.0,2.3446489334106446,18.138563537597655,0.6278297305107117,3946.5279296875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 18:00:00+00:00,9879.7666015625,0.0,0.0232638896442949,2.3769271397031844,1.7690989971160889,0.2129629604518413,1.077275,0.0,2.2092514514923094,18.138563537597655,0.6265915155410766,2282.9861328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:10:00+00:00,9191.133203125,51.31999893188477,0.0209490748122334,2.9716411613859237,1.238536524772644,0.2359664343297481,1.07399625,1419.5750085023233,2.2464771270751953,18.134766006469725,0.8291624665260315,2250.694482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:20:00+00:00,16607.65,84.9999984741211,0.018402778590098,3.1843011402525008,0.9940187215805054,0.3962673716247081,1.05319,2885.0752121241726,2.4526468753814696,18.134766006469725,1.032422924041748,2320.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:30:00+00:00,22544.466796875,99.0999984741211,0.0153935192152857,3.3856011890806257,0.8581659197807312,1.2863860182464122,1.040651,4502.766833593897,2.502378988265991,18.134946823120114,0.9683399558067322,2339.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:40:00+00:00,12909.5166015625,99.0999984741211,0.0208333340706303,2.8075651668943467,1.170446503162384,1.3729744963347912,1.0213635,2687.1422055281832,2.4660898208618165,18.13675537109375,0.9150594353675844,3574.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 18:50:00+00:00,16832.3501953125,97.61999816894532,0.0236111118691041,2.559625198785215,1.7141180753707883,1.0948350839316845,1.0,3370.389397503766,2.50862832069397,18.13512802124023,0.7959419965744019,3881.94443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:00:00+00:00,19570.6171875,60.64000015258789,0.0274305563420055,2.1275751614011824,2.0053035736083986,1.5809461764991284,,3463.585065545806,2.352113151550293,18.14019088745117,0.7120298385620117,2217.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:10:00+00:00,14524.166796875,20.8999990940094,0.0326388895511626,1.8213851475156844,2.5064389944076537,0.9239727966487408,0.0,1575.5802578379653,2.3900104999542235,18.138744354248047,0.6300619840621948,2171.527783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:20:00+00:00,13029.6,0.0,0.0439814824610947,1.6502911590971052,2.696253848075867,0.2254050903022289,,0.0,2.2331995964050293,18.143807220458985,0.5820157885551452,2174.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:30:00+00:00,19202.4828125,0.0,0.0414351856335996,1.895775177422911,2.620223116874695,0.213035299628973,,0.0,2.173287200927734,18.139468002319337,0.5668936133384704,2230.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 19:40:00+00:00,19293.433203125,19.38000068664551,0.0317129637347533,2.31040320629254,2.1821823835372927,0.2248987220227717,1.04907375,1185.7956623220118,2.139846420288086,18.135670471191407,0.6361253499984741,4405.902734375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 19:50:00+00:00,13683.8,78.30000305175781,0.0180555562488734,2.5826811336912217,1.8097105503082276,0.5941840521991253,1.034921,2770.4523491846985,2.2707443237304688,18.136032104492188,0.7757145285606384,4314.58330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:00:00+00:00,20754.716796875,96.07999877929689,0.020023148972541,3.24533915752545,1.7111825227737427,0.5975115768611431,1.0428499999999998,4089.128760207158,2.3726301193237305,18.13675537109375,0.8394296288490295,1549.6528076171876,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:10:00+00:00,18435.5501953125,99.0999984741211,0.0196759266313165,3.2751851581968365,1.954875922203064,1.6208767108619213,1.030496,4780.065667815779,2.258516550064087,18.13729782104492,0.8514853119850159,2354.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:20:00+00:00,11061.866796875,99.0999984741211,0.0241898155538364,2.9012771629728378,2.24806969165802,1.3017939738929272,1.0148035,2875.586721005935,2.37790470123291,18.13729782104492,0.8622376084327698,2351.388916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:30:00+00:00,11607.5,99.0999984741211,0.0351851860061286,2.411841156426817,2.8004176855087284,0.8718171291053295,1.0,2435.69354288331,2.371392107009888,18.13693618774414,0.8222030520439148,2358.68056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:40:00+00:00,20473.06640625,92.31999816894532,0.0406250007450579,2.189583208505064,3.095943808555603,1.3770255021750928,1.0,3756.521388699695,2.3681965827941895,18.13693618774414,0.7167762756347656,2374.305615234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 20:50:00+00:00,17207.6833984375,16.64000015258789,0.0481481488794087,1.7035591625608504,3.438982081413269,1.5418113879859447,0.0,1478.404654162184,2.3202587604522704,18.13693618774414,0.6411141395568848,2362.15283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:00:00+00:00,10130.1001953125,0.0,0.0645833346992729,1.5817631744779646,3.7721882581710817,0.2273582182824611,,0.0,2.0674276113510133,18.13693618774414,0.563637888431549,2843.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 21:10:00+00:00,11345.1833984375,0.0,0.054050926864147,1.8157911323942244,3.5366137266159057,0.2141203664243221,,0.0,2.137956237792969,18.138563537597655,0.5538468956947327,4398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 21:20:00+00:00,21858.262109375,19.200000381469728,0.0362268524244426,2.3878751778043807,2.9143667936325075,0.218098958581686,1.0548675,1224.223499767381,2.0429335594177247,18.139105987548827,0.6405396580696106,4394.7916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:30:00+00:00,28694.812890625,79.0999984741211,0.0184027784038334,3.1365131878294052,2.4468626737594605,0.8778211705386638,1.0621475,5547.101996581955,2.2325927734375,18.13892517089844,0.8817827820777893,2615.972265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:40:00+00:00,14909.4998046875,80.6,0.0211805563420056,3.3719011806882917,2.3933862686157226,0.8880931548774242,1.0464475,3716.8702531539566,2.381078672409058,18.142903137207032,1.1759631633758545,2297.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 21:50:00+00:00,17096.683203125,99.0999984741211,0.0247685192618517,3.261489107552916,2.668909955024719,0.9199942164123058,1.028795,3990.143397247512,2.382343053817749,18.1396484375,1.1018364667892455,2355.555517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:00:00+00:00,12686.8666015625,99.0999984741211,0.028472222923301,2.7016571068204938,3.0082403898239134,1.3423755817115306,1.008012666666667,2980.0642290965434,2.3883963584899903,18.139105987548827,1.015000343322754,2352.430517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:10:00+00:00,13981.4501953125,99.0999984741211,0.0381944449618457,2.492995169106871,3.45410578250885,0.8302228026092052,1.0,2878.333409966776,2.4021654605865477,18.139467620849608,0.828626549243927,2303.472216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:20:00+00:00,21578.666796875,84.97999954223633,0.0428240746259688,2.0838131689466537,3.640043330192566,1.6197193555533886,,3690.936102531518,2.3537036895751955,18.1396484375,0.7312797427177429,2353.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 22:30:00+00:00,15423.3501953125,34.73999938964844,0.0512731492519377,1.7639991545118392,4.053573346138,1.0505642347037791,0.0,1748.6593289498185,2.3912711143493652,18.131149673461916,0.641242778301239,2357.638916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 22:40:00+00:00,23366.007421875,15.980000305175782,0.0587962973862885,1.496051170770079,4.462112545967102,0.4944299809634686,,791.7313553212441,2.317478895187378,18.130425643920898,0.5974365711212158,2322.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-10 22:50:00+00:00,22329.7044921875,0.0,0.0630787048488854,1.4818751358427107,4.539026761054993,0.217086225003004,,0.0,2.160906744003296,18.130063629150392,0.5546044826507568,2351.04169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:00:00+00:00,8915.19990234375,0.0,0.0474537041038273,1.8650511764921247,4.014425683021545,0.2137586735188961,,0.0,2.059365153312683,18.131149673461916,0.5300073981285095,3246.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:10:00+00:00,12221.783203125,0.0,0.0336805563885717,2.2201051735319197,3.4225812196731566,0.2134693227708339,,0.0,1.907369613647461,18.13133010864258,0.716450822353363,4481.94453125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:20:00+00:00,21719.883203125,0.0,0.021759260050021,2.7570511841215195,2.895293116569519,0.213613998144865,0.0,0.0,1.7904952764511108,18.131148529052737,0.9497437000274658,3051.0415771484377,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-10 23:30:00+00:00,11233.5,0.0,0.0203703711275011,3.5940851711668076,2.3661543130874634,0.2137586735188961,,0.0,1.8495801448822025,18.132052993774415,1.2176445245742795,2368.05556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:40:00+00:00,7442.46669921875,0.0,0.0193287044297903,3.934155180398375,1.8960288286209104,0.21383101567626,,0.0,1.8193684816360471,18.12391471862793,1.6777052879333496,2311.45830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-10 23:50:00+00:00,7855.5666015625,0.0,0.0184027784503996,4.340791227761656,1.4230257511138915,0.2137586735188961,,0.0,1.933964943885803,18.124095916748047,1.8165178060531617,2287.5,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:00:00+00:00,6526.15,0.0,0.0148148155771195,4.903291227761656,0.7949596405029297,0.2137586735188961,,0.0,1.8466240882873537,18.11613883972168,1.9150917768478393,2251.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:10:00+00:00,9358.75107421875,0.0,0.0092592602595687,5.164545156899839,0.4076179586350917,0.2126012735068798,,0.0,1.8345784425735472,18.111979293823246,2.135306739807129,2293.749951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:20:00+00:00,6688.2,0.0,0.0092592602595687,5.667593195382506,0.3547163311392068,0.2139033578336238,,0.0,1.8841459035873416,18.10438346862793,2.404951810836792,2275.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:30:00+00:00,4075.2490234375,0.0,0.0092592602595687,6.0304732345975935,0.3456759992986917,0.2107204936444759,,0.0,1.9078563928604129,18.097693252563474,3.1707784652709963,2299.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:40:00+00:00,3671.067138671875,34.699999237060545,0.0097222229465842,6.341043188516051,0.3700705770403146,0.2116608910262584,,624.2446306315253,1.897475433349609,18.0888313293457,3.934613180160522,2263.888818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 00:50:00+00:00,0.0,91.0999984741211,0.0098379636183381,6.751681139413267,0.4290778890252113,0.2132523231208324,,0.0,2.149302244186402,18.083044052124023,4.587729644775391,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 01:00:00+00:00,8862.466015625,99.0999984741211,0.0106481488794088,6.562945177499205,0.4059713840484618,0.4191985033452511,1.44799,4440.168935517753,2.303553247451782,18.074544143676757,5.273064041137696,1415.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:10:00+00:00,10995.9998046875,99.0999984741211,0.0134259264916181,6.496745207253843,0.4124938823282718,1.9802517585456372,1.457468,6635.583077535853,2.226110744476318,18.07165145874023,5.234224033355713,2377.777783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:20:00+00:00,6625.647265625,99.0999984741211,0.0170138894580304,5.815883257333189,0.5326480269432068,1.57197627350688,1.338396,3020.41926482906,2.3073822975158693,18.07472496032715,4.630751609802246,2341.319384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:30:00+00:00,10277.38330078125,99.0999984741211,0.0295138896675779,5.593015100900084,0.8827853322029113,0.4390914313495159,1.278996,2657.8966089459223,2.3238195419311523,18.072916793823243,3.674300479888916,2352.777734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:40:00+00:00,20386.750390625,92.78000030517578,0.0339120377786456,5.208439161721617,1.1399454474449158,1.4881366185843945,1.20138,4733.890105396977,2.298188591003418,18.071832275390623,3.1564427852630614,2366.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 01:50:00+00:00,18739.26640625,38.64000015258789,0.0405092598870395,4.724989225808531,1.5330790519714357,1.3560474567115306,1.107255,3386.583563337589,2.318670654296875,18.071289062500004,2.7437491416931157,2336.805615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:00:00+00:00,12974.4166015625,62.28000030517578,0.0553240746259688,4.308717062417418,1.8981777906417847,0.603804986923933,1.08032875,2871.338683802681,2.3862327098846436,18.072013473510744,2.378598356246948,1802.08330078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:10:00+00:00,20796.433984375,70.92000122070313,0.0562500003725289,4.0218210720457135,2.0680732250213625,1.9315682224929336,1.065326,4998.122093230091,2.247848081588745,18.07165145874023,2.059253120422363,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:20:00+00:00,10804.65,12.4,0.0652777787297963,3.511603214684874,2.350288081169128,0.767144077271223,0.0,620.126209479603,2.3795890331268312,18.07183265686035,1.8623633146286012,1885.069482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 02:30:00+00:00,19333.13359375,0.0,0.0809027787297962,3.403903152886778,2.527587294578552,0.2171585671603679,,0.0,2.153567600250244,18.072013092041015,1.6369871616363525,2355.55556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 02:40:00+00:00,12680.7501953125,0.0,0.0526620380580424,3.710781147424131,2.267059397697449,0.2139756999909877,,0.0,2.0592900276184083,18.07092666625977,1.5426403522491454,2371.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 02:50:00+00:00,16685.25,34.31999893188477,0.0280092599103226,4.236615087930113,1.6835094928741454,0.263888894766569,1.2989640000000002,1830.8583260834423,2.0500195980072022,18.071107864379886,1.6617639303207397,2369.09716796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:00:00+00:00,14567.05,80.67999877929688,0.0181712970137596,4.526321127358824,1.2279008626937866,0.5454282514750958,1.21026,2917.3740704107804,2.2122406005859374,18.074182510375977,1.9858641386032103,2330.208349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:10:00+00:00,19650.85,99.0999984741211,0.0170138896442949,4.669371225778013,1.2343732953071591,1.0047743253409862,1.111301,4791.429737868194,2.290582513809204,18.08033103942871,2.07165265083313,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:20:00+00:00,13938.5498046875,99.0999984741211,0.0212962970603257,4.515217020455748,1.449620258808136,1.6617476873099803,1.089287,3707.438039458749,2.2353641510009767,18.07924613952637,1.9936044692993165,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:30:00+00:00,12684.3666015625,99.0999984741211,0.0305555563420055,4.022447159234434,1.935898494720459,0.8213252358138561,1.064668,2726.891969196983,2.371290683746338,18.08033103942871,1.88867392539978,2038.1944580078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:40:00+00:00,23963.516015625,99.0999984741211,0.0398148158565162,3.8484331631101663,2.325605583190918,1.1258680514991284,1.054974,4385.294932866419,2.3284732818603517,18.08919296264649,1.651280927658081,2378.819482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 03:50:00+00:00,21162.3265625,99.0999984741211,0.047800926491618,3.7656731151975698,2.528844046592712,1.65082468315959,1.049304,4122.748176657401,2.338185930252075,18.094076156616207,1.5365881681442262,2339.5833984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:00:00+00:00,17278.983203125,99.0999984741211,0.0620370376855133,3.603943111840635,2.90086944103241,0.6954571776092052,1.041496,2832.2467177498165,2.3909057140350343,18.097693252563474,1.5458250999450684,2336.458349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:10:00+00:00,28008.591796875,97.65999908447266,0.069675926491618,3.6487291836179794,3.226856017112732,1.16471354290843,1.0430199999999998,4350.944760617222,2.390985679626465,18.10203285217285,1.5542176961898804,2271.180517578125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:20:00+00:00,21789.024609375,45.300000762939455,0.0843750011175869,3.0189911388792097,3.539775586128235,1.523148112744093,1.020832625,2614.0132378895287,2.3786707878112794,18.101128768920898,1.602923846244812,2332.986083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:30:00+00:00,22104.866015625,60.91999816894531,0.098842592909932,2.742635157052427,4.078948521614075,0.6831597320735454,1.00068,3013.20841709148,2.4248278617858885,18.10619163513184,1.4509071111679075,2310.416650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 04:40:00+00:00,30583.101953125,49.25999984741211,0.1089120391756295,2.3755951427854596,4.28079993724823,1.6962528876960277,,3811.116192086419,2.408938407897949,18.106010818481447,1.2650593280792235,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 04:50:00+00:00,17015.7921875,6.219999924302102,0.1221064809709786,1.947075154725462,4.702536702156067,0.5540364496409893,,587.3578860206502,2.4438503265380858,18.107276916503903,1.1719987392425537,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:00:00+00:00,14210.5333984375,0.0,0.1539351854473351,1.9179331564344464,4.755331540107727,0.2163628451526165,,0.0,2.4102238178253175,18.112521743774415,1.027766013145447,249.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:10:00+00:00,20675.06640625,0.0,0.1549768496304749,2.122247173730284,4.473920083045959,0.2130352966487407,,0.0,2.45444540977478,18.114149475097655,1.0260212659835817,2384.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:20:00+00:00,12579.6666015625,0.0,0.1616898167878388,2.2527351402677596,4.117311596870422,0.2133246473968028,,0.0,2.468109607696533,18.11360702514649,1.226533627510071,2296.875048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 05:30:00+00:00,16768.6666015625,33.779999542236325,0.147685183957219,2.6335271381773055,3.757765984535218,0.2613570623099804,1.074865,1567.6929018344465,2.5634015560150147,18.11378784179688,1.4811622619628906,2310.069482421875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 05:40:00+00:00,21806.800390625,76.67999877929688,0.1151620391756294,2.7252571606077254,3.38972179889679,1.2396556667983532,1.0408394,4382.178528234994,2.579161214828491,18.12228775024414,2.0231207370758058,2261.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 05:50:00+00:00,12073.4333984375,53.82000045776367,0.1133101854473351,2.668853142205626,3.4295860528945923,1.008535908907652,1.009641,2232.7845158472446,2.719342803955078,18.130426025390623,2.2686460971832276,427.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 06:00:00+00:00,18034.183203125,78.16000061035156,0.1089120376855133,2.1633831524290144,3.845673203468323,1.685546874254942,,3899.464161283757,2.678582048416138,18.03747100830078,2.2842161655426025,383.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:10:00+00:00,10956.98798828125,3.84000015258789,0.1170138884335755,2.018907191697508,4.02176878452301,0.9168113611638546,0.0,431.93170232210935,3.4955772876739504,18.117585754394533,1.8921257495880128,2346.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 06:20:00+00:00,3764.1149169921873,0.0,0.128125001862645,1.7591871523298324,3.946595072746277,0.2188223354518413,,0.0,2.363118314743042,18.131510543823243,1.751215386390686,2340.972216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:30:00+00:00,0.0,0.0,0.134259259328246,1.8217476629652083,3.6875444650650024,0.2148437462747096,,0.0,2.3867448568344116,18.14643096923828,1.5814164876937866,2277.34375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:40:00+00:00,4127.29140625,0.0,0.0947627332061528,2.238480153027922,3.283548378944397,0.2133246473968028,,0.0,2.4487277030944825,18.149956893920898,1.590978145599365,2312.6157389322916,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 06:50:00+00:00,11926.9998046875,33.739999771118164,0.0427083339076488,2.50403113598004,3.0339661836624146,0.22359664067626,1.0654775,1163.0903292657974,2.541281223297119,18.1562858581543,2.1044623374938967,2356.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:00:00+00:00,16680.8837890625,79.91999816894531,0.0206018526339902,2.79296517604962,2.659383749961853,0.4307725630700588,1.0402816666666668,3126.7259267703216,2.7499834060668946,18.161349868774415,2.530572700500488,2319.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:10:00+00:00,17036.6830078125,80.08000030517579,0.0179398155771195,2.533575203362852,2.4688517808914185,1.30461513325572,1.0179286666666667,3725.785305181488,2.790163660049439,18.16550941467285,2.585524320602417,2262.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:20:00+00:00,12086.483203125,83.56000213623047,0.0285879638511686,2.198847153130919,2.8242594480514525,0.5281394653022289,1.0,2436.867636942331,2.799130630493164,18.17455139160156,2.3071221828460695,460.06943359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:30:00+00:00,18739.566796875,90.34000244140624,0.0325231489725409,1.9771091484464705,3.003697991371155,1.1215277843177318,0.0,3912.0590140654967,2.7859849452972414,18.179072570800784,1.9249268293380737,957.6388671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 07:40:00+00:00,10763.5,5.720000076293945,0.0430555563420055,1.5819491409696638,3.296418786048889,0.6928530208766461,,376.9297754015675,2.771092176437378,18.193901443481444,1.7524165391921998,2387.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 07:50:00+00:00,10735.5666015625,0.0,0.0596064832061527,1.6147031568922103,3.3543999433517455,0.2145543955266475,,0.0,2.670311117172241,18.20656051635742,1.4802807331085206,2349.652734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:00:00+00:00,16530.71640625,4.879999923706055,0.0447916673496364,2.016527154389769,2.9527401685714723,0.2131799720227717,1.0494166666666669,345.9751335252781,2.6536021709442137,18.21704978942871,1.468388605117798,2345.138916015625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:10:00+00:00,11064.0166015625,75.89999847412109,0.0216435193549841,2.28260116809979,2.4390364885330196,0.3273292772471904,1.032525,2193.0168835208883,2.7507269382476807,18.21958198547363,1.8126676559448245,2368.40283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:20:00+00:00,15741.7,95.0999984741211,0.0187500008847564,2.4510471844114363,2.3068038702011107,0.500361692160368,1.003145,3413.0599977899865,2.887229251861572,18.237666320800777,1.999566888809204,2389.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 08:30:00+00:00,15898.1166015625,99.0999984741211,0.020023148949258,2.437281134072691,2.2417054891586305,1.834129088371992,,5031.057645801562,2.7750203132629396,18.24743194580078,1.924310827255249,4505.902734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:40:00+00:00,9935.7666015625,99.0999984741211,0.0274305562954394,1.7851431869901715,2.599023127555847,1.5530960611999034,,2805.653278014822,2.8276670455932615,18.26587829589844,1.8081719636917115,2692.3611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 08:50:00+00:00,11300.4501953125,40.39999923706055,0.0373842598870395,1.538421180192381,3.3628034830093383,0.537471055239439,0.0,1381.033684170658,2.7463006019592284,18.28233528137207,1.4829565048217774,2365.277734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:00:00+00:00,13709.683203125,0.0,0.0468750007450579,1.3306611799634993,3.5028605699539184,0.2219328723847866,,0.0,2.641255187988281,18.293004989624023,1.2947969436645508,2328.472216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 09:10:00+00:00,11987.4001953125,0.0,0.0298611118225379,1.5644731783308088,3.055768895149231,0.2127459518611431,0.0,0.0,2.554687833786011,18.30674934387207,1.179355525970459,2333.333349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:20:00+00:00,18321.2333984375,17.27999954223633,0.0211805563187226,2.1281791710294784,2.500304388999939,0.2191116921603679,1.04388,1117.4618214893403,2.5512988567352295,18.30747261047363,1.2137811183929443,2321.527734375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:30:00+00:00,18183.2666015625,79.0999984741211,0.0149305561557411,2.1737911724485457,2.2379095792770385,0.9464699022471904,1.0149225,4377.987013883484,2.620615148544311,18.30982322692871,1.4313942670822144,2348.2638671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 09:40:00+00:00,11687.8666015625,79.21999969482422,0.0175925934687256,2.0418611311353745,2.19994695186615,0.8943865709006786,,2908.027967384561,2.814366340637207,18.31832237243652,1.4449848175048827,2332.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 09:50:00+00:00,10793.4833984375,69.46000061035156,0.0210648155538364,1.609147169534117,2.508555507659912,0.7798755578696728,,2378.6031276620292,2.749172067642212,18.332248687744144,1.2374518394470215,3669.791650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:00:00+00:00,13717.816796875,0.0,0.027083334024064,1.5376351379789412,2.6943279027938845,0.2695312522351741,,0.0,2.6965181827545166,18.34599189758301,1.026763093471527,4361.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:10:00+00:00,18439.783203125,0.0,0.0223379637347533,1.6513311647810045,2.5026726961135863,0.2117332212626933,,0.0,2.616829061508178,18.364438629150392,0.9363900899887084,3984.722265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:20:00+00:00,16107.2669921875,0.0,0.0202546304091811,2.6418972038663924,1.822111201286316,0.20978010520339,,0.0,2.5270299434661867,18.38071479797363,1.001978063583374,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 10:30:00+00:00,16798.2,64.6399990081787,0.0158564820885657,3.0416471981443465,1.155677080154419,0.5487557731568813,1.076195625,3215.614823915025,2.607923984527588,18.37854385375977,1.4022560834884643,1939.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 10:40:00+00:00,12111.6333984375,88.87999877929687,0.016087963618338,2.7215631508268414,1.0200558185577393,0.7723524384200573,1.0344111666666669,3221.260711897886,2.7523868083953857,18.390480041503903,1.6353252172470092,3737.500048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 10:50:00+00:00,13714.433203125,99.0999984741211,0.0173611117992549,2.5244171642698348,1.1988352537155151,1.0996093802154063,1.0123085,3559.654515604576,2.678995418548584,18.395544052124023,1.3554274797439576,4389.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 11:00:00+00:00,13420.4166015625,99.0999984741211,0.0208333340939134,2.046919205132872,1.4803797125816345,0.9561632208526134,,3160.477886246337,2.635588264465332,18.40422477722168,1.1481555461883546,2310.06943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:10:00+00:00,16169.3666015625,92.27999877929688,0.025000000768341,1.8310991548933089,1.760296607017517,1.218026655167341,,2976.848615330431,2.607660436630249,18.41236190795899,0.952086305618286,2320.4861328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:20:00+00:00,22341.3,5.6,0.0306712969671933,1.4396171593107283,2.311363387107849,0.5678530059754848,,399.4936726505874,2.584756851196289,18.426468658447263,0.8473264217376709,2349.305517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:30:00+00:00,14303.633203125,0.0,0.0320601859595625,1.616217162553221,2.3475908517837523,0.2134693287312984,,0.0,2.4835164546966553,18.4394889831543,0.734910523891449,2403.472265625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 11:40:00+00:00,14472.9,4.579999923706056,0.0239583340939133,1.9854011797346176,1.7771161317825317,0.2088396988809108,1.0384766666666667,313.09180720100403,2.4406200408935548,18.448350524902345,0.7506240606307983,2789.2361328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 11:50:00+00:00,21604.25,75.47999877929688,0.0179398155771195,2.232303144875914,1.380798840522766,0.4425636492669582,1.02407375,3318.237590813301,2.529408979415894,18.451244354248047,0.9003278017044067,4431.59716796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:00:00+00:00,21439.0,87.41999969482421,0.0177083340939134,2.6495751404203474,1.2299436330795288,0.6882233910262585,1.0104025,4597.932112512406,2.5666580200195312,18.4648078918457,0.9923298597335812,2669.79169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:10:00+00:00,21400.75,96.5999984741211,0.0206018526107072,2.917447092477232,1.3589278697967528,0.9278067044913768,1.00865125,5686.504247495186,2.5182024478912353,18.48343505859375,1.0080660581588743,1875.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:20:00+00:00,13197.73359375,96.5999984741211,0.0221064822282641,2.5421630882658066,1.5270737648010253,2.3315249137580394,1.0063693333333334,4517.707834927268,2.4589648246765137,18.49157295227051,1.013400101661682,2394.097216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:30:00+00:00,9758.4833984375,90.21999816894532,0.0293981490423901,1.9198051475919784,2.137035059928894,0.8638599507510663,0.5,1940.7545885781064,2.557577037811279,18.50387001037598,0.8823795199394227,2365.277783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 12:40:00+00:00,15275.733203125,5.6,0.0372685194015501,1.83109514946118,2.7012163400650024,0.2858072988688945,,277.9620225384936,2.486056423187256,18.512188339233397,0.6705326914787293,2398.2638671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 12:50:00+00:00,18295.816796875,0.0,0.0319444451946763,1.7458051704801618,2.5628045797348022,0.2119502358138561,,0.0,2.3014969348907472,18.519241333007812,0.6109075903892517,4480.902734375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 13:00:00+00:00,16949.2333984375,4.459999847412109,0.0256944451713933,2.398395159188658,1.930832266807556,0.2092737339437008,0.7077600000000001,269.84301793147836,2.23716197013855,18.52647590637207,0.5850680232048034,3504.861083984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:10:00+00:00,21278.9171875,75.31999893188477,0.017824074695818,3.1055331730283795,1.352823829650879,0.6574797354638576,1.06631,4594.789602349002,2.3575307846069338,18.52846450805664,0.7987865328788757,2349.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:20:00+00:00,13165.1833984375,64.48000030517578,0.0170138895511627,3.0531011604703964,1.1569772362709043,1.4976852111518382,1.0401881,3741.3851719860977,2.4959342956542967,18.532624435424804,1.189596939086914,2325.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:30:00+00:00,9115.73349609375,54.45999984741211,0.0222222229698672,2.41294317478314,1.5712021112442016,0.6317274205386638,1.0004905,2223.602714588857,2.5703956127166747,18.54347457885742,1.0214449644088743,2792.013916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 13:40:00+00:00,10088.86669921875,95.44000091552736,0.0245370378019286,2.364543201867491,1.923858070373535,0.3817274264991283,,1622.3189175992309,2.548184633255005,18.55106964111328,0.7684825301170349,4004.8611328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 13:50:00+00:00,19135.4998046875,97.9000015258789,0.021643519331701,2.0559211754240097,2.020360732078552,0.5068721286952496,,2630.6962947575744,2.5555248260498047,18.55866584777832,0.692200756072998,2225.694384765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
