,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-11 14:00:00+00:00,31802.019921875,79.24000091552735,0.0187500008847564,1.919295146409422,2.0721036195755005,1.7448639564216135,0.0,4540.524419805274,2.5297001361846925,18.56119766235351,0.5893069744110108,2200.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:10:00+00:00,17326.135546875,1.8399999618530272,0.0283564821816979,1.434125163499266,2.444118857383728,0.7817563436925411,,187.77270636790269,2.54647011756897,18.572591018676757,0.5429282426834107,2202.430615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 14:20:00+00:00,15495.833203125,0.0,0.0306712970603256,1.5717051529325543,2.6382912397384644,0.2133246563374996,,0.0,2.4145628452301025,18.58452796936035,0.4604603111743927,2259.72216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 14:30:00+00:00,20460.633203125,0.0,0.0258101859362794,1.9076631569303573,2.0917455434799193,0.2087673597037792,1.042075,0.0,2.430664539337158,18.589048004150392,0.4933541595935821,2293.75,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:40:00+00:00,18625.000390625,63.75999870300293,0.0177083341171964,2.1996090912260113,1.5958133459091186,0.4556568227708339,1.030341,2846.5180763881085,2.43659930229187,18.592122268676757,0.592598295211792,3563.541650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 14:50:00+00:00,14333.6,89.37999877929687,0.0186342599801719,2.3807291531004013,1.4234209537506104,0.5279224567115307,1.00762875,2508.1609477278735,2.5610806941986084,18.597728729248047,0.7237913727760314,4304.8611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:00:00+00:00,26291.055859375,96.6999969482422,0.0197916674427688,2.93174314731732,1.4458464622497558,0.5585214130580425,1.01121375,4470.119736954055,2.4184744358062744,18.604058837890623,0.7124892234802246,2691.666650390625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:10:00+00:00,20442.31015625,96.6999969482422,0.0188657415565103,3.1685251259244978,1.3430049419403076,1.643084495514631,1.024205,5007.481887895241,2.2637110233306883,18.613823699951173,0.7990226745605469,2214.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:20:00+00:00,13360.166796875,96.6999969482422,0.0238425933523102,2.8900792145170273,1.706391716003418,0.7816116981208324,1.01206,3255.4155190583106,2.341913604736328,18.627025604248047,0.7813938021659851,2320.83330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:30:00+00:00,15605.35,96.6999969482422,0.0266203711042179,2.408565142098815,2.195504927635193,1.1313657216727733,1.00084025,3600.7331411850364,2.3727960109710695,18.634802627563474,0.6561917662620544,2276.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:40:00+00:00,15184.4169921875,96.6999969482422,0.0336805562488733,2.128761174622923,2.583577871322632,0.8810763530433178,0.0,2506.2253893996613,2.380008888244629,18.643481826782228,0.5275936126708984,2332.6388671875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 15:50:00+00:00,21044.86640625,37.97999954223633,0.0372685194015501,1.764141156617552,2.9608535051345823,0.6575520686805248,,1374.0485558974162,2.355404090881348,18.654694747924808,0.4761083722114563,2294.79169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 16:00:00+00:00,14181.75,0.0,0.0393518524244426,1.6676591419614852,3.1353177309036253,0.2173755787312984,,0.0,2.144878101348877,18.661205291748047,0.414502465724945,2302.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 16:10:00+00:00,7857.2166015625,0.0,0.0292824082076548,2.101511146966368,2.815849328041077,0.2088396988809108,1.0700150000000002,0.0,2.065405821800232,18.66138610839844,0.3812210142612457,3223.611181640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:20:00+00:00,9388.11650390625,47.89999923706055,0.0241898155538364,2.6341331505216656,2.1270823240280152,0.2277922473847866,1.0598999,1145.3184850130003,2.1390531063079834,18.661205291748047,0.5030757784843445,4242.36103515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:30:00+00:00,15351.1830078125,84.19999847412109,0.0207175933988764,3.1106471561826767,1.6858213186264035,0.2959346137940883,1.0494785,2821.8800621627224,2.4099910736083983,18.659939193725585,0.8278940200805665,2157.29169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:40:00+00:00,22294.35,98.5999984741211,0.0167824082076549,3.5652751945890486,1.4776487588882443,1.3088107757270335,1.0475466666666666,5165.368132021682,2.456513214111328,18.661748123168945,0.9610680222511292,2335.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 16:50:00+00:00,11901.466796875,98.5999984741211,0.0208333340706303,2.8513451122678815,1.5815027713775636,1.6119068317115306,1.01632875,3296.173089620649,2.4059491634368895,18.670246505737307,1.12741858959198,2376.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:00:00+00:00,12651.033203125,98.5999984741211,0.0306712969671933,2.596715166512877,2.180632257461548,0.6013454966247082,1.0000283333333333,2310.413697345242,2.483123254776001,18.67675743103027,0.8487449884414673,2389.93056640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:10:00+00:00,20778.716796875,95.0,0.0335648154839872,2.2210271381773055,2.5286425828933714,1.1684750966727733,,4187.878692805779,2.4290757179260254,18.68019332885742,0.7211273193359375,2412.847265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:20:00+00:00,16138.083203125,33.27999973297119,0.0379629636183379,1.8982891582883896,2.905604195594788,1.4396701626479629,0.0,2168.7856561958624,2.4133122444152835,18.684172058105467,0.6001488566398621,4140.277880859375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 17:30:00+00:00,10956.166796875,0.0,0.049884260445833,1.610053160134703,3.2447683572769166,0.2371961794793605,,0.0,2.2556879043579103,18.68995933532715,0.5292237162590027,3549.652880859375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:40:00+00:00,15789.7,0.0,0.034837963618338,2.011615111771971,3.1114610910415648,0.2093460731208324,,0.0,2.1257020950317385,18.692671966552737,0.4767499268054962,2352.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-11 17:50:00+00:00,23206.839453125,16.179999923706056,0.0290509267011656,2.8399631523527207,2.4481677293777464,0.2148437552154064,1.085563875,1094.124538376324,2.135818672180176,18.696831512451173,0.5809348106384278,2348.958349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:00:00+00:00,22585.0044921875,73.41999893188476,0.0163194451481103,2.801157143060118,2.0129449367523193,1.1825810126960277,1.049563,3946.9885000392305,2.341210651397705,18.69104423522949,1.0015196561813355,2351.3888671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:10:00+00:00,14715.4169921875,83.9400016784668,0.0228009266778826,3.1576911472715437,1.9738003492355347,0.4297598354518414,1.033265,2518.712595238427,2.4556744575500487,18.698097610473635,0.938449478149414,2359.375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:20:00+00:00,23279.516796875,97.8000030517578,0.019097222900018,3.0387451195158066,2.0646263122558595,0.9560185246169568,1.0159900000000002,4728.452294746042,2.3954328060150147,18.69303359985351,0.8993564963340759,2337.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:30:00+00:00,13801.683203125,97.8000030517578,0.0231481489259748,2.9948131584562363,2.240636396408081,2.2725693874061106,1.0225095,4273.776704371137,2.3577924251556395,18.699002075195317,0.8341953158378601,2364.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:40:00+00:00,5862.36787109375,97.8000030517578,0.0335648156935347,2.1039231800474227,2.889913058280945,1.0654658310115337,1.0,1505.3413031384,2.420389175415039,18.70912818908691,0.7877644062042236,4171.180419921875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 18:50:00+00:00,10364.59990234375,97.8000030517578,0.0465277783572672,2.154671122971922,3.3018861532211305,0.3785445563495159,0.8,1700.9008301946517,2.462200164794922,18.709128952026365,0.5736518979072571,3535.06962890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:00:00+00:00,21414.221875,38.80000038146973,0.0472222227603196,1.7507251524366438,3.317340683937073,0.5633680336177349,0.0,1412.9187117556194,2.266254711151123,18.71075630187988,0.5362958669662475,1876.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:10:00+00:00,28897.39375,0.0,0.0438657417893408,1.78150117630139,3.3803937673568725,0.2184606544673442,0.0,0.0,1.9589948654174805,18.71256484985351,0.4738577723503113,2354.8611328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:20:00+00:00,15811.942578125,0.0,0.0322916674427686,2.1454591774381697,3.0171655893325804,0.2094184122979641,0.26729,0.0,1.9622470378875732,18.70912818908691,0.4771937966346741,2345.4861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:30:00+00:00,11861.0998046875,50.920000076293945,0.0247685192851348,2.5530031704343856,2.549888586997986,0.2298177115619182,1.06092,1487.963043105134,2.062208104133606,18.70496940612793,0.5501097559928894,2328.81943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:40:00+00:00,18331.750390625,83.19999847412109,0.0195601860061287,2.832373144570738,2.351214623451233,0.4542100660502911,1.037813,2909.2613351932314,2.284467172622681,18.699363708496097,0.7902982711791993,2352.43056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 19:50:00+00:00,25001.586328125,97.5999984741211,0.0180555562954396,2.9698271297849717,2.3146594285964968,0.928023748844862,1.016115,4065.6220693346463,2.3069676876068117,18.69954452514649,0.8424379348754882,2341.66669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:00:00+00:00,20159.3734375,58.86000061035156,0.0233796303626149,2.575657226983458,2.5359538555145265,1.6059027843177318,1.0071599999999998,3334.1598940583085,2.2456754207611085,18.70533142089844,0.8291177749633789,2348.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:10:00+00:00,15269.116796875,54.8,0.0322916673496364,2.236299135629088,2.955969452857971,0.6124131731688977,1.0,2575.913801830536,2.3279544830322267,18.708406448364254,0.8291177749633789,2408.333349609375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:20:00+00:00,21764.61640625,72.7,0.0370370378717778,1.984537150803953,3.112458682060242,1.2045717410743235,0.6,4040.0264589697535,2.230852460861206,18.708406448364254,0.6485794305801391,3278.125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:30:00+00:00,14488.5501953125,6.44000015258789,0.0454861119389533,1.6114191555418074,3.46925823688507,0.9713541708886624,0.0,551.2699160792097,2.2497300624847414,18.715458679199223,0.5455579400062561,4530.90283203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:40:00+00:00,11244.8166015625,0.0,0.0462962966412304,1.6659251474775374,3.6826215982437134,0.2129629664123057,0.0,0.0,1.9875152587890623,18.71726799011231,0.4689011394977569,1262.499951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 20:50:00+00:00,15520.75,0.0,0.0350694449618457,2.665741159860045,3.1209285497665404,0.209635429829359,0.438467,0.0,1.986946964263916,18.71166114807129,0.5053984224796295,996.1805389404296,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:00:00+00:00,22393.75,66.83999977111816,0.0226851858664303,2.5680491470731797,2.5546186208724975,0.572844322770834,1.0616652,3219.3645211920934,2.136068820953369,18.707863616943357,0.9038562417030336,2411.1111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:10:00+00:00,14962.73359375,85.97999877929688,0.0194444451015442,2.752643206063658,2.519190812110901,0.6829427115619182,1.0274685,2660.809696174742,2.316433048248291,18.70750198364258,0.9789565682411194,2374.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:20:00+00:00,16252.31640625,98.89999847412108,0.0240740748122333,2.8619391941465437,2.462120223045349,0.8106915406882763,1.012572,3670.37802475956,2.3578140258789064,18.70804405212402,0.8333187222480773,2399.999951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:30:00+00:00,13064.25,99.0999984741211,0.0244212970137595,2.3831271194852888,2.7132018327713014,1.6873552970588208,,3957.618917464324,2.2630781650543215,18.70858688354492,0.9351942062377928,2367.013818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 21:40:00+00:00,9989.0501953125,99.0999984741211,0.0353009267710148,2.096603157464415,3.166971802711487,1.3057725481688975,0.75,2371.044257025379,2.328711223602295,18.71726799011231,0.730943477153778,2375.694482421875,2.0,2222.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 21:50:00+00:00,11957.7166015625,39.65999984741211,0.0462962970137595,1.7041791462339462,3.7352020025253294,0.4050202630460262,0.0,960.5392222342788,2.251605749130249,18.71943817138672,0.6404875159263611,2391.319482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:00:00+00:00,21881.116796875,0.0,0.0539351858198641,1.7258951687254012,3.9052129983901978,0.2131076447665691,0.0,0.0,2.044197654724121,18.71726799011231,0.5540858149528504,3250.347265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:10:00+00:00,18907.9830078125,0.0,0.0369212971068917,2.0110471271909773,3.479354405403137,0.209635429829359,0.0,0.0,1.9526177406311036,18.717449188232425,0.5362237572669983,4520.83330078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:20:00+00:00,14978.1330078125,0.0,0.022106482181698,2.7636352085508404,2.8660847902297975,0.2094907514750957,0.0,0.0,1.9769203424453736,18.71871452331543,0.6727933764457703,2635.06953125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:30:00+00:00,17016.0,0.0,0.0181712971068918,3.4274591469205915,2.30255811214447,0.209635429829359,0.0,0.0,1.9540631294250488,18.717449188232425,1.0820318937301636,433.68056640625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:40:00+00:00,7440.71318359375,0.0,0.0179398157633841,3.742599203530699,1.6549806118011474,0.2095630906522274,0.0,0.0,1.935914969444275,18.71726799011231,1.5896100997924805,480.902783203125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 22:50:00+00:00,4737.26201171875,0.0,0.0181712971068918,3.950449182931334,1.1317777633666992,0.2089120469987392,0.0,0.0,2.030193305015564,18.71726799011231,1.724895143508911,2397.22216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:00:00+00:00,4420.277685546875,0.0,0.0118055559694766,4.141757204476744,0.7477754533290863,0.2081163249909877,0.0,0.0,1.8809783935546875,18.71238441467285,1.7124806642532349,2393.75,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:10:00+00:00,3724.13779296875,0.0,0.0104166669771075,4.782947161141783,0.4213919550180435,0.2061631940305233,,0.0,1.8064072132110596,18.708767318725585,1.7787610054016114,2396.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:20:00+00:00,4190.955029296875,0.0,0.0104166669771075,5.147727110330015,0.4025412321090698,0.2061631940305233,,0.0,1.7856497526168824,18.69882125854492,2.394695401191712,2385.763916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:30:00+00:00,4241.51845703125,0.0,0.0104166669771075,5.523835184518248,0.4045020133256912,0.2058738432824611,,0.0,1.867791724205017,18.699002075195317,3.26796932220459,2353.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-11 23:40:00+00:00,4210.7810546875,5.520000076293945,0.010879630036652,6.041633036080748,0.43757244348526,0.2060908578336238,1.5,205.36579148805973,1.819660711288452,18.691225051879883,4.050227165222168,2386.80556640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-11 23:50:00+00:00,5500.5353515625,88.37999877929687,0.0115740746259689,6.467633249703795,0.3944214448332785,0.2185329936444759,1.5,2602.476992171212,2.052003288269043,18.683088302612305,4.9814708709716795,2418.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:00:00+00:00,9743.46669921875,99.0999984741211,0.0137731488794087,6.606891157571226,0.4761559091508388,1.0958477966487408,1.497791,6232.5905437038045,2.2245599269866942,18.682726669311524,5.827692604064941,2373.958349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:10:00+00:00,7508.83330078125,99.0999984741211,0.0186342600034549,5.867783071938902,0.6061157763004303,1.9672309570014477,1.3547916,4804.251860235656,2.2507668495178224,18.68959770202637,5.778988552093506,2374.652734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:20:00+00:00,6640.81669921875,99.0999984741211,0.0288194452179594,5.669013216439635,0.8387453377246856,1.1041666559875012,1.304552,3090.382393644042,2.351230525970459,18.697555160522462,4.368288326263428,2321.875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:30:00+00:00,10448.2333984375,99.0999984741211,0.0469907414168117,5.034915163461119,1.2527811408042908,0.6938657335937023,1.182558,2957.1145318612,2.3756370067596437,18.699363708496097,3.7233768463134767,2314.58330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:40:00+00:00,20719.3599609375,97.45999908447266,0.0593750003725288,4.883505155984312,1.4121974945068358,1.2277922563254833,1.137744,4607.897397139355,2.3464543342590334,18.70695877075195,2.9954519271850586,2296.180517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 00:50:00+00:00,18471.0505859375,44.32000045776367,0.0706018533557652,4.178195192757994,1.604945182800293,1.5240885965526103,1.0790341,3124.932624233863,2.392195892333985,18.71057510375976,2.6439487457275392,2225.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:00:00+00:00,20328.25,60.91999893188476,0.0819444451481102,3.9386071705259385,2.001683068275452,0.9309172563254832,1.062542,4037.324956749856,2.3931243896484373,18.713650131225585,2.1714665889739995,0.0,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:10:00+00:00,16773.8333984375,44.62000045776367,0.093750001862645,3.4412971519865097,2.249401235580444,1.3633536033332347,1.038066,3383.829039756175,2.3383169174194336,18.717267227172854,1.9260065078735351,1389.930517578125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:20:00+00:00,11773.8833984375,49.900000762939456,0.1039351854473351,3.162329199258238,2.6379403829574586,0.5258969895541667,0.5126275,2508.8585504112707,2.376120853424072,18.71817092895508,1.6675392389297483,2365.624951171875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:30:00+00:00,15976.149609375,0.9399999618530274,0.1150462958961724,2.958323147241026,2.8547914743423464,0.2960069470107555,0.0,69.56841826008296,2.2929227352142334,18.728117370605467,1.5120322465896607,2397.569384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:40:00+00:00,12875.6,0.0,0.0892361115664242,3.164827158395201,2.7117625951766966,0.2097801081836223,0.0,0.0,2.0886695861816404,18.72793655395508,1.407631015777588,2380.555517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 01:50:00+00:00,23509.592578125,5.3,0.0418981490191071,3.758933165017515,2.049911713600159,0.209635429829359,0.744404,525.3289647762019,2.088894987106323,18.723234176635746,1.549790120124817,2327.777783203125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:00:00+00:00,11752.1166015625,76.37999877929687,0.0217592600034549,4.06149111026898,1.4970292329788208,0.3716724596917629,1.175256,2468.9791460536435,2.292527103424072,18.72142562866211,1.9833866596221923,2320.138818359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:10:00+00:00,20572.6900390625,91.54000091552734,0.0201388896210118,4.321255209390074,1.4102580070495605,0.4772858791053295,1.095338,3791.5465757392712,2.504373550415039,18.719797897338868,2.2393280029296876,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:20:00+00:00,21276.2240234375,96.9000015258789,0.0200231489026918,4.329983141366393,1.289720320701599,1.4262153320014477,1.0846175,4739.624770821138,2.493213176727295,18.725042724609377,2.176510715484619,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:30:00+00:00,16165.6166015625,96.9000015258789,0.026620371150784,3.8968871616758407,1.6457995414733886,0.945963554829359,1.0601090000000002,3344.8593145401223,2.5636181831359863,18.72847900390625,2.185888242721558,2392.013916015625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:40:00+00:00,23967.508203125,96.9000015258789,0.0380787044763564,3.6959751629270614,1.9745275259017945,0.99370661303401,1.048566,4267.897161834913,2.521873140335083,18.731553649902345,1.8696617364883423,2411.111083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 02:50:00+00:00,21014.162890625,96.9000015258789,0.0479166675359009,3.711909153405577,2.2804924488067626,0.7539062432944774,1.047703,3105.788757970303,2.5878774642944338,18.7358943939209,1.7517767906188966,2352.08330078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:00:00+00:00,28612.815234375,96.9000015258789,0.0560185197740792,3.660693170968443,2.5309796571731566,0.5613425903022289,1.043246,3816.5062690424993,2.5139646530151367,18.73860702514649,1.859377908706665,2334.722216796875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:10:00+00:00,35641.9953125,96.9000015258789,0.0618055563420056,3.7521751903928817,2.6010826349258425,0.8778211884200573,1.047705,4849.268685680274,2.5024951457977296,18.74493560791016,1.947344732284546,2382.291650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:20:00+00:00,30236.24140625,96.9000015258789,0.0793981496244668,3.3605891251005233,2.68418710231781,1.6243489913642406,1.0345759,4918.6314071166435,2.5121247291564943,18.74638214111328,2.057104301452637,2367.3611328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:30:00+00:00,22586.184375,95.7000015258789,0.09259259365499,2.7302391552366316,3.2221782922744753,1.1064091376960277,1.000588,3583.035456150845,2.555298900604248,18.75343551635742,1.9020001888275144,454.5138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:40:00+00:00,33274.4453125,71.47999954223633,0.1094907421618698,2.417531206551939,3.761828589439392,1.8070023231208323,0.8,4758.7304797570205,2.5142070293426513,18.7543399810791,1.5050031900405885,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 03:50:00+00:00,18418.676171875,6.939999675750732,0.128009260073304,1.8307791733182968,4.166354346275329,0.7983217887580394,0.0,784.0538479406997,2.5329087734222413,18.766999816894533,1.365516448020935,335.0694580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:00:00+00:00,12492.75,0.0,0.1678240735083817,1.7742271685041486,4.539187359809875,0.2131076388061046,0.0,0.0,2.4536559104919435,18.768627548217772,1.1110702753067017,2381.597216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:10:00+00:00,20114.91640625,0.0,0.1902777809649704,1.7533831619657576,4.278780674934387,0.2095630906522274,0.0,0.0,2.3802175521850586,18.766818618774415,1.0845298767089844,2377.083349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:20:00+00:00,23126.483984375,0.0,0.1818287063390015,2.049115111771971,3.876006293296814,0.2097801081836223,0.0,0.0,2.443437099456787,18.76989364624023,1.1871165752410888,2329.513916015625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:30:00+00:00,14719.53515625,17.800000381469726,0.1482638914138077,2.3709391140379013,3.4161179304122924,0.2131799899041652,0.8502689999999999,935.9364535047356,2.442822074890137,18.7680850982666,1.7186694145202637,1854.8611328125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:40:00+00:00,9028.224609375,79.0999984741211,0.0907407414168118,2.64452915424481,2.9195590257644652,0.2918113432824611,1.04177,2734.664851617849,2.760442352294922,18.766276550292964,2.1829230308532717,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 04:50:00+00:00,5795.1640625,96.73999938964845,0.0603009270504115,2.6569530987180774,2.6685028314590453,0.2605613403022289,1.0147768,1741.9338003710927,2.9056177139282227,18.769712448120114,2.4551723480224608,482.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:00:00+00:00,10459.9998046875,99.0999984741211,0.0283564822748301,2.4541551613248886,2.7152199506759644,0.3926504753530025,1.0,2416.9477432563317,2.900648021697998,18.77296752929687,2.288151550292969,2422.56943359375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:10:00+00:00,17668.4333984375,99.0999984741211,0.027083334000781,2.2976371788419785,2.8022940874099733,0.7482638888061046,1.0,3833.3973766766153,2.92373309135437,18.77803039550781,1.7887213945388794,2402.08330078125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:20:00+00:00,17507.1833984375,51.32000045776367,0.0297453710110856,1.8798571609891952,2.9329423666000367,1.293041079491377,0.0,2669.02329997914,2.816810369491577,18.781466674804687,1.7291387557983398,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:30:00+00:00,10782.1166015625,0.0,0.0484953716397284,1.6641171478666366,3.2767617464065553,0.2421151660382747,0.0,0.0,2.705548620223999,18.793041610717772,1.3395264387130736,950.347216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:40:00+00:00,11484.7501953125,0.0,0.050925926864147,1.633113171998411,3.3010753870010374,0.2094184122979641,0.0,0.0,2.6388155937194826,18.794125747680663,1.2280652046203613,2403.81943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 05:50:00+00:00,14629.7166015625,5.240000152587891,0.0305555561091749,1.9086411737836897,2.752332615852356,0.2094184122979641,0.6210150000000001,242.7522544495505,2.6875709533691405,18.798827362060543,1.2100641489028932,2342.70830078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:00:00+00:00,11739.3166015625,76.11999816894532,0.0208333340939134,2.0790931724943222,2.347735667228698,0.2483362339437008,1.016529,2225.954855071038,2.8893095016479493,18.80244445800781,1.5104658603668213,1394.44443359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:10:00+00:00,13775.0333984375,92.18000030517578,0.0203703711507841,2.2881031536497174,2.0654552221298217,0.3919270955026149,1.000794,3464.6775748173886,3.0033223152160646,18.80208282470703,1.7494126558303833,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:20:00+00:00,13030.2833984375,87.16000061035156,0.0194444451946765,2.078327133599669,2.149229621887207,1.1537904910743235,1.0,3703.242153220332,2.943502950668335,18.812210845947263,1.7643434047698974,852.4305419921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:30:00+00:00,8973.7166015625,87.55999908447265,0.026504630432464,1.7155291580595076,2.5302734851837156,0.9590567044913768,0.6666666666666666,2585.4923454569516,2.9700207233428957,18.821795272827146,1.6102733373641969,2403.81943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:40:00+00:00,8301.233203125,38.88000068664551,0.0337962969206272,1.4483971619047225,2.851914572715759,0.3269675932824611,0.0,1081.8316848314155,2.947655963897705,18.83825225830078,1.3077761650085449,2356.94443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 06:50:00+00:00,10392.5833984375,0.0,0.0380787042900918,1.311905171815306,3.087318015098572,0.209852435439825,0.0,0.0,2.8131080150604246,18.84602890014649,1.1223436594009402,1893.750048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:00:00+00:00,7863.3833984375,0.0,0.0210648155771195,1.4609191679395734,2.751024079322815,0.2062355361878871,0.0,0.0,2.543248510360718,18.859953689575196,0.9960437059402466,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:10:00+00:00,9640.36669921875,4.920000076293945,0.0195601859129965,1.8960191749967632,2.202897620201111,0.2053674809634685,0.618449,269.45883936911764,2.458725690841675,18.87351760864258,1.0365248203277588,1308.68056640625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:20:00+00:00,13837.5,75.75999908447265,0.017476852517575,1.749003150407225,1.8859046936035155,0.430410885065794,1.0068016666666668,3271.384458645969,2.6673707008361816,18.88111267089844,1.3770902395248412,2367.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:30:00+00:00,12529.4001953125,91.83999938964844,0.0164351858198642,1.7848311685957017,1.7562031507492066,0.7918837003409862,1.0,4379.493151452579,2.7819471836090086,18.89250602722168,1.2274052381515503,2358.33330078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:40:00+00:00,7729.223046875,92.65999908447266,0.0193287044297903,1.325255134049803,2.002347135543823,1.817636030167341,0.3333333333333333,3503.273330505084,2.75421781539917,18.902994918823243,1.1412923812866211,2348.958349609375,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 07:50:00+00:00,6245.75927734375,6.040000152587891,0.0256944451481102,1.1481411480344832,2.602703070640564,0.264395248144865,0.0,150.80597814727705,2.7448317527771,18.918185806274415,0.8849414825439453,907.29169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:00:00+00:00,9281.61669921875,0.0,0.0228009267244487,1.1020591520704328,2.520463252067566,0.2085503421723842,0.0,0.0,2.5772301197052,18.92777099609375,0.7610326290130616,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:10:00+00:00,14460.38359375,0.0,0.0208333341870457,1.3676491999067366,1.9602556705474856,0.2054398171603679,0.201763,0.0,2.5451855659484863,18.929941177368164,0.748383390903473,1919.791650390625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:20:00+00:00,12422.9501953125,48.8799991607666,0.0193287045694887,1.3706811689771712,1.6036264657974244,0.2667100749909877,1.000865,1676.700432992719,2.582452344894409,18.93156852722168,0.8426214218139648,2395.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:30:00+00:00,11217.3,84.41999816894531,0.0195601859595626,1.610317161027342,1.4781088352203369,0.3562644653022289,1.0,2568.400973477257,2.7641514778137206,18.94368438720703,0.8562001705169677,2378.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:40:00+00:00,11984.1166015625,99.0999984741211,0.0143518524244427,1.3145071529783308,1.5322277545928955,0.8450520925223828,0.6666666666666666,3087.967134853245,2.8072479248046873,18.945312118530275,0.8572469234466553,2363.888916015625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 08:50:00+00:00,15699.3,39.67999954223633,0.0166666673496365,1.1945291542448104,1.7621424913406372,0.821903919428587,0.0,1795.8178831910525,2.731066083908081,18.95923767089844,0.7253135800361633,2335.41669921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:00:00+00:00,11304.9166015625,0.0,0.0207175933290272,1.072275140229613,1.8556610584259032,0.222005208581686,0.0,0.0,2.6532006740570067,18.97099189758301,0.5960492610931396,2364.93046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:10:00+00:00,11021.3001953125,0.0,0.0187500006519257,1.309661152306944,1.514396142959595,0.2054398171603679,0.0,0.0,2.5756314277648924,18.989800643920898,0.5498789787292481,2276.7361328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:20:00+00:00,15155.3001953125,17.24000015258789,0.0178240748122334,1.8687571548856792,0.7901676714420318,0.2095630817115306,0.819182,950.3475865328584,2.5271063327789305,18.99938583374023,0.6211709380149841,936.45830078125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:30:00+00:00,19921.4,79.0999984741211,0.0181712971068918,2.0185671591199936,0.4452396512031555,0.4675202541053295,1.00672125,3423.3645235862377,2.6247119426727297,19.00155601501465,0.8774846434593201,491.666650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:40:00+00:00,17510.933203125,81.89999847412109,0.016087963618338,1.9676991485990585,0.4843132376670837,0.986255782097578,1.0,3608.354313415886,2.8199792861938477,19.012044143676757,0.911512279510498,2374.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 09:50:00+00:00,14850.6330078125,71.05999984741212,0.0190972229465842,1.5784871601499617,0.9175333499908448,0.6739727906882763,0.0,2874.926621998592,2.7336108684539795,19.0263313293457,0.7608121156692504,2418.402783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:00:00+00:00,17616.26640625,0.0,0.0231481489026918,1.5604691290296615,0.99427832365036,0.2979600809514522,0.0,0.0,2.4985800266265867,19.04333076477051,0.6052228927612304,4572.22216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:10:00+00:00,14141.3333984375,0.0,0.0182870377320795,1.47925713295117,0.7899362325668335,0.2052951447665691,0.0,0.0,1.7768347263336182,19.060330200195313,0.5416927576065064,1884.722219848633,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:20:00+00:00,13572.1333984375,0.0,0.0118055563420057,2.4768331312574445,0.6490381956100464,0.2052951447665691,0.4268591,0.0,2.1519361257553102,19.070818710327146,0.5723520278930664,2356.59716796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:30:00+00:00,6674.16142578125,64.35999908447266,0.0115740746259689,3.038477184716612,0.4214130312204361,0.2102141194045543,1.0743674,1522.2972600398448,2.50820107460022,19.07732963562012,0.938979721069336,2333.680517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:40:00+00:00,11407.1333984375,88.75999908447265,0.012500000745058,2.885947134438902,0.4130230218172073,0.2520254634320736,1.030056,2550.4236054127064,2.6674530029296877,19.086190414428707,1.9294480323791503,2338.54169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 10:50:00+00:00,20004.26640625,99.0999984741211,0.0162037042900919,2.881117155496031,0.4175372943282127,0.8581452660262585,1.010385,4714.490990633397,2.825838565826416,19.09143447875976,1.671982574462891,2367.708349609375,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:00:00+00:00,14376.6333984375,99.0999984741211,0.0194444452179595,2.4021131538785996,0.5868772029876709,1.3959056906402112,1.0,3255.130727012188,2.5768616676330565,19.10499877929687,1.52187237739563,2380.55556640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:10:00+00:00,18096.48359375,99.0999984741211,0.0250000007450579,2.1716491484083233,0.9557644963264466,0.6224681727588177,1.0,3089.601014006332,2.63611421585083,19.11566925048828,1.0333139896392822,2359.375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:20:00+00:00,22351.3828125,89.81999893188477,0.0284722228534518,1.7971811556257309,1.2519503235816956,1.380787032097578,0.4,4398.778919610769,2.555639123916626,19.126519393920898,0.8814542770385743,2390.972216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:30:00+00:00,15597.1833984375,4.05999984741211,0.0337962969206272,1.475755169335753,1.579458737373352,0.7718460850417614,0.0,382.8678262682176,2.5385422706604004,19.14550857543945,0.6763195276260376,2844.44443359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:40:00+00:00,11399.25,0.0,0.0334490747423841,1.4622751736082136,1.7793469905853272,0.2084780119359493,0.0,0.0,2.3672314643859864,19.15455017089844,0.5765264511108399,4529.5138671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 11:50:00+00:00,13745.2001953125,4.540000152587891,0.0195601859362795,2.146793105546385,1.3549612522125245,0.2055844925343989,0.62833,383.0965399800666,2.319688034057618,19.15635871887207,0.5328577041625977,4523.6111328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:00:00+00:00,20319.0,75.63999862670899,0.0192129638046026,2.878669216576964,0.6680657744407654,0.3311631999909877,1.052755,3772.3142145462743,2.433394432067871,19.147497940063474,0.6546449065208435,2698.6111328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:10:00+00:00,16344.9833984375,92.1000015258789,0.0186342600733041,3.3854711555875836,0.4369184613227844,0.3283420138061046,1.050168,3046.906220092607,2.5662899017333984,19.15310401916504,0.6546449065208435,2269.097216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:20:00+00:00,26804.31015625,98.3000030517578,0.0195601859595626,3.4920731567777694,0.4644043654203414,0.5470196716487408,1.0414210000000002,4324.35590950578,2.569107913970947,19.157082366943364,1.039932334423065,2322.916650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:30:00+00:00,25861.5099609375,96.920002746582,0.0188657415099442,3.593893148843199,0.4925526261329651,1.1892360739409924,1.047494,5559.978856206292,2.532696771621704,19.16594352722168,1.0327041149139404,2317.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:40:00+00:00,11489.3666015625,82.31999969482422,0.0241898155538364,3.117869141045958,0.7161087334156037,1.047309010475874,1.0267708,3069.334787450388,2.580041217803955,19.18800582885742,0.8666782259941102,2337.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 12:50:00+00:00,14583.7998046875,97.58000183105467,0.0273148155305533,2.656403210107237,1.3744895696640014,0.6872106604278088,1.001212,3443.9337234584223,2.5521166801452635,19.195420837402345,0.7055322289466858,2381.944482421875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:00:00+00:00,17800.9,98.8000030517578,0.0346064821816979,2.3812011265195907,1.6735900163650512,0.9526186399161816,1.000124,3396.9875910818723,2.563891792297363,19.20862236022949,0.5434319138526916,2354.5138671875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:10:00+00:00,20236.483203125,97.5000015258789,0.037384260073304,1.9067311310209336,1.9996373653411863,1.211733191460371,0.8,3727.0626736861022,2.5315255641937258,19.21567497253418,0.4557898640632629,2348.2638671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:20:00+00:00,27985.6625,33.51999969482422,0.0413194455206393,1.6029671692289411,2.3984467267990115,1.357855897396803,0.0,2060.187865202374,2.5144084453582765,19.22507934570313,0.394142860174179,3727.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:30:00+00:00,15766.3591796875,0.0,0.049305556155741,1.2936371349729598,2.808774542808533,0.2282986067235469,0.0,0.0,2.299040365219116,19.225622177124023,0.3502550721168518,4457.98603515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:40:00+00:00,11917.91640625,0.0,0.0312500008381901,1.9454411529935896,2.5486037969589233,0.205946185439825,0.2105388,0.0,2.2861507415771483,19.216398239135746,0.3254213750362396,3462.49990234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 13:50:00+00:00,18946.6166015625,48.1799991607666,0.0245370377786456,2.700265171471983,1.7273321151733398,0.2630931787192822,1.059053,2451.8339253516233,2.3117297172546385,19.217664337158205,0.5456941187381744,1492.0139099121093,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:00:00+00:00,13411.25,83.05999908447265,0.0190972230629995,2.864673187676817,1.3354594469070435,0.6990740768611431,1.0393485999999998,3166.201690655543,2.4754900455474855,19.21730270385742,0.9102348923683168,2340.277783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:10:00+00:00,15670.1998046875,99.0999984741211,0.021875000768341,2.923227121774107,1.5269133567810058,0.514756941050291,1.014885,3362.407443227373,2.548847198486328,19.217664337158205,0.8619303941726685,2363.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:20:00+00:00,22335.6,99.0999984741211,0.021875000768341,3.0678391956724225,1.5994619369506835,0.8880208067595958,1.0189160000000002,4528.873471659211,2.4489822387695312,19.218568801879886,0.6883033514022827,2365.624951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:30:00+00:00,19303.566796875,99.0999984741211,0.0267361118225379,2.6625511669553816,1.9096691131591796,1.446325271576643,1.006735,3915.197721386088,2.494700527191162,19.231228637695313,0.4699470579624176,2394.097265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:40:00+00:00,15623.7333984375,99.0999984741211,0.0346064823679624,2.152121117059141,2.435242247581482,1.0863715462386607,1.0,3518.5780155641028,2.4676921367645264,19.234484100341795,0.5582325756549835,3280.555615234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 14:50:00+00:00,13898.516796875,59.33999862670898,0.0439814824610947,1.8279431843198837,2.7071346044540405,0.8513454906642437,0.0,1988.9487566057087,2.4709565162658693,19.24659957885742,0.434589409828186,3512.847265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:00:00+00:00,17922.93359375,0.0,0.0505787041038273,1.57904117340222,3.0274134397506716,0.2205584459006785,0.0,0.0,2.103217101097107,19.246419143676757,0.3594549655914306,2386.111181640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:10:00+00:00,20544.266796875,0.0,0.0362268526107071,2.102223136369139,2.805630421638489,0.2055121563374995,0.0,0.0,2.000533843040466,19.233941650390623,0.3310655295848846,3222.569482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
