,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-12 15:20:00+00:00,17112.5833984375,16.38000030517578,0.0295138895744456,2.5227711223997176,2.0884598016738893,0.2110098384320735,0.8509840000000001,873.2826470814722,2.068144154548645,19.232856369018556,0.4259327173233032,4372.56962890625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:30:00+00:00,16876.600390625,79.0999984741211,0.0202546303393319,3.00091514820233,1.768658351898193,0.5272714011371136,1.0574962,4016.702065279297,2.170436477661133,19.211877059936523,0.6242247462272644,2268.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:40:00+00:00,11829.7,95.23999938964845,0.0229166674194857,3.2748611950315536,1.6601824283599853,0.5236545197665692,1.0503348,3014.823511039614,2.3601405143737795,19.229781723022462,0.7336326837539673,2231.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 15:50:00+00:00,16875.7166015625,99.0999984741211,0.0197916673962026,2.559457161370665,1.931879711151123,0.9825665526092052,1.0018535,3905.06048897639,2.294069766998291,19.22779235839844,0.7340900897979736,2233.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:00:00+00:00,14393.8166015625,99.0999984741211,0.0274305562721564,2.555823137704283,2.1381776332855225,1.2731481246650218,1.00249,3136.1462488349193,2.3585300922393797,19.23972854614258,0.536355447769165,2233.68056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:10:00+00:00,15063.166796875,79.37999954223633,0.0359953710809348,1.9025751852430404,2.584485983848572,0.8025896959006786,0.2,2731.4628943676225,2.2744444370269776,19.243706893920898,0.472110241651535,2268.402734375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:20:00+00:00,17738.366796875,0.0,0.0453703712671993,1.938325169030577,2.946366238594055,0.3340567074716091,0.0,0.0,2.267198848724365,19.250578689575196,0.3702392518520355,2289.583349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:30:00+00:00,11172.4833984375,0.0,0.0526620376855133,1.8281411671079697,2.782548451423645,0.2062355361878871,0.0,0.0,2.2795529842376707,19.23864364624023,0.3578278422355651,2255.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:40:00+00:00,13367.7666015625,19.960000610351564,0.0401620379649101,2.3620431923307477,2.316925120353699,0.2112268559634685,0.8486689999999999,818.6990628748343,2.1138355255126955,19.233941268920898,0.3839450359344482,4386.1111328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 16:50:00+00:00,11283.2166015625,79.0999984741211,0.0240740748355164,2.6596371673978867,1.8653677225112917,0.3739149324595928,1.041995,2475.8147114047188,2.360804557800293,19.21712265014649,0.5766891837120056,4371.18056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:00:00+00:00,12315.9001953125,96.64000091552734,0.0253472229698671,3.4090451263822614,1.803611421585083,0.3363715343177318,1.04542,2604.2606206571286,2.456227684020996,19.20934677124023,0.7278455018997192,2217.70830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:10:00+00:00,21769.06640625,98.4000015258789,0.0224537044763564,3.5846311115659772,1.781835436820984,0.7120225839316845,1.043777,3721.681978915377,2.3857298851013184,19.214410400390623,0.9668102860450744,2214.93056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:20:00+00:00,22473.953125,98.4000015258789,0.0255787044763563,3.103907158318907,1.8528338432312013,1.5855758123099803,1.0216413,4509.605488886393,2.368491268157959,19.21911239624023,0.9556045889854432,4008.333447265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:30:00+00:00,15454.433203125,98.4000015258789,0.038888889364898,2.7181411289609967,2.2574631214141845,0.6699942223727703,1.000626,2675.6533763907437,2.3506274223327637,19.224175262451173,0.7855246067047119,4461.45830078125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:40:00+00:00,25526.668359375,94.56000213623048,0.0468750003725289,2.3828811668790877,2.6628859758377077,1.2509403996169568,1.0,4491.9745174270765,2.403799819946289,19.228334426879883,0.6051211714744568,4354.5138671875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 17:50:00+00:00,31135.706640625,34.75999999046326,0.0553240749984978,1.9845691704191268,3.091291165351868,1.6466290406882762,0.4,3373.3785545441615,2.386947822570801,19.22815361022949,0.5289170205593109,8165.9814453125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:00:00+00:00,12631.4998046875,0.0,0.0746527787297962,1.7475051426328718,3.745854115486145,0.2711950205266475,0.0,0.0,2.3297924995422363,19.22327117919922,0.4702646911144256,3850.63115234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:10:00+00:00,14565.166796875,0.0,0.0541666682809589,2.6882031464017926,3.538224387168884,0.2078269712626934,0.0,0.0,2.37235746383667,19.175166320800777,0.4318079352378845,5516.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:20:00+00:00,15545.9498046875,6.1200000762939455,0.0400462974328546,3.07651911014691,2.7853027105331423,0.2062355332076549,0.659455,329.1568359741041,2.4296714305877685,19.156177520751953,0.6136946201324462,7842.3611328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:30:00+00:00,29445.06328125,77.05999908447265,0.0247685192851348,4.847985126916319,2.143648362159729,0.307363998144865,1.2823444000000002,3837.2693641496926,2.3265013217926027,19.114041137695313,0.8828585386276245,7805.2083984375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:40:00+00:00,40630.46875,92.67999877929688,0.021875000768341,5.23854713672772,1.5697211027145386,0.771122669428587,1.3007643999999998,6766.3861511980485,2.248936414718628,19.0869140625,1.2617801308631895,7501.38876953125,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 18:50:00+00:00,36165.940625,97.5999984741211,0.0266203710809348,6.7676792168058455,1.6793522834777832,1.0653212003409862,1.4288504,6782.315264179066,2.160707139968872,19.05201072692871,1.2511030435562134,7996.527734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:00:00+00:00,28652.497265625,97.5999984741211,0.0315972229465841,6.844875147286802,1.7639475107192992,1.0954860977828502,1.5,6459.974201854246,2.0042313814163206,19.04532012939453,1.3476407527923584,8517.01376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:10:00+00:00,25377.59140625,65.62000045776367,0.0333333339542149,6.377145101968199,2.154408168792725,2.253761547058821,1.4177306666666667,5485.487700588671,2.0183915615081784,19.06394729614258,1.2775899171829224,8093.402734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:20:00+00:00,10567.0166015625,56.1,0.0473379638046025,5.745411207620054,2.841787266731262,0.6488715462386607,1.3139880000000002,1790.9154426902955,2.1345786094665526,19.066479110717772,1.0421864867210389,10022.718359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:30:00+00:00,17243.266796875,99.0999984741211,0.0677083346992729,5.670703222695738,3.191614603996277,0.4737413220107555,1.298528,2463.3086260283285,2.143020820617676,19.076606369018556,0.7729795455932618,10037.8173828125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 19:40:00+00:00,35245.25234375,98.75999908447264,0.0597222227603195,5.2503891968168315,3.192601752281189,1.2110822014510632,1.212136,4706.854448961535,2.079029941558838,19.0713623046875,0.6916733860969544,10062.778515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 19:50:00+00:00,37357.86484375,60.86000061035156,0.0694444458931683,5.07198915714398,3.2932137727737425,1.7837095193564891,1.1730760000000002,4629.971973087293,2.003346872329712,19.073713302612305,0.5762829422950745,10082.621484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:00:00+00:00,35395.7765625,45.3,0.0796296294778584,4.661867334786803,3.70438129901886,0.851490157097578,1.101545,4224.753209820648,2.0630630016326905,19.065393829345705,0.5339035511016845,9086.987890625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 20:10:00+00:00,34831.66640625,55.7,0.0886574078351258,4.565703203622252,4.041312623023987,1.3167679719626904,1.093417,4707.148882065851,2.094044542312622,19.06069145202637,0.5331239700317383,9970.40400390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:20:00+00:00,35377.72265625,47.70000076293945,0.0983796317130326,4.313983156625182,4.206412434577942,1.1380208425223828,1.08178,4183.35566547137,2.07121319770813,19.053276824951173,0.4992327570915222,9732.31484375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:30:00+00:00,40904.98046875,47.70000076293945,0.1077546317130326,4.201357176247984,4.46215512752533,1.1435908488929272,1.075182,4526.414023299347,2.0388997077941893,19.042788696289065,0.4804400384426117,10323.67265625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:40:00+00:00,41132.515625,52.26000061035156,0.1108796287328003,4.053243162576109,4.733287835121155,0.7941261522471905,1.067435,4614.938425279903,2.0459509611129763,19.01222534179687,0.4750949263572692,9807.4158203125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 20:50:00+00:00,41140.615625,91.78000030517578,0.1041666675359009,4.736515142861753,4.713675141334534,0.641782408207655,1.1116325,5738.243237053373,2.0389123439788817,18.963577651977538,0.4624337375164032,9392.05751953125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:00:00+00:00,41166.80703125,97.0,0.0995370406657456,4.963491156045348,4.460309147834778,0.7503616742789745,1.154008,5775.015184156728,2.009136748313904,18.936089324951173,0.5944311857223511,8802.16650390625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:10:00+00:00,41120.128125,97.0,0.0771990749984978,5.2703310989774765,4.648917698860169,0.7807436279952527,1.2061116,5857.400763368098,2.0457497596740724,18.88671875,0.7158542990684509,10042.5236328125,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:20:00+00:00,40986.2796875,97.0,0.0744212966412304,5.576925184670836,4.605992722511291,0.8547453932464123,1.2755040000000002,6005.025605248697,1.9732234477996824,18.862846755981444,0.770128583908081,9965.5072265625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 21:30:00+00:00,40783.06484375,97.0,0.0554398160427807,5.79934511417523,4.5389951944351195,1.0408709339797495,1.325276,6360.969655247308,1.924492692947388,18.825593185424804,0.843570101261139,9188.6431640625,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:40:00+00:00,40804.88359375,97.0,0.0534722227603196,6.015839197579771,4.616530346870422,1.1331741981208323,1.360672,6317.414719623879,1.959790825843811,18.794126510620117,0.8977981448173523,10161.3162109375,2.0,1122.0,1.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 21:50:00+00:00,40840.73828125,97.0,0.0476851861923931,6.117637064401061,4.69177143573761,1.1400462798774242,1.382044,6292.078820876517,1.8971293210983275,18.762659072875973,0.9308091878890992,10342.047265625,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:00:00+00:00,40742.5203125,97.0,0.0466435194015501,6.1948892616666855,4.810894227027893,1.2633101873099803,1.397252,6398.009243691109,1.8984009742736816,18.731734466552737,0.9375808835029602,10133.647265625,2.0,1222.0,1.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:10:00+00:00,40787.4,97.0,0.044675926864147,6.179891111794859,4.985726761817932,1.3235677175223828,1.393452,6425.451805810693,1.8474378824234008,18.705511856079102,0.9556831002235414,9831.000390625,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:20:00+00:00,40230.02890625,94.11999969482422,0.0468750003725288,6.231467249337584,5.088495659828186,1.728298657387495,1.4026999999999998,6343.975655888243,1.8276162147521973,18.702437591552737,0.9505146384239196,10171.27578125,2.0,2222.0,2.0,2.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-12 22:30:00+00:00,39036.2703125,42.279999542236325,0.0578703712671994,5.531387045327574,5.36348774433136,1.933666079491377,1.2778956,4415.785615409996,1.8244211196899416,18.72522392272949,0.9498805046081544,9953.354296875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 22:40:00+00:00,37130.653125,44.32000045776367,0.0734953712671994,5.126633169595152,5.964237523078919,0.9540653996169568,1.179204,4207.774849610161,1.8649044513702393,18.716362380981447,0.7922693967819214,9884.13984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 22:50:00+00:00,36677.0453125,42.12000007629395,0.0906250011175869,4.833361151162535,6.138892197608948,1.5191695861518384,1.1358468000000002,3967.553864906184,1.873880648612976,18.726851654052737,0.6210498332977294,9949.38984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:00:00+00:00,36664.5453125,36.64000015258789,0.1055555555969475,4.293469240609556,6.447883915901184,0.895544009655714,1.078118,3726.9291639029216,1.8080166339874268,18.726851654052737,0.5509531259536743,9905.68515625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:10:00+00:00,34731.73671875,43.52000045776367,0.1230324093252419,4.0743911766447125,6.748911881446839,1.27090570256114,1.067149,3642.912513649444,1.7628437519073483,18.732458114624023,0.4478292286396026,9750.8443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:20:00+00:00,35463.571875,26.180000495910644,0.1371527764946221,3.5897731804288924,7.075712704658509,1.072193282097578,0.210087,2393.0486032692907,1.7852703094482425,18.732458114624023,0.4333074569702148,9579.98828125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:30:00+00:00,33952.52578125,0.0,0.1664351869374512,3.4707411312498153,7.289598965644837,0.2533275417983531,0.0,0.0,1.7603131055831909,18.712926864624023,0.3643007338047027,8939.225390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:40:00+00:00,32835.9296875,0.0,0.1546296287328003,3.864129211846739,6.904458832740784,0.2121672473847866,0.0,0.0,1.833138847351074,18.667173004150392,0.3751885175704956,8898.9580078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-12 23:50:00+00:00,22684.670703125,18.719999313354492,0.1539351884275674,4.267675116006285,6.180887913703918,0.2159288309514522,1.091156,818.1008904878929,1.8175580263137816,18.649269104003903,0.5193153738975524,9001.04140625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:00:00+00:00,23041.84140625,79.0999984741211,0.1106481496244667,4.587979223672301,5.552480530738831,0.4537036888301372,1.334188,3166.943453282479,1.84000768661499,18.607855606079102,0.678718626499176,9894.1294921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:10:00+00:00,36667.0328125,96.61999816894532,0.0946759272366761,4.721463110391051,5.1186805963516235,1.0609085731208323,1.2091628,5473.56251403058,1.8038106203079225,18.581452560424804,0.8262343883514405,9457.76640625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:20:00+00:00,36611.3890625,64.99999923706055,0.0744212973862885,4.675377085153014,5.061102032661438,1.9041521959006784,1.15852,5482.90759729153,1.7804092407226562,18.553602981567384,0.8856893420219422,8790.625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:30:00+00:00,20273.152587890625,41.58000030517578,0.0781250011175869,4.567747023049742,5.266875290870667,0.7982494287192822,1.139552,2625.868651441717,1.8329981088638303,18.543294143676757,0.88729909658432,8865.625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:40:00+00:00,17488.85,94.4,0.0721064824610947,4.6748392128385605,5.384968018531799,0.483579271286726,1.161588,3183.6248866615942,1.858850598335266,18.510741806030275,0.8380859375,8884.0275390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 00:50:00+00:00,24913.41953125,89.73999938964843,0.0770833339542149,4.655403139535338,5.166605591773987,1.667173045128584,1.1599720000000002,4655.26011617645,1.8195652961730957,18.526294326782228,0.8625696778297425,8862.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:00:00+00:00,11729.6333984375,38.15999984741211,0.0763888899236916,3.941031124535948,5.504852223396301,1.122178810089827,1.0839442,1755.5336391712876,1.8956569194793704,18.52611427307129,0.8910675287246704,8909.3748046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:10:00+00:00,12668.983203125,84.87999877929687,0.0951388899236916,3.924847176019102,5.88314459323883,0.4623842470347881,1.080054,1694.7662317952577,1.8879068851470948,18.53479461669922,0.6662896513938904,9008.680859375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:20:00+00:00,24857.362109375,98.03999938964844,0.0938657421618699,3.538423159066588,5.870121502876282,1.1300636582076549,1.060874,3301.2007720262045,1.845437717437744,18.531539154052737,0.6160088539123535,8931.94453125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:30:00+00:00,33858.333203125,50.70000076293945,0.0971064824610947,3.2577851318754254,6.103787159919738,1.98408564850688,1.045896,3673.9896407616534,1.8337204217910767,18.533166885375977,0.539059293270111,9019.7916015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:40:00+00:00,19867.6287109375,18.55999977141619,0.1071759257465599,2.773235180322081,6.560047364234924,0.9318576388061046,0.205715,1586.216034419365,1.8573320388793944,18.535155868530275,0.4829924166202545,9018.0556640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 01:50:00+00:00,11572.7998046875,0.0,0.1351851854473351,2.745993187371641,6.970004677772522,0.231770833581686,0.0,0.0,1.8633708477020263,18.52123146057129,0.4046027481555939,8980.555859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:00:00+00:00,21894.66796875,0.0,0.1398148152977227,3.0822491192258896,6.688853287696839,0.2128906242549419,0.0,0.0,1.876935029029846,18.483253479003903,0.4263693690299988,8964.930859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:10:00+00:00,17290.22734375,18.779999923706058,0.1358796302229165,3.4489271664060652,5.9583756685256954,0.2185329847037792,0.981884,590.7634861642864,1.8838478565216064,18.461732864379886,0.5783134222030639,9042.7083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:20:00+00:00,7918.13349609375,79.0999984741211,0.1138888899236916,3.776997139398008,5.37585813999176,0.2623697958886623,1.159028,1255.4643643767354,1.9290205478668212,18.42918128967285,0.7415968656539917,8830.20859375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:30:00+00:00,18057.48359375,95.73999938964845,0.0954861123114823,4.0600651287473735,4.918793892860412,0.4307725720107555,1.0947330000000002,2683.4151012237585,1.8938774347305296,18.413267135620117,0.8490159273147583,7300.69443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:40:00+00:00,25008.31953125,95.39999847412108,0.0751157421618699,4.173569109383971,4.654031682014465,1.3480179242789745,1.0925540000000002,4124.727750876742,1.8776320219039917,18.399703598022462,0.942098331451416,5496.87490234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 02:50:00+00:00,12328.316796875,85.94000091552735,0.068634259328246,4.069545175973326,4.675776314735413,0.769386600703001,1.087202,2256.7955675474395,1.884821796417236,18.389033126831055,0.9368085384368896,4577.08349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:00:00+00:00,17714.966796875,93.03999938964844,0.0636574085801838,4.010459139291197,4.765217137336731,1.3610387854278088,1.08424,3932.23829323682,1.777628588676453,18.386501693725585,0.903212308883667,5502.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:10:00+00:00,12011.016796875,39.03999938964843,0.0665509272366761,3.48827915424481,4.932382416725159,1.2771266989409924,1.057807,1807.448128730674,1.6863601446151733,18.39735221862793,0.9029218792915344,8223.61123046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:20:00+00:00,10849.0666015625,68.81999969482422,0.0719907421618699,3.2972611927427353,5.413367772102356,0.6372251205146313,1.048432,1941.8772378786416,1.7670243740081788,18.400969314575196,0.7757598876953125,7486.111328125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:30:00+00:00,18521.5330078125,84.64000091552734,0.0741898167878388,2.993499138299376,5.53066885471344,1.3544560365378857,1.033709,2918.9988678807067,1.7024967432022096,18.40259704589844,0.6687665939331054,4509.722265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:40:00+00:00,13335.48359375,50.09999847412109,0.0775462973862885,2.6522271656431258,5.8387230157852175,1.0356626085937024,1.016935,1655.5973548809077,1.7549739360809329,18.40241622924805,0.6121599912643433,4626.38896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 03:50:00+00:00,20205.200390625,42.140000915527345,0.0835648152977227,2.3649151348508894,6.172922921180725,1.2772713594138625,0.2022959999999999,2174.0502004887394,1.7353294849395753,18.406394958496097,0.5479387760162353,4581.94443359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:00:00+00:00,11701.116796875,0.0,0.1018518526107071,2.147313167992979,6.386414647102356,0.3468605332076549,0.0,0.0,1.740869975090027,18.404767227172854,0.5221208333969116,5509.02763671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:10:00+00:00,12946.366796875,0.0,0.1130787048488854,2.3254692100919785,6.280702996253967,0.2138310156762599,0.0,0.0,1.814350700378418,18.389756393432616,0.5221208333969116,8147.56953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:20:00+00:00,17359.683203125,0.0,0.1119212958961724,2.6598451637662945,5.928099656105042,0.2130352966487407,0.0,0.0,1.83314471244812,18.37727890014649,0.5962365865707397,6317.0140625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:30:00+00:00,10308.833203125,18.439999771118163,0.1078703720122574,2.969515182916075,5.3489638566970825,0.218677657097578,0.913984,478.6569334773068,1.8727901935577391,18.36281051635742,0.7722278594970703,4583.3333984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:40:00+00:00,9309.44990234375,79.0999984741211,0.0855324078351258,3.151429178658873,4.8429899454116825,0.2871093772351741,1.0853244,1488.7101333743835,1.9110724210739136,18.35268325805664,0.8846376180648804,4643.40283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 04:50:00+00:00,17790.71640625,96.44000244140624,0.0687500003725289,3.306361153069884,4.531758904457092,0.6977720014750958,1.056558,3331.4245468020367,1.889850878715515,18.34563102722168,0.915540325641632,4564.93046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:00:00+00:00,13512.31640625,78.23999938964843,0.0564814824610947,3.169671204034239,4.425069451332092,1.4284577421844005,1.042575,3192.3206706245055,1.894238018989563,18.34563102722168,0.9221312761306762,4606.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:10:00+00:00,7242.89169921875,66.61999969482422,0.0571759272366761,2.93257117504254,4.664552330970764,0.9508825473487376,1.031415,2118.4313448264606,1.9353852272033691,18.353226470947263,0.8924190282821656,4676.0416015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:20:00+00:00,5222.74482421875,93.2999984741211,0.0606481496244667,2.6211091541685163,5.061848568916321,0.3742042772471904,1.016232,1216.1603361593934,1.9584608316421503,18.35593948364258,0.8257641911506652,4593.05556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:30:00+00:00,7985.22451171875,99.0999984741211,0.0591435197740792,2.563007214013487,5.149671864509583,0.5539641313254833,1.013819,1803.7960943575897,1.930386304855347,18.360278701782228,0.7344035863876343,6225.347265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:40:00+00:00,10323.883203125,99.0999984741211,0.05196759365499,2.265285160485655,5.232291913032531,0.9258535794913768,1.001172,1904.2574778626315,1.929958462715149,18.364257812500004,0.6759512543678283,7696.875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 05:50:00+00:00,13056.616796875,99.0999984741211,0.0525462966412304,2.0609591507352887,5.48243134021759,0.9709201268851756,0.6,2403.3515496885793,1.934805202484131,18.36462020874023,0.6200398802757263,4467.36103515625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:00:00+00:00,14524.683203125,19.64000015258789,0.0524305567145346,1.7429531597532333,5.757464814186096,1.2630208365619182,0.0,1161.0630324927097,1.9447150707244871,18.366970443725585,0.5905343770980835,4503.472265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:10:00+00:00,8857.203515625,0.0,0.0651620376855133,1.7281591677106918,5.905426621437073,0.2258391194045543,0.0,0.0,1.950465989112854,18.3573860168457,0.5482274651527405,4550.34716796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:20:00+00:00,7576.33271484375,0.0,0.0646990749984978,1.9411511682905256,5.549067044258118,0.213613998144865,0.0,0.0,1.9816031217575072,18.349609375,0.5766084313392639,4568.75009765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:30:00+00:00,7282.70224609375,0.0,0.0585648160427807,2.1220191502012313,5.163060021400452,0.2137586735188961,0.0,0.0,2.028596019744873,18.3369499206543,0.7011616468429566,2718.055517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:40:00+00:00,10056.5,0.0,0.0476851861923931,2.272125198785216,4.765866684913635,0.213613998144865,0.0,0.0,2.0434195518493654,18.33803482055664,0.7835545182228089,2269.444482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 06:50:00+00:00,7244.60361328125,0.0,0.0369212970137594,2.4257731937803326,4.417727303504944,0.212384258955717,0.0,0.0,2.0488727569580076,18.336226654052737,0.8746294975280762,2283.68056640625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:00:00+00:00,5223.5341796875,0.0,0.0307870377786456,2.548641159478575,4.100816702842712,0.210865169018507,0.0,0.0,1.9985530614852904,18.34291801452637,0.9162745714187622,2328.472216796875,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:10:00+00:00,7887.106640625,33.8799991607666,0.0263888896908609,2.7187972092069685,3.836665320396423,0.2387876264750957,1.067873,1135.3733111094182,1.9639409065246585,18.346535110473635,0.958905029296875,2309.027734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:20:00+00:00,11307.833203125,79.0999984741211,0.0143518524244427,2.7405471825040877,3.493317437171936,0.8237123779952527,1.044527,3016.825930299857,2.035902571678162,18.35702362060547,1.0314143896102903,2322.222216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:30:00+00:00,7887.1833984375,99.0999984741211,0.0153935190290212,2.4464771770872176,3.4657636404037477,1.587818282097578,1.009624,3259.5323731558433,1.950628113746643,18.370406341552737,1.0325998544692994,2289.236181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:40:00+00:00,5889.355078125,99.0999984741211,0.0168981487862765,2.061931207124144,3.84215042591095,1.424334495514631,1.0,2450.93702713733,2.022039008140564,18.383607864379886,0.9026769638061524,3322.569482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 07:50:00+00:00,5553.38828125,92.95999908447266,0.0225694451946764,1.7413711809553205,4.229349732398987,0.6145833306014538,0.0,1616.1545400968453,2.042263412475586,18.402234649658205,0.7768236398696899,4606.597265625,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:00:00+00:00,4310.93271484375,6.040000152587891,0.0298611117526887,1.566787149850279,4.460294461250305,0.3301504574716091,0.0,261.4585925563593,2.0589555740356444,18.419234466552737,0.727220606803894,3690.97216796875,1.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:10:00+00:00,0.0,0.0,0.0348379634320734,1.512195184174925,4.491358494758606,0.2126736126840114,0.0,0.0,2.008448839187622,18.432436752319337,0.6796910881996154,0.0,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:20:00+00:00,4341.584997558593,0.0,0.0322916674427687,1.5054931902326645,4.247348618507385,0.2110821776092052,0.0,0.0,2.0042487382888794,18.445637893676757,0.6735508680343628,760.06943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:30:00+00:00,8493.54990234375,0.0,0.0302083340473471,1.4979991697706283,4.090692782402039,0.2088396988809108,0.0,0.0,2.0271361589431764,18.461733627319337,0.6821382761001586,3494.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:40:00+00:00,11269.75,0.0,0.0305555563420055,1.5642951750196517,3.864078736305237,0.2091290555894374,0.0,0.0,1.9893966913223269,18.475296401977538,0.6924217939376831,3584.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 08:50:00+00:00,7509.6,0.0,0.0305555563420055,1.8306091570295393,3.5622610330581663,0.2092737339437008,0.0,0.0,2.069854211807251,18.48669013977051,0.7310053944587708,2357.29169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:00:00+00:00,8057.40009765625,0.0,0.0292824081145225,1.9514751934446397,3.2180186986923216,0.2093460731208324,0.0,0.0,2.142980718612671,18.50242309570313,0.8388658881187439,2362.5,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:10:00+00:00,9448.38330078125,0.0,0.0284722230397163,2.134975149575621,2.945478892326355,0.2091290555894374,0.20786,0.0,2.148121547698975,18.51526336669922,0.8851302027702331,2381.25,1.0,1111.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:20:00+00:00,6811.6814453125,49.37999954223633,0.0202546303160487,2.287065174523741,2.6101933240890505,0.3478732638061046,1.031313,1144.9320268792324,2.148711919784546,18.53859214782715,0.9382109403610228,2399.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:30:00+00:00,7483.909765625,87.0999984741211,0.0181712969671934,2.316225149575621,2.3911189794540406,0.4049479238688945,1.0137166666666666,1513.5872157093354,2.1768113136291505,18.55812339782715,0.9763023257255554,2381.944482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 09:40:00+00:00,10136.78330078125,99.0999984741211,0.0165509265381842,2.159095146600157,2.4193195581436155,0.5452835790812969,,2259.859152461083,2.115506649017334,18.569335556030275,0.9586942553520202,4189.930712890625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 09:50:00+00:00,11559.7501953125,99.0999984741211,0.0137731486931442,1.9638751768507063,2.4630640268325807,0.908854179829359,0.0,2754.753116382708,2.1095104217529297,18.58995246887207,0.8702933430671692,4520.4861328125,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:00:00+00:00,10257.78330078125,39.71999931335449,0.0167824079515411,1.646773173753172,2.788345456123352,1.120659714192152,0.0,1423.434557529852,2.053068828582764,18.614547348022462,0.8138920664787292,4459.027734375,1.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:10:00+00:00,6841.63310546875,0.0,0.0293981489725409,1.4899711393751205,3.049514412879944,0.234664350003004,0.0,0.0,2.0557137012481688,18.63534469604492,0.7379100084304809,2409.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:20:00+00:00,5893.78837890625,0.0,0.0315972228534518,1.4813551687635482,2.9936910390853884,0.2086226813495158,0.0,0.0,2.1095040321350096,18.65541877746582,0.7148166060447693,2382.638916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:30:00+00:00,8092.5666015625,0.0,0.0303240748122332,1.6305591844953595,2.7848524332046507,0.2086226813495158,0.0,0.0,2.1447813510894775,18.672598648071293,0.7054935455322265,2816.31943359375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:40:00+00:00,7032.6505859375,4.94000015258789,0.0299768525175748,1.7098031782545149,2.429240107536316,0.2086226813495158,0.6048199999999999,125.0426328132396,2.100644302368164,18.69393768310547,0.7528188109397889,4453.472265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 10:50:00+00:00,6402.2873046875,75.83999862670899,0.0226851859362795,1.9933251404203471,2.18475182056427,0.2906539343297481,1.003498,1447.4637125585352,2.035264277458191,18.703703308105467,0.798335599899292,4387.847265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:00:00+00:00,8181.433203125,99.0999984741211,0.0163194451015442,2.1179511570371687,2.118203282356262,0.9064669899642468,1.0,3064.491567244262,2.070046377182007,18.718532180786134,0.8550344705581665,3611.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:10:00+00:00,6068.03330078125,99.0999984741211,0.0150462966412305,1.8350971722044052,2.177027201652527,1.2517361335456372,,2386.6868170777298,2.0219906091690065,18.737883377075196,0.8822338938713074,2352.430517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 11:20:00+00:00,6024.24990234375,79.19999961853027,0.0157407414168119,1.550437190476805,2.504470109939575,0.8841869406402111,0.0,1941.5775192812132,2.0337780714035034,18.757052993774415,0.8054560780525207,2412.5,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:30:00+00:00,5867.41669921875,0.0,0.0260416673729195,1.347511150781065,2.843388867378235,0.3530815862119197,0.0,0.0,2.0262712717056273,18.778212356567384,0.7442180991172791,2399.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:40:00+00:00,7346.73330078125,0.0,0.0334490748122333,1.3765951656736433,2.8891167879104613,0.2085503421723842,0.0,0.0,1.9224895238876345,18.795753479003903,0.7305261135101319,4585.76396484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 11:50:00+00:00,10064.3833984375,0.0,0.0355324080213903,1.5810371422208849,2.502790999412537,0.2086226813495158,0.201121,0.0,1.8541239500045776,18.80461502075195,0.7323731303215026,4514.5833984375,1.0,1112.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:00:00+00:00,7277.32958984375,48.919999313354495,0.0296296302229164,1.8786871218122545,2.2025972604751587,0.2628761522471904,1.004193,1330.1122716440136,1.9771834135055544,18.82016792297363,0.7661908149719239,4495.83310546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:10:00+00:00,7233.3470703125,87.0999984741211,0.0222222229698672,2.0611051582731306,2.0047359466552734,0.413990157097578,1.0,1890.23421966482,2.0859548568725588,18.842773056030275,0.7737537622451782,3545.486083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:20:00+00:00,8857.8,99.0999984741211,0.0168981486931442,1.887315156403929,1.93655366897583,0.7285156302154064,,2972.164968156384,2.0982058525085447,18.861038970947263,0.8575178027153015,2384.027783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 12:30:00+00:00,7007.09189453125,58.06000022888183,0.0172453712439164,1.7017871403135358,2.1803373098373413,0.9254918567836284,0.0,1418.3850827411643,2.111445665359497,18.87767639160156,0.8767010927200317,2369.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:40:00+00:00,8107.0333984375,0.0,0.0288194451248271,1.5124371790327131,2.4754642724990843,0.2217158578336238,0.0,0.0,2.0361937999725344,18.89196357727051,0.829964816570282,3718.749951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 12:50:00+00:00,8287.45,0.0,0.032175926864147,1.7404451393522322,2.3762160539627075,0.2078993044793605,0.0,0.0,2.0454116344451903,18.89341049194336,0.7892866969108582,4557.9859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:00:00+00:00,6434.408203125,17.139999771118163,0.029976852564141,2.027225186768919,1.9195086717605592,0.2086226932704448,0.8163159999999999,327.33855901194994,2.044119119644165,18.89485740661621,0.8428300976753235,4498.9583984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:10:00+00:00,5763.06220703125,79.0999984741211,0.0246527785435317,2.375661137048155,1.6243499994277957,0.264539935439825,1.0165510000000002,1397.437148141989,2.090225839614868,18.911494445800784,0.9368318796157836,2331.25,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:20:00+00:00,6805.14228515625,94.91999816894533,0.0210648155771195,2.4352671646513047,1.617074680328369,0.3849103026092052,1.0070616666666667,1909.7140747249523,2.1188350677490235,18.933738708496097,0.9971979856491088,2364.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:30:00+00:00,9722.9166015625,97.0999984741211,0.0152777781710027,2.2023071312345563,1.682170271873474,0.8830294899642468,1.0,2637.295105629774,2.135924959182739,18.94911003112793,0.9848020434379576,4125.34716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:40:00+00:00,10056.0333984375,97.0999984741211,0.0156250007450579,1.9900191568769512,1.8124300241470337,0.7981047444045544,1.0,2111.2748352795884,2.130705738067627,18.970087814331055,0.924042809009552,4604.166796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 13:50:00+00:00,12479.5666015625,77.23999977111816,0.0162037044763564,1.713817169610411,2.08605637550354,0.7891348175704479,0.25,1894.8058852770523,2.0963555335998536,18.98636474609375,0.888519561290741,4385.0693359375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:00:00+00:00,14253.1166015625,0.0,0.0259259267477317,1.5853691601194442,2.255209732055664,0.3315972290933132,0.0,0.0,2.164135456085205,18.99866104125977,0.852015471458435,1409.722265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:10:00+00:00,8387.63935546875,0.0,0.0326388899236916,1.8521671556867656,2.2324419260025024,0.2075376175343989,0.0,0.0,2.1857228755950926,19.00354423522949,0.8353926301002502,2346.874951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:20:00+00:00,7248.62216796875,16.879999542236327,0.0302083341171963,2.005543162766844,2.011254668235779,0.2094184093177318,0.814167,418.2683577789021,2.138800287246704,19.009873962402345,0.8756110668182373,2419.791650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:30:00+00:00,6762.66640625,79.0999984741211,0.0224537044530734,2.327871134225279,1.7839392185211185,0.2756076417863368,1.0135,1146.979222709066,2.1749549865722657,19.02126808166504,0.9345667481422424,4136.458447265625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:40:00+00:00,11945.1498046875,96.43999938964843,0.0192129636649042,2.399099161569029,1.704242706298828,0.4942853026092052,1.0,2602.418102819609,2.1996286869049073,19.017650985717772,1.0124871253967285,4534.02783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 14:50:00+00:00,13892.9001953125,89.88000030517578,0.0159722229465841,2.675037195626646,1.7695969343185425,1.351490169018507,1.00652875,3463.4186989881537,2.135186195373535,19.028321075439457,1.0604152917861938,3591.319287109375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:00:00+00:00,10519.4333984375,64.32000045776367,0.0182870377320796,2.0557511591352524,2.1054548025131226,1.19697627350688,,2322.8740929192836,2.0400891304016113,19.04224548339844,1.1134392976760863,2357.6388671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-13 15:10:00+00:00,7741.283984375,72.81999969482422,0.0237268526107071,1.8999611639417708,2.4952874183654785,0.6013454906642437,1.0,1495.8043857966288,2.081209325790405,19.056171035766603,1.0486261367797851,2412.152783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:20:00+00:00,9274.94990234375,78.04000244140624,0.0217592600034549,1.601641156617552,2.7415477991104127,0.6533564798533916,0.2,1808.151274338289,2.0401561975479128,19.065755081176757,1.0052131056785585,4600.69453125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:30:00+00:00,10553.4833984375,0.0,0.0287037043832241,1.4912031435407698,2.8911381006240844,0.3830295138061046,0.0,0.0,2.0684561491012574,19.065212631225585,0.9713546514511108,4535.416796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:40:00+00:00,7994.9,0.0,0.0372685192152856,1.8515991234220563,2.876659798622131,0.2058015130460262,0.0,0.0,2.0857958793640137,19.04929885864258,0.9555801630020142,3159.375048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 15:50:00+00:00,8061.33330078125,4.540000152587891,0.0348379638046025,2.4105251812376083,2.6013728857040403,0.2050057969987392,0.626048,154.52591294385496,2.05446457862854,19.056351089477538,1.053883147239685,2382.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:00:00+00:00,12989.333203125,75.39999847412109,0.0231481489026918,2.721247198525816,2.25409791469574,0.3373119227588176,1.038334,2095.008115355944,2.133348560333252,19.054904556274415,1.1985501050949097,2389.583349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:10:00+00:00,21124.800390625,67.34000015258789,0.016203704290092,2.9625551723875105,2.0494098901748656,1.60293695256114,1.029524,5047.063549007271,2.121523714065552,19.050202941894533,1.2603397846221924,2861.458251953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:20:00+00:00,9294.0904296875,33.400001525878906,0.0196759267244487,2.4027931236661972,2.3537050247192384,1.4347511582076549,1.005615,2558.150917950573,2.126277160644531,19.070457458496097,1.315525770187378,4454.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
