,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-13 16:30:00+00:00,6525.1486328125,70.69999847412109,0.0318287046626209,2.1531672024168076,2.77794725894928,0.3500434093177318,1.0,1583.6186730413945,2.1682301998138427,19.07081909179687,1.283735203742981,2689.5833984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:40:00+00:00,10280.0666015625,96.5,0.0281250006519256,2.0207891487516463,2.9219554662704468,0.4906684033572673,1.0,1894.964754763115,2.18247504234314,19.083116149902345,1.1986644744873047,2379.861083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 16:50:00+00:00,16853.5666015625,57.32000045776367,0.0217592600034549,1.7987771534360946,3.0352965593338013,0.9011863641440868,0.0,2053.0943357320475,2.1267780303955077,19.079680633544925,1.1841003894805908,2396.527783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:00:00+00:00,11204.35,0.0,0.0357638895977287,1.6660971664823592,3.1860269784927366,0.2873263888061046,0.0,0.0,2.132294034957886,19.079499435424804,1.1311111211776734,4100.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:10:00+00:00,8881.9,0.0,0.040625001117587,2.092145183030516,3.2017934560775756,0.2060908578336238,0.0,0.0,2.11502685546875,19.06358528137207,1.126328635215759,4553.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:20:00+00:00,10373.2666015625,0.0,0.0364583339542149,2.590591146890074,2.9049633741378784,0.2052951447665691,0.424317,0.0,2.1681571006774902,19.05617065429687,1.2783623218536375,3146.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:30:00+00:00,10767.6333984375,63.89999885559082,0.0271990747656671,3.2729611420072615,2.5194458246231077,0.2729311309754848,1.071119,1623.1473038412246,2.21442551612854,19.045681381225585,1.5278415441513062,2320.1388671875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:40:00+00:00,10736.5501953125,86.56000061035157,0.0201388895744457,3.429447176400572,2.2805037260055543,0.5416666679084301,1.057155,2679.0544504793015,2.159865951538086,19.04260711669922,1.7466325044631958,2358.68056640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 17:50:00+00:00,10957.3998046875,98.8000030517578,0.0173611117526888,3.557169153634459,2.261157727241516,0.8776765279471874,1.049526,2816.3311019300963,2.171669769287109,19.04477729797363,1.7949259281158447,2386.805517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:00:00+00:00,11884.4833984375,98.8000030517578,0.0204861118691041,2.9676871799863873,2.4093372583389283,1.016710060089827,1.0242814,2909.36557187155,2.1776611328125,19.05164909362793,1.795148777961731,3712.152685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:10:00+00:00,11828.5,98.8000030517578,0.0254629637114702,2.7615011715330184,2.7901433229446413,0.940104179829359,1.009699,2623.572843279969,2.1891022682189942,19.053638458251953,1.6800400972366334,4504.51376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:20:00+00:00,12461.4666015625,98.8000030517578,0.0307870378717778,2.328355171624571,3.1786656618118285,0.8006365709006786,1.0,2144.4631672306064,2.1955689430236816,19.061775588989256,1.5818178176879882,2225.000048828125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:30:00+00:00,18343.7166015625,98.44000244140624,0.0326388899236916,2.113851120416075,3.561219000816345,1.024233191460371,1.0,2855.760722611997,2.2068406105041505,19.054904556274415,1.5030705690383912,2364.236083984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:40:00+00:00,21689.516796875,53.599999237060544,0.0343750005587934,1.7413031601347029,3.945549416542053,1.6431568317115306,0.2,2357.347670092446,2.220743274688721,19.06195640563965,1.4524344205856323,3328.472265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 18:50:00+00:00,15788.7333984375,0.0,0.0563657414168118,1.486891128960997,4.403167510032654,0.3308015041053295,0.0,0.0,2.125500774383545,19.056350708007812,1.4266870975494386,4497.22216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:00:00+00:00,12048.25,0.0,0.0672453705221413,1.9743911528028548,4.265965485572815,0.2092737339437008,0.0,0.0,1.9969350337982177,19.038265991210935,1.4035176038742063,3926.736083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:10:00+00:00,17307.2998046875,0.0,0.0606481488794087,2.6740611576475204,3.747978949546814,0.2063078753650188,0.0,0.0,2.2051591873168945,19.03247985839844,1.5780584335327148,1910.069482421875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:20:00+00:00,11990.3,31.939999771118163,0.0434027785435317,3.104131176415831,3.4293795347213747,0.2187500022351741,1.077055,856.4458882218498,2.240450143814087,19.026874160766603,1.9504409790039063,2366.31943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:30:00+00:00,16017.8833984375,79.57999877929687,0.0241898155771195,3.4685251736082137,3.12805655002594,0.4571759276092052,1.070928,2577.8482053927937,2.275671052932739,19.018193435668945,2.096195936203003,2387.15283203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:40:00+00:00,17954.95,89.83999938964844,0.0196759267011657,3.520783140603453,3.019923186302185,0.9550781182944774,1.050272,3195.7091181143364,2.2782392501831055,19.00951194763184,2.2144762516021728,3333.680517578125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 19:50:00+00:00,14010.5,96.48000183105468,0.0296296302229164,3.5048451446928084,3.1514865159988403,0.724898736923933,1.046001,2897.922920967657,2.304150342941284,19.005533981323243,2.2397811889648436,4471.1806640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:00:00+00:00,17446.649609375,97.8000030517578,0.0322916672565041,3.4524411701597275,3.3979943990707397,1.2607060365378857,1.043122,3431.480467774562,2.226369571685791,19.014756774902345,2.288193368911743,4415.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:10:00+00:00,13700.716796875,97.8000030517578,0.0413194451481102,2.730621149484068,3.7815978288650514,1.0988859824836257,1.0093896,2881.0938858728828,2.2738194942474363,19.01258659362793,2.276135206222534,1426.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:20:00+00:00,18005.433203125,81.16000061035156,0.049884260073304,2.533391144219786,4.260526537895203,1.6833767585456372,1.00062625,3936.9211775988465,2.231980895996094,19.014937973022462,2.184274435043335,2395.486083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:30:00+00:00,11665.866796875,19.17999985218048,0.0637731488794087,1.8891031526960431,4.759569478034973,0.813657408207655,0.2,994.1406909275404,2.346915578842163,19.020724868774415,2.0799755096435546,2866.666650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:40:00+00:00,12073.2166015625,0.0,0.0920138899236916,1.89146313900128,5.0719002962112425,0.2128182910382747,0.0,0.0,2.3143856048583986,19.0165657043457,1.9051269054412845,4528.125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 20:50:00+00:00,14090.233203125,0.0,0.1072916675359009,2.283735110703856,4.822651982307434,0.2094184122979641,0.0,0.0,2.35076699256897,19.003364181518553,1.864990735054016,3991.66650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:00:00+00:00,6445.93974609375,6.020000076293945,0.1085648138076065,3.0298891567625104,4.34255268573761,0.2079716466367244,0.654609,192.69378646339104,2.4314554214477537,18.993779373168945,2.2487213134765627,354.8611083984375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:10:00+00:00,8172.08349609375,76.20000305175782,0.0962962981313465,3.4068810963071883,3.8361522436141966,0.2384259276092052,1.083662,1663.6379767362728,2.4918892860412596,18.991970825195317,2.7570399761199953,2396.527783203125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:20:00+00:00,12327.8166015625,91.34000091552734,0.0724537048488854,3.62473516697064,3.5633143186569214,0.2627314858138561,1.063816,2181.47040364469,2.5372928619384765,18.98582153320313,2.9925360679626465,3325.69443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:30:00+00:00,20489.7,95.21999969482422,0.0548611115664242,3.9717350506223736,3.3030690908432008,1.0474537126719952,1.0687385,4532.4295447349305,2.5582934856414794,18.98907699584961,2.9734301567077637,4571.87509765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:40:00+00:00,13970.8501953125,74.9,0.0494212970137595,3.151083185616881,3.5032516717910767,1.098162620514631,1.0313147,3360.110109912321,2.498529481887817,18.991970825195317,3.2726560115814207,4505.5556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 21:50:00+00:00,15168.6166015625,74.5999984741211,0.0586805563420056,3.024543144647032,3.940105986595154,1.1051793746650218,1.021097,3203.903265561354,2.570156145095825,18.996310424804687,2.780638599395752,1992.7083740234375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:00:00+00:00,18626.999609375,70.41999969482421,0.0681712973862885,2.350471165124327,4.294953083992004,1.3054108791053296,1.0023593,3704.2896159569705,2.543981838226318,19.002277374267575,2.6994741916656495,2355.208349609375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:10:00+00:00,18968.25,46.35999984741211,0.0761574085801838,2.079499151650816,4.791476750373841,1.117693870514631,0.4,2747.675914363849,2.6284836292266847,19.00209693908691,2.449612522125244,2396.180615234375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:20:00+00:00,20105.716796875,0.0,0.1081018533557652,1.6828591846860943,5.156782937049866,0.3657407455146312,0.0,0.0,2.579618787765503,19.004448318481444,2.373039388656616,2379.861083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:30:00+00:00,10967.45,0.0,0.1365740749984978,1.9964431785978376,5.166909623146057,0.2092737339437008,0.0,0.0,2.668558931350708,18.99323654174805,2.2202210426330566,2398.611083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:40:00+00:00,15059.11640625,0.0,0.1403935197740792,2.2232931160368024,4.5626613855361935,0.2074652813374996,0.0,0.0,2.6506421089172365,18.990885925292968,2.3846676349639893,2863.194384765625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 22:50:00+00:00,25539.770703125,0.0,0.1370370376855133,2.682291176263243,4.031268525123596,0.2061631940305233,0.0,0.0,2.715976905822754,18.98527984619141,2.726252555847168,4500.34736328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:00:00+00:00,16335.057421875,0.0,0.0975694451481102,3.1106471561826767,3.6439375638961793,0.2058738432824611,0.461624,0.0,2.7387781143188477,18.97750358581543,3.017075538635254,3115.625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:10:00+00:00,14397.0001953125,66.77999839782714,0.0416666677221654,3.8184211754240094,3.097914290428162,0.3137297473847866,1.16138,3179.079127461429,2.730445051193237,18.976057052612305,3.3884536743164064,1894.44443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:20:00+00:00,12768.16640625,87.17999877929688,0.0258101859828456,3.772335150185973,2.6483532667160032,0.6125578753650188,1.0846711,2903.9436776999746,2.7071415424346923,18.976237869262697,3.796047115325928,2336.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:30:00+00:00,17234.2333984375,99.0999984741211,0.0260416674194856,3.6013831161893903,2.611586833000183,0.6968316249549389,1.04947,4124.83587077779,2.7504638671875,18.976599502563474,3.5373404026031494,2380.902734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:40:00+00:00,13958.1,99.0999984741211,0.0304398156236855,3.0465071701444684,2.9485633611679076,1.8446903638541703,1.021722,4643.054680720952,2.6945138454437254,18.98509826660156,3.2563233375549316,2362.847216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-13 23:50:00+00:00,9208.75009765625,99.0999984741211,0.0403935192152856,2.475525190774351,3.562871241569519,1.5902778320014477,1.00381,3368.969952065008,2.723748779296875,18.98763122558594,2.9140271663665773,4133.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:00:00+00:00,8468.3498046875,99.0999984741211,0.059259260073304,1.9608871244825423,4.163915753364563,0.5778356544673443,1.0,2093.6976022409813,2.773114776611328,18.99377899169922,2.682277059555054,3610.4166015625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:10:00+00:00,13451.5001953125,99.0999984741211,0.0631944451481102,1.7360531830228865,4.392701935768128,0.5736400477588177,1.0,2743.0842560216092,2.7739885330200194,18.99341735839844,2.441670036315918,2300.69443359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:20:00+00:00,21712.48359375,75.47999954223633,0.062500001862645,1.4221111559309063,4.718575119972229,1.8637875966727733,1.0,4601.987784518221,2.78341121673584,18.99305572509766,2.3108144760131837,2326.736181640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:30:00+00:00,19049.866796875,30.89999961853028,0.056250001862645,1.0697915696538984,5.286901211738586,1.4089265041053296,1.0,2851.993587431275,2.852858877182007,19.000469589233397,2.178789520263672,2322.91669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:40:00+00:00,15105.9833984375,30.89999961853028,0.0497685194015501,0.8712045692838728,5.589976334571839,0.9758391313254832,1.0,2520.0105478662576,2.837317371368408,19.00209693908691,2.0157267570495607,2305.555517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 00:50:00+00:00,16018.2666015625,30.89999961853028,0.0341435194015501,0.7679463648237287,5.811564183235168,1.349898736923933,0.6,3003.2971756117417,2.815434455871582,19.002277374267575,1.8569336175918585,2306.249951171875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:00:00+00:00,11244.9998046875,0.0,0.0283564821816979,0.6997811459936201,6.02471125125885,0.8189380787312984,0.0,0.0,2.8236608505249023,19.00227813720703,1.7404523372650147,2343.05556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:10:00+00:00,7445.60341796875,0.0,0.0284722228534518,0.7762391590513287,6.01876060962677,0.2113715313374996,0.0,0.0,2.7956375598907472,19.000469589233397,1.5862979650497435,2306.249951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:20:00+00:00,8860.9833984375,0.0,0.0274305562488733,1.0300801538862288,5.709849190711975,0.2092737339437008,0.0,0.0,2.774209260940552,18.99703369140625,1.578128409385681,2317.013916015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:30:00+00:00,10083.483203125,0.0,0.0277777784969656,1.284273149911314,5.104907917976379,0.2066695593297481,0.0,0.0,2.7375191688537597,18.99341735839844,1.72111918926239,2369.791650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:40:00+00:00,8733.2333984375,0.0,0.0248842600267379,1.5630191587843,4.530375599861145,0.2061631940305233,0.0,0.0,2.7572577953338624,18.991427993774415,1.8432042837142943,2357.291650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 01:50:00+00:00,13425.9,0.0,0.0245370378019286,1.9451991819776595,4.207172226905823,0.2060185186564922,0.0,0.0,2.6605942249298096,18.991790008544925,1.9445717096328736,948.958349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:00:00+00:00,14439.2333984375,0.0,0.0248842600267379,2.2346851848997176,3.553288722038269,0.20572916790843,0.429153,0.0,2.6033260822296143,18.99377899169922,2.061998844146729,482.9861328125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:10:00+00:00,7639.6166015625,66.31999931335449,0.0224537044763564,2.3857231163419788,3.125143218040466,0.2552806816995144,1.049731,1760.83245261655,2.5954543590545653,18.989800262451173,2.118198013305664,2388.19443359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:20:00+00:00,10325.3666015625,88.69999847412109,0.0244212970603256,2.482247116509825,2.897923445701599,0.2878327541053295,1.0137957,2541.7684280852673,2.6747484683990477,18.98401298522949,2.1381149291992188,2347.56943359375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:30:00+00:00,16856.8333984375,99.0999984741211,0.0229166674194857,2.817805149499327,2.759380602836609,0.5512152902781964,1.0043989999999998,3836.0016804273314,2.6276228427886963,18.984193801879883,2.015743350982666,2383.333349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:40:00+00:00,18134.88359375,99.0999984741211,0.0241898155771195,2.594019176904112,2.8239367723464968,1.4116753749549389,1.0,4839.507046229866,2.5958159446716307,18.983832168579102,2.0048812866210937,2332.291650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 02:50:00+00:00,12887.6333984375,99.0999984741211,0.0293981487862764,2.3756211780942977,3.1645091772079468,1.0083912305533886,1.0,2932.950705384487,2.6086864948272703,18.990704727172854,1.8947084188461305,1384.027783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:00:00+00:00,15755.2166015625,92.93999938964843,0.0388888895511625,1.7521471762098373,3.698234152793885,0.836226861923933,0.4,3091.449834598571,2.552731418609619,18.992151641845705,1.8335009813308716,402.43056640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:10:00+00:00,14142.45,6.079999923706056,0.050925926491618,1.634967162553221,4.1090364217758175,0.4989872686564922,0.0,400.4291342324226,2.4903462886810304,19.00101280212402,1.637249970436096,2371.180517578125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:20:00+00:00,11111.56640625,0.0,0.0700231488794087,1.3709831499494611,4.248700404167176,0.2097800962626934,0.0,0.0,2.3780768394470213,19.0013744354248,1.5619813680648804,2363.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:30:00+00:00,10621.066796875,0.0,0.0694444458931683,1.7608651422895492,3.9715720891952513,0.20768229290843,0.0,0.0,2.2674442291259767,19.00209693908691,1.493864631652832,2355.208349609375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:40:00+00:00,11935.5,0.0,0.0490740749984978,2.097687199059874,3.5247644662857054,0.2060185186564922,0.211838,0.0,2.2752243995666506,19.000469589233397,1.5633904933929446,2337.500048828125,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 03:50:00+00:00,13017.883203125,50.31999893188477,0.0287037044763563,2.428369190637022,3.074415850639343,0.222366901487112,1.0544170000000002,1946.0103498733224,2.3290984630584717,19.001916503906248,1.7213093519210816,1862.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:00:00+00:00,16004.6498046875,84.07999877929687,0.0237268526107071,2.893953182641417,2.664687418937683,0.3888165526092052,1.0436994,3436.314543307424,2.509778356552124,19.00227813720703,1.7700207233428955,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:10:00+00:00,16030.5998046875,94.5,0.0174768526107072,2.281621124688536,2.814955973625183,1.1697048716247085,1.0157665,4055.6310946318945,2.532864809036255,19.00209693908691,1.7700207233428955,556.5972106933593,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:20:00+00:00,10784.083203125,89.11999969482422,0.0225694452179595,2.124175145570189,3.2435999631881716,0.7569444708526134,0.0,2647.039782705797,2.527729558944702,19.00806579589844,1.6364534378051758,2373.263916015625,2.0,2111.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:30:00+00:00,10077.86650390625,39.54000015258789,0.0282407416030763,1.6382111572660505,3.4834697961807253,0.4940682969987392,0.0,1269.41135776761,2.5416086673736573,19.01349143981934,1.542033553123474,2384.722216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:40:00+00:00,7035.5365234375,0.0,0.0424768524244426,1.6146491550840438,3.7249279260635375,0.2113715343177318,0.0,0.0,2.414763021469116,19.01891632080078,1.4346166133880616,2351.0416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 04:50:00+00:00,11937.8166015625,0.0,0.0459490746259687,1.8734151863493025,3.401138710975647,0.2053674809634685,0.0,0.0,2.204085540771485,19.01819305419922,1.3910943269729614,2365.277783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:00:00+00:00,13772.583203125,34.319999313354494,0.0366898157633839,2.30706315273419,2.9137373208999633,0.2243923626840114,1.0529769999999998,1213.8527028990811,2.271430015563965,19.027416610717772,1.4625956773757935,2367.7083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:10:00+00:00,14983.266796875,80.63999938964844,0.0271990748122332,2.65303917163983,2.54588463306427,0.2884114556014537,1.032542,2683.8934372287995,2.5186590194702148,19.02524642944336,1.700800371170044,2363.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:20:00+00:00,20830.6830078125,99.0,0.0229166674660517,2.881001188699156,2.4831093072891237,0.5831163339316845,1.0106350000000002,4438.0813595817435,2.576493263244629,19.026874160766603,1.7756017208099366,1395.1388671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:30:00+00:00,15584.5501953125,99.0,0.0200231489259749,2.4273470901884138,2.691273236274719,2.0525897435843943,1.00437,4057.433985705856,2.468194007873535,19.03229904174805,1.7939955711364746,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:40:00+00:00,13493.5666015625,59.07999954223633,0.0319444452412425,1.9338651441968977,3.285788369178772,0.6266637735068799,0.0,2011.2571601236216,2.5731077671051024,19.040798187255863,1.6596003770828247,1360.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 05:50:00+00:00,11065.983203125,0.0,0.0445601863786576,1.7469431423582136,3.6679505586624144,0.2312644712626934,0.0,0.0,2.411091423034668,19.05110702514649,1.5052701711654664,2380.55556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:00:00+00:00,5973.77470703125,0.0,0.0609953712671994,1.7277171635068953,3.67917001247406,0.2070312522351741,0.0,0.0,2.3382923126220705,19.05562744140625,1.4486310005187988,2381.597265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:10:00+00:00,9164.4833984375,0.0,0.0545138899236916,2.3708291553892193,3.214641833305359,0.2054398201406002,0.4285489999999999,0.0,2.190485143661499,19.062499618530275,1.4447213649749755,2335.41669921875,1.0,2221.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:20:00+00:00,8328.2091796875,65.75999908447265,0.035532408300787,2.607015135232359,2.8153990507125854,0.2625144653022289,1.0516070000000002,1831.166270702158,2.354542589187622,19.06593589782715,1.7046407461166382,2331.597216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:30:00+00:00,9526.1203125,88.75999908447265,0.0241898155072703,2.9027691387571393,2.61939332485199,0.3564091496169567,1.030576,2455.8526991241743,2.5113088130950927,19.075340270996097,1.8353034019470216,2313.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:40:00+00:00,12966.5333984375,99.0999984741211,0.0173611118458211,2.448637201730162,2.4383078813552856,0.9047309212386608,1.009107,3283.425008962147,2.525595760345459,19.08022270202637,1.8403168678283692,2355.90283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 06:50:00+00:00,16400.216796875,99.0999984741211,0.0216435192618518,2.228527119103819,2.770065712928772,0.7065248779952527,1.0,2773.6716471310256,2.5339545726776125,19.093605041503903,1.6865735530853272,2380.555517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:00:00+00:00,20578.549609375,59.53999900817871,0.025000000768341,1.8248911880888048,3.1570932626724244,1.1603732757270335,0.0,2676.3395232319476,2.4230169296264648,19.107349395751953,1.555322241783142,2345.833349609375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:10:00+00:00,18185.86640625,0.0,0.0534722236916421,1.5924971365369855,3.4840798139572144,0.2768373869359493,0.0,0.0,2.2399807453155516,19.122359466552737,1.487635350227356,2350.000048828125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:20:00+00:00,11003.9666015625,0.0,0.0656250003725289,1.9287071251310408,3.362754225730896,0.2065972261130809,0.0,0.0,2.136423206329346,19.13827438354492,1.4346656322479243,2329.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:30:00+00:00,18159.4669921875,33.93999900817871,0.0533564826473592,2.389937117043883,2.9253128290176393,0.2627314887940883,1.05215,1843.7110857809523,2.0502155780792237,19.14514579772949,1.5138652563095092,2317.0138671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:40:00+00:00,14711.3837890625,80.17999877929688,0.0259259266778825,2.5973691009916364,2.608245301246643,0.6208767406642437,1.027674,3261.3178192476125,2.381369113922119,19.1552734375,1.7821455001831057,2345.138916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 07:50:00+00:00,12932.8501953125,98.0,0.0327546302694825,2.6747451328672467,2.5173923254013064,0.4542100660502911,1.007805,3478.7523658791374,2.488869857788086,19.174443435668945,1.9144850015640256,2318.40283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:00:00+00:00,16187.5001953125,98.0,0.0270833340473471,2.4631551765836774,2.6651355504989622,1.360387747734785,,4000.6227572001058,2.438729000091553,19.191984939575196,1.911054468154907,2359.722216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-14 08:10:00+00:00,11162.46640625,91.83999938964844,0.0356481486000119,1.8961371683515609,3.2184997320175173,1.0107060126960277,0.0,2902.3168830597456,2.480389547348022,19.2118782043457,1.8538129329681396,2359.027783203125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:20:00+00:00,14361.1998046875,5.840000152587891,0.0516203712671993,1.7158511423505842,3.7055143117904663,0.3417968682944775,0.0,289.85710514853,2.2931490421295164,19.231228256225585,1.647369956970215,3304.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:30:00+00:00,14006.9833984375,0.0,0.0737268533557652,1.587583138886839,3.77842628955841,0.2056568346917629,0.0,0.0,2.220075273513794,19.248950958251953,1.622087025642395,4607.6388671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:40:00+00:00,6836.4345703125,0.0,0.0680555570870636,2.2945012115873396,3.243229079246521,0.2049334578216076,0.26998875,0.0,2.2162864208221436,19.260524368286134,1.546940064430237,2713.88896484375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 08:50:00+00:00,6235.494140625,49.699999237060545,0.0403935194015501,3.078103163186461,2.5876519441604615,0.2182436369359493,1.078154,1184.8867485500682,2.17599778175354,19.28186492919922,1.7728480100631714,2337.152783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:00:00+00:00,9914.30009765625,84.75999908447265,0.0265046303626148,3.120959141198546,2.3703020811080933,0.2639612339437008,1.0488116,1858.941464013085,2.4600204944610597,19.29651298522949,2.1398417949676514,2312.152734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:10:00+00:00,17086.28359375,99.0999984741211,0.0200231488561257,2.98494515651837,2.338336396217346,0.6908275716006755,1.0129288,3671.45204790989,2.4824166774749754,19.312789916992188,2.0588125228881835,2365.625048828125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:20:00+00:00,18345.65,99.0999984741211,0.0214120377786457,2.607837202493102,2.3541707754135133,1.1459779910743235,1.0,3812.175581808442,2.4136945247650146,19.331597137451173,1.9026644229888916,3290.972265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:30:00+00:00,19418.666796875,99.0999984741211,0.0274305562954394,2.1952991985715924,2.772041153907776,1.1406250171363357,0.8,4000.769369258613,2.460491418838501,19.35022392272949,1.7270559310913085,4571.18056640625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:40:00+00:00,22457.41640625,35.78000068664551,0.036342593282461,1.8051091455854475,3.287867760658264,1.4490740828216075,0.0,2515.420490065203,2.4003015041351317,19.369935989379883,1.6232842206954956,3576.041748046875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 09:50:00+00:00,10602.4166015625,0.0,0.0783564832061528,1.5692551397718488,3.742647290229798,0.2301070593297481,0.0,0.0,2.2303062915802,19.384041595458985,1.5212233543395997,2360.7638671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:00:00+00:00,13573.400390625,0.0,0.0784722235053776,2.1877151989378034,3.352057957649231,0.2050781331956386,0.212982,0.0,2.2050971031188964,19.39615859985351,1.4633930206298829,2366.6666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:10:00+00:00,24609.721875,49.33999938964844,0.0520833339542149,2.3621711754240096,2.8458905458450316,0.4192708306014537,1.046344,2860.550438818131,2.23637318611145,19.408456802368164,1.658144211769104,4123.26396484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:20:00+00:00,12876.6,88.53999938964844,0.0343750009313224,2.559329178277403,2.6781304597854616,0.5844907514750958,1.0220229,2474.655406767288,2.4420761585235597,19.41153030395508,1.7583525419235229,3110.416748046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:30:00+00:00,20177.783203125,98.4000015258789,0.036111111845821,2.998307135049254,2.6557690858840943,0.5883970133960247,1.012617,4268.5748144598965,2.5198509216308596,19.42220077514649,1.7780282020568847,2318.75,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:40:00+00:00,13392.6998046875,95.72000122070312,0.0318287042900918,2.7058291458524764,2.7564682722091676,0.990523748844862,1.002415,3254.1890423389073,2.358826160430908,19.437934494018556,1.9026595115661624,2302.777734375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 10:50:00+00:00,12964.9498046875,98.1999969482422,0.0366898154839872,2.3626631760038435,3.114388155937194,0.8138744287192822,0.0,2943.058233686698,2.49698691368103,19.457283782958985,1.7788023710250855,2348.958349609375,2.0,2211.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:00:00+00:00,13711.15,39.03999977111816,0.0449074085801838,1.945909192506224,3.605619835853577,0.9238281182944774,0.0,1959.2587473451445,2.2655320167541504,19.478081512451176,1.6416041612625123,2358.68056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:10:00+00:00,10391.1333984375,0.0,0.0721064817160366,1.7776351713575422,3.803950333595276,0.2196903936564921,0.0,0.0,2.0748873710632325,19.490559768676757,1.5067307472229003,3679.1666015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:20:00+00:00,10967.6166015625,0.0,0.0755787041038273,1.9227451824583113,3.535656142234802,0.2051504723727703,0.0,0.0,2.014109897613525,19.49182548522949,1.425492262840271,4474.3056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:30:00+00:00,19361.333203125,17.440000152587892,0.057175926864147,2.716887142602354,2.998472571372986,0.209852435439825,0.8586593,1138.2261544736086,1.9070892810821536,19.50050544738769,1.4911651611328125,3130.208349609375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:40:00+00:00,21823.299609375,79.0999984741211,0.0258101860759778,3.229753162804991,2.47633159160614,0.6949508123099803,1.067668,4173.412277292585,2.1449285984039306,19.516420745849608,1.8257270574569704,2287.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 11:50:00+00:00,17353.45,64.95999908447266,0.0240740748355163,2.9220751308836044,2.568144154548645,1.523509829491377,1.0320491,3877.6762530791266,2.2648467063903808,19.540472793579102,1.990225863456726,3642.013916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:00:00+00:00,12936.3666015625,53.37999877929688,0.0356481487862764,2.336381151620299,3.1073010206222533,0.6014178089797497,1.0,2448.3958005666113,2.287476348876953,19.56090927124023,1.8164688348770144,1834.0278259277345,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:10:00+00:00,16321.416796875,88.61999816894533,0.0377314824610947,2.187223102990538,3.354410004615784,0.9715712003409862,0.8,3306.843021140802,2.35695538520813,19.57628059387207,1.7848389148712158,2337.847265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:20:00+00:00,16679.783203125,34.15999908447266,0.047800926491618,1.7497391485609115,3.631774830818176,0.6351996473968029,0.0,1357.0262743857315,2.248340034484863,19.591833114624023,1.6003989934921266,2380.20830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:30:00+00:00,14266.4833984375,0.0,0.0671296309679745,1.7248651527799663,3.928426051139831,0.2091290555894374,0.0,0.0,2.1631207942962645,19.595268630981447,1.4132823467254638,2381.25,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:40:00+00:00,11052.283203125,0.0,0.0708333339542149,2.0032051824964583,3.68069212436676,0.2029803298413753,0.0,0.0,2.091726231575012,19.600151824951173,1.379897904396057,2396.52783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 12:50:00+00:00,15173.2166015625,32.93999977111817,0.0502314822748302,2.4663271450437607,3.025082516670227,0.2447193257510662,1.058299,1390.124607341645,2.165826320648194,19.607023620605467,1.472302293777466,3612.500048828125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:00:00+00:00,11939.45,80.61999816894532,0.0298611117526887,2.716215135995298,2.655998969078064,0.3746383123099803,1.034589,2213.776244403098,2.2809266090393066,19.611906433105467,1.6532111406326293,2742.8030517578127,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:10:00+00:00,17171.2333984375,99.0,0.0260416673962026,3.2162971519865096,2.5787394285202025,0.8538049720227718,1.027269,4480.591597848526,2.3929444313049317,19.62094917297363,1.7086800813674927,3128.8195556640626,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:20:00+00:00,12175.7833984375,99.0,0.0290509267710148,2.7006731533445416,2.711261439323425,1.489438670128584,1.00978725,3208.015419490177,2.253616523742676,19.64536247253418,1.8063187122344968,3125.000048828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:30:00+00:00,13780.083203125,99.0,0.0369212970137594,2.3644851707853376,3.271699404716492,0.9450231604278088,1.0,3728.099684357034,2.316563034057617,19.657660293579102,1.703435230255127,2344.097265625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:40:00+00:00,11994.0666015625,92.76000061035155,0.0454861115664242,1.9755151771940291,3.532991099357605,1.1564670138061046,0.4,2672.9026573595447,2.2583045959472656,19.683521270751953,1.5527194738388062,2369.097216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 13:50:00+00:00,16771.5001953125,6.079999923706056,0.0679398160427807,1.6302851461805403,3.988143563270569,0.3460648141801357,0.0,309.2228176372871,2.189951753616333,19.700882720947263,1.4741440534591674,3244.097265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:00:00+00:00,18044.61640625,0.0,0.0896990742534397,1.7701591514982282,4.016337656974793,0.2040653996169566,0.0,0.0,2.008095407485962,19.696361541748047,1.3719351530075072,4552.777734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:10:00+00:00,11120.63359375,0.0,0.0756944458931683,2.390593197289854,3.6015374422073365,0.2008101843297481,0.217437,0.0,2.034532833099365,19.688766098022462,1.386690044403076,3583.680712890625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:20:00+00:00,17854.58359375,48.57999916076661,0.0475694453343747,3.135857155267149,3.0534751176834107,0.2588252328336238,1.0875530000000002,2043.719453767546,2.0620432376861575,19.697626495361327,1.638430666923523,2326.736181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:30:00+00:00,19220.65,79.0999984741211,0.0254629636649041,3.359979107324034,2.683426833152771,1.0307436399161816,1.06753,4673.472455542636,2.2611852169036863,19.706488418579102,1.897418737411499,2328.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:40:00+00:00,11634.8833984375,82.06000213623047,0.0293981489725409,2.91364913219586,2.7965707540512086,0.8592303089797497,1.022767,3146.578014217897,2.3461544036865236,19.727466583251953,1.8368251800537103,2409.027783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 14:50:00+00:00,12503.0001953125,99.0999984741211,0.039467593282461,2.5876851581968365,3.228656458854675,0.6503906302154064,1.0,3305.483919879386,2.316706657409668,19.740668487548827,1.6611493825912476,2384.027734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:00:00+00:00,16936.0,99.0999984741211,0.0445601858198641,2.289727165643126,3.592070984840393,0.874565964192152,0.8,3015.5730447500523,2.2290865421295165,19.75296630859375,1.5354004621505737,2380.902734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:10:00+00:00,22245.45390625,39.52000007629395,0.0520833343267439,1.93665516609326,3.8913183927536017,1.068431692570448,0.0,1798.8104325449772,2.1147493362426757,19.767975997924804,1.4521849870681762,2382.986083984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:20:00+00:00,12463.2666015625,0.0,0.0879629630595444,1.7522591614164411,3.9986637353897097,0.2212094925343989,0.0,0.0,1.863884449005127,19.769603729248047,1.3597806215286254,4046.18056640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:30:00+00:00,13805.3,0.0,0.0881944451481102,2.135199143830687,3.863355040550232,0.2008825235068798,0.215257,0.0,1.8941954612731933,19.760741806030275,1.3072065353393554,4499.652734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:40:00+00:00,12770.5498046875,48.47999954223633,0.063425926491618,2.868297197762877,3.4070351362228393,0.2557146988809108,1.077231,1771.3557269208886,1.8716200113296508,19.75857162475586,1.4272718191146851,3932.63896484375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 15:50:00+00:00,10013.216796875,84.3,0.040509260073304,3.5625851654447613,3.0875431299209595,0.2905092559754848,1.072169,2212.12898705084,2.1916401863098143,19.750796127319337,1.7517236471176147,2250.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:00:00+00:00,15224.9666015625,96.8000030517578,0.0291666674427687,3.873213150445372,3.0301825284957884,0.5379774384200573,1.055854,3596.079826781918,2.2702128410339357,19.75242347717285,1.897408866882324,2290.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:10:00+00:00,19527.966796875,96.8000030517578,0.0261574081378056,3.688985207024962,3.079822373390198,1.0268373779952529,1.0475005,3699.481439254575,2.1702560901641847,19.762912368774415,1.8491939306259155,2305.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:20:00+00:00,17004.6666015625,96.8000030517578,0.0353009269572793,3.0883911632932723,3.3519070386886596,1.4993489913642408,1.013985,4006.694731390459,2.2470813274383543,19.77195472717285,1.7636841535568235,2367.7083984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:30:00+00:00,11251.9498046875,96.8000030517578,0.0518518526107071,2.67899918789044,3.8069940328598024,1.056712954491377,1.000652,2293.5314650716705,2.17942214012146,19.782986068725585,1.56193573474884,4101.388818359375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:40:00+00:00,19974.2126953125,96.8000030517578,0.0651620376855134,2.2683571838773786,4.351478838920594,0.7662760488688946,0.6,3507.879185097589,2.325266885757446,19.786421966552737,1.4692468166351318,4448.9583984375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 16:50:00+00:00,19670.33125,18.900000762939452,0.0799768526107071,2.0037351393140854,4.564789891242981,1.0318287037312983,0.0,1135.6776916714944,2.2335960388183596,19.793655014038084,1.351383376121521,1664.5833251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:00:00+00:00,14308.3498046875,0.0,0.1146990749984978,2.0023792051710188,4.771705555915832,0.2076822958886623,0.0,0.0,2.3199788093566895,19.777741622924808,1.3149938821792602,2363.8888671875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:10:00+00:00,10480.3833984375,0.0,0.1084490749984978,2.532313206139952,4.54441339969635,0.2011718772351741,0.2718875,0.0,2.2924617290496827,19.774485778808593,1.3283725261688235,2371.874951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:20:00+00:00,18949.764453125,48.09999961853027,0.0765046302229164,2.884557201806456,4.037356019020081,0.3564814798533916,1.080796,2147.8427076803164,2.3076704025268553,19.7636360168457,1.5411988973617552,2370.1388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:30:00+00:00,27164.2953125,71.89999923706054,0.0571759272366761,3.0619751953519883,3.660341715812683,1.5319010190665725,1.055761,5007.1564918803,2.244165849685669,19.75658264160156,1.6624444484710694,2410.41669921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 17:40:00+00:00,10033.08349609375,41.859999084472655,0.0633101858198641,2.8796052002348005,3.985578179359436,0.8368779115378857,1.0105058,1801.4037677038868,2.319327688217163,19.752061462402345,1.715345358848572,3250.347265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
