,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-14 17:50:00+00:00,7440.0046875,93.93999786376952,0.0796296302229164,2.972497131768614,4.287194752693177,0.2706886671483516,1.008553,1444.9574544605225,2.310864877700806,19.75820999145508,1.6462432861328125,4520.4859375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:00:00+00:00,14896.1001953125,99.0999984741211,0.0689814817160366,2.688813164178282,4.343327641487122,0.6822193436324596,,3454.690453825693,2.2490984916687013,19.75495491027832,1.6752084732055663,2313.5416015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-14 18:10:00+00:00,14786.8666015625,69.78000030517578,0.0682870384305714,2.4376051449216902,4.453668236732483,1.463903372734785,0.75,2882.5563966774507,2.2304057598114015,19.760741806030275,1.5389519453048706,2390.624951171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:20:00+00:00,16654.0166015625,15.479999923706057,0.0846064824610947,1.9481431745924056,4.901345753669739,0.4534143708646297,0.0,681.3750578566963,2.24225115776062,19.76472053527832,1.4759586572647094,2352.777783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:30:00+00:00,13631.7001953125,0.0,0.1053240735083817,1.995197179261595,5.051805424690246,0.2055121563374995,0.0,0.0,2.2148114681243896,19.75278511047363,1.341692566871643,2386.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:40:00+00:00,18638.5333984375,0.0,0.0913194444030522,2.3644432091154157,4.624462532997131,0.2021122626960276,0.0,0.0,2.236975383758545,19.73777503967285,1.3283534526824952,2359.027783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 18:50:00+00:00,12144.5833984375,31.979999542236328,0.0553240751847623,2.6820151352323593,4.206529355049133,0.2182436309754848,1.0789460000000002,1094.054937993336,2.251201868057251,19.725115585327146,1.4790086507797242,4490.6248046875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:00:00+00:00,16120.5833984375,79.61999816894532,0.0306712969671933,3.1329911732114852,3.803356909751892,0.3307291738688945,1.061424,2993.368948695786,2.19855637550354,19.702328872680663,1.621169638633728,4017.01376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:10:00+00:00,22609.61640625,93.98000030517578,0.0236111118691041,3.607707073632627,3.5546194314956665,1.112630205601454,1.047955,4504.673352733002,2.076929473876953,19.70594596862793,1.7589972019195557,2324.999951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:20:00+00:00,20673.01640625,42.71999969482422,0.0314814821351318,2.7209791683591904,3.848341345787048,1.582537656277418,1.01543575,3591.994366952491,2.137985038757324,19.709382247924804,1.8747961282730103,2335.069384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:30:00+00:00,11760.4833984375,54.679998779296874,0.0475694455206393,2.6423971676267684,4.367278695106506,0.5799334637820721,1.0,2438.4305903019167,2.235059881210327,19.711371612548827,1.6107128381729126,2335.069482421875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:40:00+00:00,14463.3001953125,69.64000091552734,0.0589120384305714,2.126737215463072,4.600729298591614,0.6489438824355602,0.2,2238.63075633553,2.20377402305603,19.7119140625,1.5285004138946534,2379.861083984375,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 19:50:00+00:00,22254.66640625,0.0,0.0836805563420056,2.1062331699766217,4.855086922645569,0.2911602996289729,0.0,0.0,2.166643571853638,19.711733245849608,1.4299344778060914,4498.95859375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:00:00+00:00,13387.65,0.0,0.0752314832061528,2.4056651615537703,4.667240643501282,0.203414350003004,0.0,0.0,2.134613609313965,19.676469039916995,1.38188636302948,3558.3333984375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:10:00+00:00,11193.683203125,19.940000534057617,0.0460648152045904,3.291007187310606,4.04713499546051,0.2053674720227717,0.930088,655.6308421420815,2.180645799636841,19.669415664672854,1.38188636302948,2284.375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:20:00+00:00,19214.9,79.0999984741211,0.0246527785435317,3.584919168893248,3.684092020988464,0.4092158608138561,1.092078,3073.7922350492727,2.2318020343780516,19.656032943725585,1.863196110725403,2330.20830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:30:00+00:00,16832.6166015625,89.21999969482422,0.0226851859362795,3.7957252048887313,3.3916701078414917,0.9130497507750988,1.0640926,3932.123580600663,2.171056365966797,19.65187377929687,2.0234670639038086,2379.513916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:40:00+00:00,14631.50859375,99.0999984741211,0.0328703709878026,3.5051211380399763,3.43094379901886,0.8531539611518383,1.036788,4250.734841705072,2.2438809871673584,19.65964889526367,1.9757201671600344,2385.069482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 20:50:00+00:00,14619.36875,99.0999984741211,0.0406250007450579,2.9766731285490096,3.766045784950256,2.080512159317732,1.01079,4042.7771375116463,2.11155686378479,19.66109580993652,1.8351280689239504,2393.05556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:00:00+00:00,10977.066796875,99.0999984741211,0.0596064828336237,2.5121791386045516,4.363006997108459,0.8357928209006786,1.0,2184.5016469117227,2.2567161560058593,19.669777297973635,1.6397081375122071,2362.15283203125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:10:00+00:00,18891.290234375,59.279999542236325,0.0747685190290211,2.141201164666563,4.914533925056458,0.8052662067115307,0.0,2190.7757742479857,2.2425676345825196,19.67031936645508,1.499228549003601,2369.79169921875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:20:00+00:00,22320.941015625,0.0,0.111342592909932,1.9745031141676008,5.1093631982803345,0.2600549809634685,0.0,0.0,2.2661091327667235,19.66616020202637,1.3824955463409423,2367.708251953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:30:00+00:00,10483.487109375,0.0,0.1078703720122574,2.4082211994566025,4.922538685798645,0.2045717649161815,0.0,0.0,2.3238512516021728,19.652054595947263,1.3319091558456422,4538.88876953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:40:00+00:00,10320.83330078125,19.420000076293945,0.0586805567145346,2.830549099389464,4.327612709999085,0.204210066050291,0.873864,599.3832340009217,2.2860527992248536,19.631619262695313,1.5469035387039185,4493.4029296875,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 21:50:00+00:00,22721.563671875,79.0999984741211,0.0346064821816979,3.7341190838254983,3.746905589103698,0.3591579817235469,1.099889,3744.596058846377,2.3196197986602782,19.624566268920898,1.794093704223633,877.0833984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:00:00+00:00,23472.29609375,94.67999877929688,0.023379630409181,4.018227198068052,3.3984408617019652,1.0277777843177318,1.073118,5941.004575994522,2.202727508544922,19.617512893676757,2.110425043106079,1428.472216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:10:00+00:00,16653.1435546875,96.5999984741211,0.0292824081610886,3.4572931789793073,3.617173361778259,2.274884312599897,1.0404138,5081.445272838278,2.1550650119781496,19.628364181518556,2.0570006370544434,2408.333349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:20:00+00:00,10977.4333984375,96.5999984741211,0.0462962968274949,2.8257391952909527,4.313649296760559,1.06611689850688,1.001952,2600.8926116627845,2.325743532180786,19.627821731567384,1.8603019714355469,2394.444384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:30:00+00:00,15597.8513671875,96.5999984741211,0.0715277787297962,2.533453133050352,4.829768013954163,0.5164930634200573,1.0,2454.4475065142033,2.3263474464416505,19.636140823364254,1.610283660888672,2375.34716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:40:00+00:00,23198.21484375,96.5999984741211,0.0777777779847382,2.1744671368040143,5.15143473148346,0.967447929829359,1.0,3331.6502820426294,2.279833221435547,19.635779190063474,1.503268051147461,2405.902734375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 22:50:00+00:00,26712.527734375,80.7999984741211,0.0858796287328003,1.878501131478697,5.419940400123596,1.6865595750510691,1.0,4294.231853725376,2.2448155879974365,19.635417556762697,1.3738728523254395,2389.814794921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:00:00+00:00,25417.751953125,33.20000076293945,0.0923611123114823,1.397097160760313,5.9077022790908815,1.269097214192152,1.0,3250.5569137956873,2.2622263431549072,19.63614044189453,1.3204972267150878,3637.847216796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:10:00+00:00,19124.1802734375,33.20000076293945,0.0991898167878388,1.1675931476987895,6.363058686256409,1.1298466615378857,1.0,3273.890802767363,2.251436138153076,19.643554306030275,1.211332654953003,4453.125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:20:00+00:00,14797.00390625,33.52000045776367,0.1011574093252419,0.9547865652479228,6.763345646858215,0.9348958067595958,1.0,2153.02983550727,2.218202829360962,19.645724105834965,1.1399294853210449,1808.680517578125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:30:00+00:00,20429.30859375,24.019999504089355,0.0930555555969475,0.8415787600912152,6.993705201148987,1.1404803328216075,0.2,1595.2362127661513,2.2679264545440674,19.64536247253418,1.0789581060409543,325.0,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:40:00+00:00,19601.389453125,0.0,0.0776620376855134,0.7593935632146894,7.188550591468811,0.2773437522351741,0.0,0.0,2.263172149658203,19.64409637451172,1.0372090101242066,2346.99072265625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-14 23:50:00+00:00,13849.7650390625,0.0,0.0210648156004026,0.8620541476644575,7.016623044013977,0.2058738432824611,0.0,0.0,2.3012280464172363,19.63161849975586,0.9785735368728636,2376.0416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:00:00+00:00,14728.8380859375,0.0,0.0199074081610888,1.216769149247557,6.506153035163879,0.2037760399281978,0.0,0.0,2.234465265274048,19.61733207702637,1.0599470257759094,2335.6481770833334,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:10:00+00:00,20905.27109375,0.0,0.0182870377786457,1.540177156869322,6.031085133552551,0.2029803209006785,0.0,0.0,2.2993364334106445,19.605397033691407,1.306303334236145,2359.375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:20:00+00:00,16347.148828125,0.0,0.0170138896442949,1.9356211923994124,5.4537290811538695,0.2021122626960276,0.0,0.0,2.3058706283569337,19.59816284179687,1.5492393970489502,2372.222216796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:30:00+00:00,12193.5666015625,0.0,0.016203704290092,2.4081511520780627,4.903001618385315,0.2021845988929271,0.0,0.0,2.3168606758117676,19.593460464477538,1.8150904178619385,2349.305582682292,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:40:00+00:00,15562.7541015625,0.0,0.016203704290092,2.8056051754392684,4.323569798469544,0.2021122626960276,0.0,0.0,2.3292144775390624,19.587492370605467,2.042079758644104,2387.152783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 00:50:00+00:00,15951.696484375,0.0,0.0158564822748302,3.3413431190885605,3.757707762718201,0.2021845988929271,0.0,0.0,2.36106653213501,19.57989692687988,2.249227285385132,2387.6157552083337,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:00:00+00:00,9342.683203125,0.0,0.0156250009313225,3.77205920452252,3.328655505180359,0.2021846018731593,0.0,0.0,2.329815673828125,19.575195693969725,2.4885537147521974,2379.7453776041666,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:10:00+00:00,9956.866796875,0.0,0.0153935192152857,4.243859007302672,2.7513614892959595,0.2020399264991283,0.0,0.0,2.303321361541748,19.57067451477051,2.6958830833435057,2337.3842610677084,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:20:00+00:00,14454.40390625,0.0,0.0150462966412305,4.634403135720641,2.2828779458999633,0.2020399294793605,0.0,0.0,2.3550671100616456,19.567599868774415,2.87799973487854,2311.9213704427084,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:30:00+00:00,13959.4212890625,0.0,0.0150462966412305,5.093769075814635,1.7401010274887083,0.2023292772471904,0.0,0.0,2.347173976898193,19.560546493530275,3.1004330635070803,2285.416650390625,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:40:00+00:00,8033.18671875,0.0,0.0149305559694766,5.4408672356046734,1.183762526512146,0.2021845988929271,0.0,0.0,2.384138298034668,19.55313148498535,3.3264198303222656,2264.1782633463545,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 01:50:00+00:00,10523.14990234375,0.0,0.0135416673496364,5.838727095071226,0.8041032195091248,0.202256941050291,0.375,0.0,2.3878329753875733,19.55023765563965,3.4903800964355467,0.0,1.0,1211.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:00:00+00:00,15753.5861328125,50.63999977111816,0.0127314822748303,6.072885134164244,0.4944189399480819,0.3266058914363384,1.5,3186.7504884177756,2.4129913330078123,19.54445114135742,3.6955573558807377,1362.5,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:10:00+00:00,10079.3166015625,85.89999847412109,0.0148148154839872,5.9580831550993025,0.4915318533778191,0.3855613462626934,1.457715,2313.96957980614,2.4113017082214356,19.546440505981444,4.016576862335205,2344.444474283854,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:20:00+00:00,16537.753515625,99.0999984741211,0.0143518524244427,5.818947126809507,0.5384717553853988,0.419994219392538,1.3233076,3575.61086169444,2.4239885807037354,19.549876022338868,3.721949195861817,2339.409765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:30:00+00:00,21817.258203125,99.0999984741211,0.0167824082076549,5.48831520313397,0.5372568219900131,0.93706598803401,1.23852,5455.752455836087,2.35111346244812,19.5516845703125,3.229536533355713,2363.7731770833334,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:40:00+00:00,21042.9328125,99.0999984741211,0.0232638896675779,4.9632632278837265,0.8683664739131928,1.9714264802634716,1.143423,7042.986506300183,2.3409644603729247,19.559461212158205,2.8707802295684814,2353.067146809896,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 02:50:00+00:00,11353.561328125,99.0999984741211,0.0343750004656611,4.192619183007627,1.485843336582184,2.004918961971998,1.0748563,3880.1927230306087,2.345663547515869,19.563440322875977,2.5036611557006836,924.30556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:00:00+00:00,11570.995703125,99.0999984741211,0.055092593282461,3.71806717151776,2.217338013648986,0.5949797503650188,1.049399,3143.510206642105,2.3574782371520997,19.567961502075196,2.1939374446868896,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:10:00+00:00,15248.725390625,99.0999984741211,0.0680555570870637,3.3045152210630477,2.6116681337356566,0.9572482638061046,1.028716,4068.450405637004,2.3392914295196534,19.56995086669922,1.981720542907715,1181.7129801432293,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:20:00+00:00,13546.1533203125,99.0999984741211,0.0771990749984978,2.819983150903135,3.037767195701599,1.36588541790843,1.00644625,4086.382992384648,2.323504161834717,19.576280975341795,1.8219537258148193,2390.8565592447912,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:30:00+00:00,11847.766796875,99.0999984741211,0.0892361130565403,2.3632132076658308,3.5726590394973754,1.031539409607649,0.6666666666666666,3083.7674756736105,2.2969949722290037,19.576100158691407,1.6581926822662354,2384.2592610677084,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:40:00+00:00,15257.89921875,39.35999946594238,0.0982638899236916,2.0603990816511213,3.988303923606873,0.9890769533813,0.0,2252.734785364467,2.3030755519866943,19.57971649169922,1.514386034011841,2350.8680094401043,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 03:50:00+00:00,16990.6111328125,0.0,0.1258101869374512,1.8840371632017192,4.308165574073792,0.2233072899281978,0.0,0.0,2.114970016479492,19.57772750854492,1.4266566038131714,2313.3680908203123,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:00:00+00:00,15646.5677734375,0.0,0.1087962973862885,2.34468317264691,3.992825150489807,0.2060908578336238,0.216432,0.0,2.14497709274292,19.57139778137207,1.3546539306640626,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:10:00+00:00,13237.429296875,50.23999977111816,0.0983796317130326,2.680853130761534,3.4067723512649537,0.2584635399281978,1.067048,1830.2172702202197,2.1256637573242188,19.571578598022462,1.345495104789734,1718.6342529296876,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:20:00+00:00,19749.71484375,82.2,0.0546296305954455,2.511763145867735,3.1560779333114626,0.5110677115619182,1.0207761,3886.733338578245,2.404307985305786,19.568142318725585,1.7012795686721802,2368.807861328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:30:00+00:00,22658.72890625,99.0999984741211,0.0549768526107071,2.8419091247953476,3.131264853477478,0.7198350720107556,1.002205,4747.695778127562,2.5212046623229982,19.567057418823243,1.7939107418060305,1881.2500569661456,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:40:00+00:00,23771.801953125,99.0999984741211,0.046759260073304,2.590097143594176,3.4316645860671997,1.097583930939436,1.0,5221.5127040092975,2.4659746646881104,19.567057418823243,1.9121936798095704,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 04:50:00+00:00,19098.57421875,99.0999984741211,0.0600694451481102,2.5572772049345076,3.821622061729431,1.8760851077735423,1.0,5194.872640497354,2.474828147888184,19.57175941467285,2.0143062591552736,643.5184895833333,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:00:00+00:00,13007.4158203125,99.0999984741211,0.0716435190290211,1.9152871393598616,4.4074016332626345,1.045428245514631,1.0,3419.009920651938,2.4689183235168457,19.5741096496582,2.0261653900146483,2353.935164388021,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:10:00+00:00,20635.31484375,99.0999984741211,0.0876157421618699,2.002917149011046,4.9092539072036745,0.8825231604278088,1.0,5611.392991234915,2.451666736602783,19.578812408447263,1.8592389822006223,2340.682828776042,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:20:00+00:00,15128.1951171875,99.0999984741211,0.089467592909932,1.8400371813215315,5.009384655952454,2.205801527947187,1.0,5848.262866480929,2.4232755661010743,19.584779739379883,1.9589345932006836,2344.791650390625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:30:00+00:00,10055.0166015625,99.0999984741211,0.0981481496244667,1.617689135018736,5.416346955299377,0.9110243014991284,1.0,2701.9146794331955,2.52374587059021,19.593822479248047,2.197094774246216,1859.2592122395831,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:40:00+00:00,15435.5001953125,99.0999984741211,0.1215277779847382,1.2068951391614973,6.021115803718567,0.5274884335696697,0.8,2843.2477871712417,2.5303494930267334,19.607023239135746,2.196769046783447,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 05:50:00+00:00,22639.61640625,39.659999465942384,0.1283564839512108,1.0521381520666182,6.343557381629944,1.0491175107657909,0.0,2076.6393943899902,2.566133832931518,19.609917068481444,1.989302968978882,2152.3726318359377,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:00:00+00:00,16506.31640625,0.0,0.1415509272366761,0.9051053666509687,6.497811913490295,0.2325665555894374,0.0,0.0,2.529408359527588,19.61317253112793,1.769609451293945,2393.171354166667,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:10:00+00:00,7512.22216796875,0.0,0.122685184702277,1.2098131441511213,6.372666382789612,0.2054398171603679,0.0,0.0,2.737337398529053,19.614076995849608,1.7183804750442504,2395.0810139973955,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:20:00+00:00,7813.7,5.259999847412109,0.0495370380580423,1.344213154260069,5.898173546791076,0.2021122626960276,0.609216,309.8509141772837,2.7775160312652587,19.62474708557129,2.2953567028045656,1410.18515625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:30:00+00:00,11282.9666015625,76.61999816894532,0.0214120377553626,1.7562751554884015,5.365634846687317,0.2868200235068797,1.005228,2718.626852700685,2.912615919113159,19.627278518676754,2.6930105209350588,0.0,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:40:00+00:00,12895.0666015625,92.65999908447266,0.018865741463378,1.7688831591047347,4.958550477027893,0.2513744227588176,1.0,2485.772793662956,2.923391819000244,19.636320495605467,3.0950401782989503,2151.6204345703127,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 06:50:00+00:00,23123.120703125,99.0999984741211,0.0187500007683411,1.89533117050305,4.74359142780304,0.5159143678843975,1.0,4605.516997796196,2.9663784503936768,19.641565322875977,2.9445768356323243,2378.472233072917,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:00:00+00:00,23787.3578125,99.0999984741211,0.0309027784038333,1.8067611717619,4.617227101325989,1.5896990709006786,1.0,6174.843817129723,2.9054126262664797,19.65151252746582,2.819197988510132,2382.29169921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:10:00+00:00,12727.6666015625,99.0999984741211,0.053009259700775,1.554119183961302,5.079535508155823,0.732783567160368,1.0,2844.3553978298673,2.994258403778076,19.665075302124023,2.828314781188965,2360.243115234375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:20:00+00:00,21577.316796875,99.0999984741211,0.0718750011175869,1.520231177750975,5.433410000801087,0.6201533608138561,1.0,4948.3574304958565,3.053951168060302,19.67845802307129,2.7522053718566895,2370.949055989583,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:30:00+00:00,18249.416796875,99.0999984741211,0.0817129638046025,1.3970891498960554,5.58113157749176,1.54658564850688,1.0,5278.492984694,3.0023380756378173,19.694010543823243,2.731529426574707,2382.291748046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:40:00+00:00,13758.0666015625,99.0999984741211,0.0903935197740792,1.1592671417631208,5.946259808540344,0.918981509655714,1.0,3184.092524231656,3.0942413330078127,19.711732864379883,2.6385201454162597,2413.8888264973957,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 07:50:00+00:00,13673.5998046875,99.0999984741211,0.103009260073304,0.875598742906004,6.421030354499817,1.0025318317115306,0.8,2541.646151480852,3.0782730102539064,19.73289184570313,2.4061820983886717,2344.849503580729,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:00:00+00:00,20772.36640625,39.53999900817871,0.0810185190290211,0.7602441572584211,6.631896615028381,1.2048611097037791,0.0,1516.8006856312272,3.1139569759368895,19.746997451782228,2.0103432893753053,2362.8471923828124,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:10:00+00:00,26081.275390625,0.0,0.023726852540858,0.7261311673559248,6.773791241645813,0.2497106485068798,0.0,0.0,3.0602519512176514,19.754773712158205,1.7367601156234742,2331.8287353515625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:20:00+00:00,15348.9,0.0,0.0178240749053657,1.0117287659086285,6.438565468788147,0.2031250022351741,0.0,0.0,3.0734254837036135,19.760199356079102,1.4886460304260254,2361.2847086588545,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:30:00+00:00,16309.4666015625,0.0,0.0164351858198642,1.2260991596616804,5.708570885658264,0.2019675903022288,0.0,0.0,3.0275537967681885,19.763093185424804,1.7219105005264286,2358.680517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:40:00+00:00,12141.6,0.0,0.0157407416030763,1.584553148690611,5.073331665992737,0.2018952541053295,0.0,0.0,3.026525783538818,19.769965744018556,1.8168698310852052,2325.6365478515627,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 08:50:00+00:00,14671.5498046875,0.0,0.0156250009313225,1.9245531582273545,4.487385201454162,0.2018229179084301,0.0,0.0,2.9628460884094237,19.77304000854492,1.977626085281372,2310.879630533854,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:00:00+00:00,11997.5833984375,0.0,0.0151620374992488,2.345185186807066,3.74585440158844,0.2015335671603679,0.42744,0.0,2.974815320968628,19.783708953857424,2.0789446353912355,2347.0486409505206,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:10:00+00:00,14464.9666015625,65.23999900817871,0.0152777783572673,2.760477211419493,3.0255143880844115,0.2156394682824611,1.0604289999999998,2220.0290515392994,3.023954439163208,19.791304779052737,2.218178987503052,3745.8333984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:20:00+00:00,19053.61640625,88.0999984741211,0.0170138896442949,3.159509184304625,2.369553828239441,0.2234519682824611,1.044916,2835.065895763417,2.964044713973999,19.78660316467285,2.293715238571167,4492.071614583334,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:30:00+00:00,29263.385546875,97.1999969482422,0.0163194451481103,3.831737139169127,1.8766651391983031,0.3807147018611431,1.0549984,5678.444953905519,2.9068728923797607,19.780274200439457,2.217754364013672,2711.0532063802084,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:40:00+00:00,27284.06015625,97.1999969482422,0.0180555563420057,4.245367243234068,1.6119016647338866,0.8142361216247082,1.078382,7127.276063464093,2.756837272644043,19.786241149902345,2.188976716995239,2255.2662027994793,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 09:50:00+00:00,24014.170703125,97.1999969482422,0.0247685192152856,3.76649713749066,1.844387912750244,1.3940971784293652,1.0593138,5693.175079334209,2.8259257793426515,19.80432548522949,2.055774545669556,2271.81708984375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:00:00+00:00,19859.55,97.1999969482422,0.0371527783572672,3.068139126244932,2.3800267696380617,0.6218894891440868,1.020814,3955.115518308511,2.855233097076416,19.821506500244144,1.7284427642822269,2291.6666748046873,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:10:00+00:00,28559.259765625,97.1999969482422,0.0518518526107071,2.720861151162535,2.8932677507400513,0.8840422563254833,1.00635,5150.3723680164285,2.8937923908233643,19.840675354003903,1.4068673849105835,2333.3912109375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:20:00+00:00,30058.005859375,97.1999969482422,0.0593750011175869,2.1178671860136093,3.5154085397720336,1.09150752350688,0.8,4894.128066502039,2.902071475982666,19.8583984375,1.2168476581573486,2362.152783203125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:30:00+00:00,24494.455078125,38.47999954223633,0.0710648152977227,1.6951331400312484,4.073345017433167,0.8310185067355633,0.0,2293.3745010631073,2.769932174682617,19.880099487304687,1.0279411911964416,2344.9652425130207,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:40:00+00:00,18948.11640625,0.0,0.0746527779847382,1.3829051279462874,4.517720818519592,0.2081886552274226,0.0,0.0,2.7003105163574217,19.89095077514649,0.8742102980613708,2315.1041748046873,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 10:50:00+00:00,11743.466796875,0.0,0.0422453714534638,1.702007152978331,4.342232251167298,0.2019675903022288,0.0,0.0,2.561312437057495,19.88697204589844,0.7951466917991639,3254.6875244140624,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:00:00+00:00,13995.6,0.0,0.0217592599801718,1.9819651626981796,3.7203430414199823,0.2018952541053295,0.0,0.0,2.445377969741821,19.892578506469725,0.8561193823814393,4500.462858072917,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:10:00+00:00,12655.3666015625,4.979999923706055,0.0174768527038395,2.384419157449156,3.1912429571151733,0.2018229179084301,0.63996,210.18151545835303,2.377865171432495,19.870695114135746,0.9841790676116944,3283.0439127604163,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:20:00+00:00,13653.65,75.77999877929688,0.0163194451481103,3.427333166543394,2.4790181875228883,0.2214988432824611,1.083895,2806.9532337461833,2.466204357147217,19.871237564086915,1.136825156211853,2339.004646809896,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:30:00+00:00,20415.366796875,92.77999877929688,0.0156250007450579,3.547685100976378,1.8801387310028077,0.5286458365619182,1.0612647,5105.320230809206,2.5469611167907713,19.88136558532715,1.5062947034835816,2325.6944580078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:40:00+00:00,19444.499609375,99.0999984741211,0.0179398155305534,3.096565201226622,1.9277544021606443,1.2978877238929272,1.0222619,4940.58075857394,2.534629201889038,19.89022750854492,1.3829451084136963,2317.361092122396,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 11:50:00+00:00,14896.866796875,99.0999984741211,0.0251157414400949,2.587513163033873,2.6078880786895753,1.3545283369719985,1.0028916666666667,5218.622274108039,2.557040548324585,19.902162551879886,1.0924700498580933,2323.229189453125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:00:00+00:00,13764.9166015625,92.97999877929688,0.0358796304091809,2.033487203065306,3.2800681829452514,0.7322048716247082,0.4,3814.070493361932,2.6045922279357914,19.907769393920898,0.9390601873397828,2369.0972412109377,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:10:00+00:00,15872.53359375,6.1400001525878904,0.0444444453343747,1.7115131639875472,3.676893210411072,0.4584056757390499,0.0,450.4618575100055,2.553478384017944,19.919162368774415,0.8828314542770386,2382.4652750651044,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:20:00+00:00,16137.3498046875,0.0,0.0387731489259748,1.6233451628126203,3.7903871297836305,0.2028356455266475,0.0,0.0,2.2858822345733643,19.91283302307129,0.783601450920105,3920.13896484375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:30:00+00:00,22632.03359375,0.0,0.021759260026738,2.0015212082304057,3.5171134233474732,0.2021122626960276,0.211181,0.0,2.2874335289001464,19.901438903808593,0.6171164512634277,2953.8194091796877,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:40:00+00:00,29387.26328125,48.79999961853027,0.0170138895511626,2.6280231022275986,2.8676332235336304,0.3773148231208324,1.056682,4183.751647280978,2.2064160823822023,19.88733329772949,0.7296802401542664,2624.1319580078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 12:50:00+00:00,12972.116796875,89.22000122070312,0.0167824081145226,2.932511188928038,2.422007918357849,0.5322627179324626,1.0416314999999998,3070.241190406916,2.456542205810547,19.89239730834961,0.9055047631263732,4370.196720377604,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:00:00+00:00,20282.566796875,96.4000015258789,0.0159722229465841,3.045821144524962,2.3800774812698364,0.3774594895541667,1.0139692,4442.8947363716015,2.5223745346069335,19.881546020507816,0.9422207355499268,1596.527783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:10:00+00:00,20677.9,96.4000015258789,0.0193287044763565,3.1145751499570906,2.4873507261276244,0.9097945623099803,1.027983,4856.3268047810825,2.447167921066284,19.90903549194336,0.7883878588676453,2611.458349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:20:00+00:00,20681.299609375,96.4000015258789,0.0226851859362795,2.2361991428770125,2.91864960193634,1.148726861923933,1.0,4685.397163604103,2.4993359565734865,19.91247062683106,0.7356133699417114,4471.18076171875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:30:00+00:00,19822.216796875,96.4000015258789,0.0315972228534518,2.1125931763090193,3.300178599357605,1.04043695256114,0.8,3605.518083166203,2.480049180984497,19.931639862060543,0.5491240978240967,4446.87509765625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:40:00+00:00,22477.066796875,37.97999992370605,0.0396990749984978,1.470675160828978,3.888913893699646,0.7864583365619182,0.0,2033.3761507107824,2.441572332382202,19.939235305786134,0.5046216726303101,4371.70126953125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 13:50:00+00:00,21872.46640625,0.0,0.0387731489725409,1.5249371551908553,4.311058592796326,0.210069441050291,0.0,0.0,2.1888927936553957,19.9336296081543,0.4407605946063995,4511.1109375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:00:00+00:00,10738.65,0.0,0.025231482228264,2.351087095681578,3.85201895236969,0.2018229149281978,0.2153182,0.0,2.1902605533599853,19.912290191650392,0.4498584508895874,4576.041796875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:10:00+00:00,12235.08359375,48.51999893188477,0.021759260026738,3.2874392055906356,3.0438685178756715,0.2066695563495158,1.091465,1382.4847828758634,2.242061901092529,19.89944953918457,0.6565515279769898,4560.069482421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:20:00+00:00,25912.22578125,84.4,0.0172453712671995,4.076723101083189,2.4460777044296265,0.2692418985068797,1.098422,3411.1465226932496,2.388922166824341,19.885344314575196,1.035251462459564,4514.062548828125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:30:00+00:00,30771.566796875,96.9000015258789,0.0170138896442949,4.621185114327818,2.068995809555054,0.5130931667983532,1.104302,5422.911855933121,2.478528070449829,19.87955703735351,1.300025677680969,4551.215185546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:40:00+00:00,27850.402734375,96.9000015258789,0.0193287044763565,4.493283178750426,2.018729019165039,1.2102864794433117,1.105663,6024.948069459866,2.340011405944824,19.912652206420898,1.287949562072754,4519.270751953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 14:50:00+00:00,27750.47578125,77.49999923706055,0.0245370377786456,3.6687871479429304,2.4369685888290404,1.5714699439704418,1.0512830000000002,5856.146852141714,2.4073746681213377,19.921693801879883,1.1616212368011474,4456.770751953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:00:00+00:00,31105.92578125,42.50000076293945,0.040740741509944,3.3205651306547224,2.887591290473938,1.0000723056495189,1.0364140000000002,3712.623663633586,2.290466785430908,19.94773597717285,0.8435706853866577,4427.60400390625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:10:00+00:00,35404.74296875,70.71999969482422,0.053009259700775,2.740657141152769,3.45407874584198,0.8747829847037792,1.005682,4794.0560464669525,2.301053285598755,19.959671401977538,0.7560200452804565,4443.055615234375,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:20:00+00:00,34112.68828125,57.07999954223633,0.0625000011175869,2.471569111291319,3.8351146936416622,1.4544993571937084,1.0,5045.356989834916,2.2783435344696046,19.97341651916504,0.6320599555969239,4391.145751953125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:30:00+00:00,26247.9349609375,23.58000030517578,0.0774305570870636,1.9594651722349223,4.343869757652283,0.7126736335456372,0.2,2554.647723700421,2.3168128967285155,19.980649948120117,0.5831479787826538,4344.61806640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:40:00+00:00,20922.67265625,0.0,0.0835648152977227,1.8679911875166,4.801584649085998,0.2089843802154063,0.0,0.0,2.3585774421691896,19.975585937500004,0.53590487241745,2884.201416015625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 15:50:00+00:00,16813.7875,0.0,0.0515046305954455,2.452151181641966,4.581213593482971,0.2015335671603679,0.0,0.0,2.376416540145874,19.954969406127933,0.5316056966781616,2236.80556640625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:00:00+00:00,24778.998828125,16.65999984741211,0.0298611117526887,2.6802251362241805,3.9278343439102175,0.204137735813856,0.8650460000000001,1045.9478101585948,2.3874254703521727,19.94556541442871,0.7044121026992798,3012.5,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:10:00+00:00,36700.0828125,79.0999984741211,0.0180555562954396,3.4443951630033554,3.3787179708480837,0.64561632797122,1.0845457,4878.923344149396,2.3629974842071535,19.929470443725585,0.810270369052887,4421.006982421875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:20:00+00:00,34046.42109375,81.66000213623047,0.0216435192851349,3.2373871826566756,3.1648171186447143,1.00151911303401,1.0418691,5571.786751072623,2.369292449951172,19.916449356079102,1.0137587904930114,4358.680419921875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:30:00+00:00,30145.209765625,90.2000015258789,0.0295138895977287,3.811253120843321,3.3008362531661986,0.7609953813254833,1.0526472999999998,4804.092667115425,2.339341163635254,19.90921592712402,0.9251333832740783,4346.35419921875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:40:00+00:00,33598.780859375,98.3000030517578,0.0326388897374271,3.62520714038983,3.558985638618469,0.779224532097578,1.0449480000000002,5795.438932645639,2.284055233001709,19.894385910034178,1.0929520845413208,2806.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 16:50:00+00:00,33058.328515625,96.34000244140624,0.0398148156702517,4.098717167321593,3.789192128181458,1.2677228145301342,1.0655682,6224.06734342441,2.2367631912231447,19.899992752075196,1.075758457183838,659.722216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:00:00+00:00,26515.07421875,53.81999893188477,0.0581018526107071,3.099487163964659,4.077977871894836,1.3755063824355602,1.0331505,4069.909496165697,2.2595322132110596,19.922236251831055,1.1001275062561031,2047.3958984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:10:00+00:00,18191.566015625,68.6,0.0759259257465599,2.887781193200498,4.753635430335999,0.583116316050291,1.009183,3094.8954672240616,2.298116111755371,19.92296028137207,0.8786651730537415,2654.5138427734373,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:20:00+00:00,25395.821875,88.76000213623045,0.095601851120591,2.383745148126036,4.96008665561676,1.2224392227828502,0.6027794999999999,4432.400396995899,2.2869980335235596,19.94122543334961,0.7434880614280701,4606.9443359375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:30:00+00:00,30371.46875,12.68000030517578,0.1114583346992729,1.966821148339659,5.587580227851868,0.808521407097578,0.0,935.441758875682,2.332749366760254,19.941948699951173,0.6708163022994995,3592.7083740234375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:40:00+00:00,29061.17109375,0.0,0.0974537041038273,2.015171124879271,5.754772591590881,0.2052951417863368,0.0,0.0,2.328094005584717,19.928023910522462,0.5969423055648804,2331.249951171875,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 17:50:00+00:00,29337.170703125,0.0,0.0914351869374512,2.662593176309019,5.238768410682678,0.2015335671603679,0.0,0.0,2.40631742477417,19.928567123413085,0.6309972524642944,3010.9375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:00:00+00:00,33034.3609375,32.13999977111816,0.0315972229465841,2.91184511417523,4.663912224769592,0.3318142287433147,1.089682,3128.975363477894,2.3545311450958253,19.918258285522462,0.8738283395767212,4432.812451171875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:10:00+00:00,27110.245703125,64.5400001525879,0.0292824082076548,3.432693149987608,4.1517897844314575,1.3597367219626904,1.077469,5562.698526073087,2.2399338722229003,19.907769393920898,0.8885145425796509,3793.229248046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:20:00+00:00,20684.990234375,70.78000030517578,0.0299768527038394,3.5286451363004745,4.156573414802551,0.7227285675704479,1.045918,4380.1985711974385,2.247745227813721,19.898004150390623,0.9875856876373292,2317.881884765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:30:00+00:00,19078.6501953125,88.0,0.0432870380580424,3.213465216103941,4.498306727409362,1.05815973803401,1.0309543,4283.667453646062,2.184139776229858,19.919162368774415,0.9660372853279112,2292.3611083984374,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:40:00+00:00,20919.58359375,66.49999923706055,0.0484953712671994,2.586207201424986,4.939469933509827,1.5112847499549389,1.0,3976.831507715935,2.156894159317017,19.91391792297363,0.8733914375305176,2309.5486572265627,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 18:50:00+00:00,18892.35,36.26000022888184,0.0722222227603195,2.2640451692976056,5.409005188941956,0.5942563645541667,0.2,1931.1800017171051,2.266749048233032,19.92820472717285,0.6882679104804993,2533.680517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-15 19:00:00+00:00,26286.1078125,0.0,0.0880787055939435,1.9252531313337389,5.874715352058411,0.2220775507390499,0.0,0.0,2.160201597213745,19.919704818725585,0.6310926079750061,4484.02783203125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
