,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-17 22:10:00+00:00,28455.15859375,96.6999969482422,0.0291666673962025,2.3175011419691147,3.0472174882888794,1.2119502238929272,0.5,5175.769341993624,2.291911172866821,20.04195594787598,0.8309170007705688,2353.47216796875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 22:20:00+00:00,21107.694921875,37.659998703002934,0.0370370378717778,1.602231123391539,3.609157109260559,0.9916811399161816,,2562.84592396117,2.2487518787384033,20.04322204589844,0.717545461654663,2365.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 22:30:00+00:00,16774.8330078125,0.0,0.0398148156702517,1.5967571520246566,4.003530144691467,0.2085503451526164,,0.0,2.15377812385559,20.04050903320313,0.5877626895904541,2363.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 22:40:00+00:00,10795.133203125,0.0,0.0291666673962025,1.7940191530622542,3.656220841407776,0.2021122626960276,,0.0,2.0367706298828123,20.028573608398435,0.5610346317291259,2356.944384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-17 22:50:00+00:00,11372.7998046875,0.0,0.0228009266778826,2.262025120202452,3.117078757286072,0.202256941050291,0.0,0.0,2.0732781648635865,20.012659072875977,0.6797792196273804,2338.19443359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-17 23:00:00+00:00,12224.5,0.0,0.0179398156702518,2.688217165414244,2.6426212549209596,0.2021122656762599,,0.0,1.9143159866333008,20.002170944213866,0.9689128160476684,3245.833251953125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 23:10:00+00:00,6304.6681640625,0.0,0.0177083341404795,3.114835216943175,2.10753858089447,0.2019675903022288,,0.0,1.857105278968811,19.98752212524414,1.2204250812530515,3580.90283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 23:20:00+00:00,7199.584375,0.0,0.0184027785435318,3.978925135079771,1.51090989112854,0.2021846048533916,,0.0,1.837999653816223,19.972331237792968,1.4670498609542846,1857.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 23:30:00+00:00,13039.416796875,0.0,0.0159722229465842,4.698619272653014,0.8087794601917266,0.2022569380700587,,0.0,1.885447335243225,19.97341613769531,1.899876642227173,2251.736083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 23:40:00+00:00,16833.733203125,0.0,0.0133101856335997,4.808815195504576,0.437330749630928,0.1995804361999034,,0.0,1.8624911308288576,19.954607772827146,2.3805120944976808,2260.06943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-17 23:50:00+00:00,11677.5498046875,0.0,0.0133101856335997,5.656081106606871,0.4234648823738098,0.201099532097578,,0.0,1.861335039138794,19.93887367248535,2.4571853637695313,2261.111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 00:00:00+00:00,10390.466796875,0.0,0.0133101856335997,5.978241064492613,0.3895340174436569,0.2009548537433146,,0.0,1.8425881385803224,19.926214981079102,3.4428908824920654,2220.486083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 00:10:00+00:00,10421.05,48.619999694824216,0.0142361117526888,6.5729191803373395,0.4171892836689949,0.203269674628973,,1460.8962100627748,1.914909791946411,19.905237197875977,4.484404563903809,2233.680517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 00:20:00+00:00,18799.4935546875,85.47999877929688,0.016087963618338,6.952039148751647,0.4735966965556145,0.2379195593297481,,3499.9414947047526,2.1524235725402834,19.910481262207032,5.349417114257813,2253.819482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 00:30:00+00:00,32862.26875,99.0999984741211,0.0164351858198642,6.460821249429136,0.4999329477548599,0.588252317160368,1.442357,5923.051798950165,2.399582529067993,19.909215927124027,6.124146938323975,2216.319482421875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 00:40:00+00:00,33992.23984375,99.0999984741211,0.0179398155305534,6.382077124062926,0.5084312796592713,1.2292390517890452,1.4161128,7025.143790314387,2.2552380561828613,19.91825752258301,5.216099071502685,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 00:50:00+00:00,30266.12734375,99.0999984741211,0.0271990748355163,5.522591116372496,0.8739484429359436,1.8394820146262645,1.244228,6554.714679321124,2.3630387783050537,19.91662979125977,4.535234546661377,963.19443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:00:00+00:00,19756.969140625,99.0999984741211,0.0444444451481102,5.07361908191815,1.4531265497207642,0.9769965223968028,1.1544016,4491.661442299522,2.2958845138549804,19.93055534362793,3.352562093734741,2401.7361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:10:00+00:00,20273.183203125,99.0999984741211,0.0642361115664242,4.404995062295347,1.8677263498306271,1.0000723652541637,1.07929125,5306.869153855337,2.391085386276245,19.927299880981444,2.9313493251800535,2330.55556640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:20:00+00:00,18393.0162109375,99.0999984741211,0.0762731488794087,4.028441240731627,2.232973337173462,1.410590260475874,1.0631716666666666,5602.977478092187,2.23105731010437,19.93236389160156,2.351327085494995,2357.9861328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:30:00+00:00,14836.633203125,99.0999984741211,0.0917824093252419,3.3317972206510604,2.7302905797958372,1.0825375847518444,1.0237159999999998,4424.367674495506,2.2994189739227293,19.932906723022462,2.0263009071350098,2349.652783203125,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:40:00+00:00,16691.6333984375,99.0999984741211,0.1024305570870636,2.9770851635374127,3.144844174385071,0.849898736923933,0.8069369999999999,4186.53232199163,2.1867570877075195,19.941949081420898,1.6345182180404665,455.55556640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 01:50:00+00:00,18421.7,39.53999900817871,0.1130787048488854,2.573041155282408,3.5282159090042113,0.6397569619119168,,2015.5133878217416,2.29803261756897,19.94357681274414,1.412697696685791,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 02:00:00+00:00,20362.4,0.0,0.128125001862645,2.452069189492613,3.6310187578201294,0.2071759276092052,,0.0,2.1368203163146973,19.943034362792968,1.2442190408706666,2327.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 02:10:00+00:00,32188.740234375,0.0,0.0993055541068314,2.522101213876158,3.2805437803268434,0.2026186309754848,1.091185,0.0,2.055877923965454,19.93833198547363,1.2001267433166505,2369.791650390625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 02:20:00+00:00,28120.304296875,48.49999923706055,0.0512731488794087,3.0843891643919052,2.7844757795333863,0.2769097261130809,1.091061,3091.403420059374,2.0582848072052,19.920609283447263,1.2067847013473512,1384.722216796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 02:30:00+00:00,34258.819140625,82.15999908447266,0.0461805563420055,3.3728711628355086,2.405704617500305,0.638237851113081,1.0627919,5233.830360672376,2.2832860469818117,19.92078971862793,1.452456545829773,0.0,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 02:40:00+00:00,34859.6140625,96.41999816894533,0.0325231488794087,2.99565916294232,2.547654414176941,0.8727575354278088,1.015150875,5315.991172617842,2.4035014629364015,19.9238639831543,1.6434937715530396,1939.583349609375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 02:50:00+00:00,34669.715625,97.0999984741211,0.0392361121252177,2.7502151989378034,2.8556438207626345,0.9497974447906016,,5676.004107683986,2.3287487506866453,19.924044799804683,1.4240195751190186,2349.652734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 03:00:00+00:00,35434.5640625,97.0999984741211,0.0439814824610947,2.722783138696104,3.141030430793762,0.8525028996169567,1.0,5320.204273420272,2.319733476638794,19.916810989379883,1.2837360620498657,2336.458349609375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 03:10:00+00:00,34568.20546875,97.0999984741211,0.0502314820885656,2.6792971634306015,3.4927080869674683,0.8428819708526134,,5853.225916920777,2.223472023010254,19.917173004150392,1.2479304552078248,1403.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 03:20:00+00:00,31141.48125,97.0999984741211,0.0526620376855133,2.633031179849058,3.8594545125961304,1.5065827779471874,1.0,7376.222400018145,2.2980212688446047,19.91771621704101,1.300227117538452,0.0,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 03:30:00+00:00,13581.87421875,97.0999984741211,0.0645833339542149,2.291777136269957,4.264942002296448,1.9011140756309033,1.0,4034.173586215041,2.239484167098999,19.923863983154295,1.270276927947998,248.2638916015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 03:40:00+00:00,12180.35,97.0999984741211,0.0846064824610947,1.7541511797346174,5.0060385942459105,0.6174768559634686,,2818.067030848425,2.2758877754211424,19.925852966308593,1.2159592151641845,2327.083349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 03:50:00+00:00,22681.6578125,97.0999984741211,0.0976851884275673,1.5188511633314192,5.53197557926178,0.706669544428587,0.0,3597.4262424077133,2.2877087116241457,19.92983169555664,1.0073743343353272,2359.722265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 04:00:00+00:00,29629.119140625,38.43999977111817,0.1043981496244667,1.1760091566480697,5.837117028236389,1.1800492338836193,,2731.851384754583,2.3052917957305907,19.933448791503903,0.9258993268013,906.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 04:10:00+00:00,16123.183203125,0.0,0.0907407421618698,1.0657891773618755,5.978172135353089,0.2242476873099804,,0.0,2.3428396224975585,19.93507652282715,0.9258993268013,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 04:20:00+00:00,9510.64990234375,0.0,0.0974537063390015,1.2980871462263166,5.554823231697083,0.203269674628973,0.0,0.0,2.426782464981079,19.934534072875977,0.8163057088851928,1912.15283203125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 04:30:00+00:00,8973.3166015625,0.0,0.0459490749984978,1.423749163094908,5.2175991296768185,0.2025462947785853,,0.0,2.409769868850708,19.927299880981444,0.920022988319397,2375.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 04:40:00+00:00,15553.9001953125,0.0,0.0339120377553626,1.905807163659483,4.782924199104309,0.2025462947785853,,0.0,2.4509230136871336,19.9256721496582,1.0747443199157716,2362.847216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 04:50:00+00:00,10659.08330078125,0.0,0.0186342598870396,2.280573131982237,4.320164513587952,0.2024739556014537,1.08365,0.0,2.5381147861480713,19.925852966308593,1.5400614500045775,459.027783203125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 05:00:00+00:00,6619.80947265625,48.25999908447265,0.0179398157633841,2.792235138360411,3.7338274717330937,0.2109375022351741,1.075999,1273.9830473306706,2.600786066055298,19.926576614379883,2.0657312870025635,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 05:10:00+00:00,13286.5666015625,84.61999816894532,0.0173611119389533,2.837821152154356,3.2834922552108763,0.2772714041173458,1.0537265,2749.40556655038,2.5992806434631346,19.926214599609377,2.5513370990753175,1923.6111328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 05:20:00+00:00,22806.633203125,99.0999984741211,0.0166666674427687,2.7453071617521347,3.069163966178894,0.772641759365797,,5800.678931206234,2.63673677444458,19.926214599609377,2.51056489944458,2359.722265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 05:30:00+00:00,15991.8,99.0999984741211,0.025347222923301,2.309265234414488,3.111426854133606,1.51432291790843,,5838.118214324139,2.578395366668701,19.927480697631836,2.105616068840027,2331.249951171875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 05:40:00+00:00,14649.316796875,39.45999984741211,0.039467593282461,1.8579671644605695,3.660390162467957,0.5978009216487408,,1906.352285986067,3.170510005950928,19.93797035217285,1.7742427825927731,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 05:50:00+00:00,13815.8,0.0,0.0517361119389532,1.662893154565245,3.9232239007949823,0.204571758955717,,0.0,3.759223556518555,19.94339599609375,1.5140182971954346,311.1111083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 06:00:00+00:00,10136.8833984375,0.0,0.0451388899236916,1.6495211386121809,3.788130593299866,0.202401616424322,,0.0,3.7277095794677737,19.94339599609375,1.3443693399429322,2376.736181640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 06:10:00+00:00,12886.0333984375,0.0,0.0336805562488733,1.6764571451582015,3.4814438581466676,0.202401616424322,,0.0,3.700649738311768,19.942672729492188,1.2482613563537597,2369.444384765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 06:20:00+00:00,18597.366796875,0.0,0.0228009266778826,1.978803160134703,2.986005997657776,0.202401616424322,1.060545,0.0,3.8674734115600584,19.94339599609375,1.2401799201965331,2354.8611328125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 06:30:00+00:00,15396.2333984375,48.07999954223633,0.0179398155771195,2.3267131828702987,2.324838948249817,0.2323495350778102,1.047323,2201.2675208814585,3.897863531112671,19.94285354614258,1.5839587926864624,2357.6388671875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 06:40:00+00:00,20150.55,95.0999984741211,0.0172453712671995,2.5506052040494978,2.1035099029541016,0.4340277664363384,1.01489,5084.9853405315325,4.199282646179199,19.943034362792968,1.9880167484283449,2314.236083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 06:50:00+00:00,21650.816796875,99.0999984741211,0.0212962970836087,2.6079091572202744,2.1788097620010376,1.510995405167341,,6751.144121174085,4.218299674987793,19.9462890625,1.983317995071411,2313.8888671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 07:00:00+00:00,13107.6333984375,99.0999984741211,0.0336805564351378,1.8568111919797956,2.8139432191848757,0.9505931787192822,,3714.8064031606073,4.0448410987854,19.952799606323243,1.9222724437713623,922.91669921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 07:10:00+00:00,13876.48359375,39.70000038146973,0.0432870376855133,1.6589811348356307,3.310771870613098,0.4777199022471904,0.0,1913.5520082599803,4.095757246017456,19.961841583251953,1.56551673412323,0.0,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 07:20:00+00:00,6273.059765625,0.0,0.0459490749984978,1.372699191514403,3.338251757621765,0.205367475003004,,0.0,3.8989675998687745,19.96925659179688,1.3247088193893433,1889.58330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 07:30:00+00:00,10850.43330078125,0.0,0.037384260073304,1.4039311670698225,3.212826418876648,0.202401616424322,,0.0,3.832259941101074,19.96925659179688,1.1527126550674438,2327.083349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 07:40:00+00:00,15543.783203125,6.220000076293945,0.0207175932824611,1.7129331373609602,2.6441073179244996,0.2025462947785853,0.5167275,338.81369076045564,3.7521289825439457,19.95949058532715,1.0781888723373414,2331.597265625,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 07:50:00+00:00,7275.71064453125,77.03999938964844,0.0180555563420057,2.1168332123197615,2.133487343788147,0.222149883955717,1.023475,1998.7046935367391,4.064871072769165,19.95985221862793,1.264514446258545,2354.16669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 08:00:00+00:00,13838.73916015625,92.91999816894533,0.0168981488794088,2.1696211838163437,1.8455652713775632,0.2952835701406002,1.003535,3046.970535797148,4.239773178100586,19.966001129150392,1.6344498872756958,2350.347216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 08:10:00+00:00,17864.1341796875,92.45999908447266,0.016666667535901,1.934471156541258,1.916030716896057,0.4856770865619182,,3855.588339594726,4.232243156433105,19.97070350646973,1.565533995628357,2315.625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 08:20:00+00:00,18390.2759765625,5.959999847412109,0.0204861119156703,1.770043160859495,2.1207091331481935,0.3242910914123058,,407.19848087399697,4.099516105651856,19.982096481323243,1.2911821126937866,2286.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 08:30:00+00:00,23172.442578125,0.0,0.0193287044530734,1.6863091730512678,2.0344513654708862,0.2024739556014537,,0.0,4.052075815200806,19.98119239807129,1.149986982345581,2349.30556640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 08:40:00+00:00,18552.5744140625,0.0,0.0173611119389534,2.34849918121472,1.5400133371353149,0.2024739556014537,1.07648,0.0,3.668285226821899,19.977395248413085,1.0331352710723878,2292.361083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 08:50:00+00:00,15925.2017578125,47.73999938964844,0.0171296304091811,2.6630691551603376,0.8777734279632569,0.2178096078336238,1.0641025000000002,2106.221998869313,3.8364253997802735,19.97323570251465,1.2507184505462647,2282.2916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 09:00:00+00:00,20744.090625,84.0,0.0166666673496365,3.0386851334013043,0.538801172375679,0.3228443317115307,1.042349,3773.7922661792736,3.991440677642822,19.975586318969725,1.500786256790161,2268.749951171875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 09:10:00+00:00,24517.796875,97.8000030517578,0.0162037044763564,2.583451130334288,0.4478648155927658,0.8212528936564922,1.020871,5793.007666632894,4.086301708221436,19.985170364379883,1.5552231073379517,2228.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 09:20:00+00:00,22557.591796875,97.8000030517578,0.0199074081843718,2.254891159478575,0.7478828892111778,1.3298611216247085,,4598.569162152943,3.8928754806518553,20.002170562744144,1.2646199226379395,2298.263916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 09:30:00+00:00,22374.329296875,58.42000045776367,0.0265046303626148,1.7479131721891463,1.2335143208503725,0.9454571656882764,,3352.5029167682246,4.023769474029541,20.025318145751953,1.021532082557678,2274.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 09:40:00+00:00,24828.25078125,0.0,0.0305555562488733,1.4718831800855696,1.7221186637878418,0.2292390070855617,,0.0,3.9836802005767824,20.042317581176757,0.8696990966796875,2282.98603515625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 09:50:00+00:00,17832.407421875,0.0,0.0209490748355165,1.8641251348890364,1.6567617654800415,0.2020399264991283,,0.0,3.911911201477051,20.05244445800781,0.7739821314811707,2286.1111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 10:00:00+00:00,14237.056640625,35.64000015258789,0.0179398155771195,2.299681141320616,0.8848804473876953,0.2076099507510661,1.050793,1379.8947527758023,3.916594171524048,20.065646743774415,0.8320079326629639,2248.611083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 10:10:00+00:00,19546.634375,80.9999984741211,0.0173611119389534,2.5838171982206406,0.5481286108493805,0.2751012675464153,1.02977,3499.686793633866,4.038275957107544,20.068540191650392,1.0674129962921142,3663.88896484375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 10:20:00+00:00,24226.105859375,98.3000030517578,0.0162037044763564,2.844879152718931,0.5150977164506912,0.5097656302154064,1.015975,5723.922816218451,4.046894645690918,20.08264617919922,1.1334667921066284,2702.7779296875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 10:30:00+00:00,23627.97265625,93.34000091552734,0.0187500006984919,2.638797190133482,0.5741670936346053,1.2467447809875012,1.00415,5871.956198367602,3.928716707229614,20.113027572631836,1.095368456840515,1339.236181640625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 10:40:00+00:00,18837.7876953125,63.080000686645505,0.0228009267011656,1.9181431555189192,1.0172297179698944,1.0661892466247085,0.0,4133.28769449155,4.0639159202575685,20.13111228942871,0.9567893147468568,2357.29169921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 10:50:00+00:00,12771.5912109375,0.0,0.0276620377786456,1.757589175645262,1.5470728397369384,0.2468894653022288,,0.0,3.8100304126739504,20.1591438293457,0.7245840787887573,2371.180517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 11:00:00+00:00,13471.2259765625,0.0,0.0212962970603257,1.6580531620420516,1.507431054115295,0.2015335671603679,,0.0,3.648491525650024,20.167463302612305,0.624452269077301,2365.277783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 11:10:00+00:00,22900.88046875,0.0,0.0180555563420057,2.3006751083768906,1.1050158500671388,0.1980613403022288,0.71144,0.0,3.4800321102142333,20.175962066650392,0.623296582698822,2372.222216796875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 11:20:00+00:00,22460.0671875,66.97999839782715,0.0159722229465841,2.5975892090238633,0.6641947329044342,0.3604600749909877,1.04729375,4011.943701540439,3.480169153213501,20.187898254394533,0.8079610943794251,2305.20830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 11:30:00+00:00,22608.59375,88.31999969482422,0.0163194451481103,2.728075172845274,0.4816915780305862,0.5362413220107556,1.01341,4849.64668891056,3.7857211589813233,20.206344604492188,1.038830542564392,2807.63896484375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 11:40:00+00:00,20156.620703125,97.9000015258789,0.0179398155771195,2.1680051826871933,0.6671556785702706,1.8655960015952584,0.6677691666666666,6322.846052047605,3.7355704307556152,20.233289718627933,1.0379826784133912,4369.44462890625,2.0,1112.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 11:50:00+00:00,13234.826171875,38.8,0.0232638896442948,1.730931141320616,1.282222831249237,0.8690683118999004,,1691.0769842043628,3.677419662475586,20.25698051452637,0.8131503343582154,3079.166748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 12:00:00+00:00,16814.0099609375,0.0,0.0238425933755933,1.588661196175963,1.5378353118896484,0.2043547473847866,,0.0,3.6429227352142335,20.265480041503903,0.6398386478424072,2178.819482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 12:10:00+00:00,21050.23046875,0.0,0.0197916673962026,2.2130511545576157,1.3358814239501953,0.1994357608258724,0.532895,0.0,3.5905837059020995,20.272171401977538,0.6126344203948975,2170.138818359375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 12:20:00+00:00,22201.1271484375,50.99999885559082,0.0166666673496365,2.5981171631254254,0.6648540467023849,0.3113425873219966,1.042935,3089.054741593477,3.4553096771240233,20.289532089233397,0.7303835153579712,2210.763916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 12:30:00+00:00,16269.0,84.23999938964843,0.0168981488794088,2.795797159615904,0.3644024901092052,0.3677662126719951,1.024485,3356.3837409077983,3.723221492767334,20.296585464477538,1.036191248893738,2210.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 12:40:00+00:00,25597.10859375,96.4000015258789,0.0170138896442949,2.512927153054625,0.4798369713127613,0.8082320623099803,1.0128535,4673.496244855218,3.852392578125,20.32371215820313,1.0918264627456664,2239.2361328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 12:50:00+00:00,22574.01796875,96.4000015258789,0.018865741463378,2.1198311829008163,0.7791435420513153,0.9766348414123058,1.0,4455.486625344612,3.7530574798583984,20.33908462524414,0.9747031211853028,2262.84716796875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 13:00:00+00:00,21429.088671875,76.58000030517579,0.0221064822515472,1.7690371775068343,1.0825734376907348,0.9328703813254832,0.0,3946.218607270033,3.8822229385375975,20.358073425292968,0.695866048336029,3877.43046875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 13:10:00+00:00,23504.798828125,0.0,0.0256944451713933,1.4147731565870345,1.5767544269561768,0.2934027813374996,,0.0,3.5962366580963137,20.364402770996097,0.6183119416236877,2197.222216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 13:20:00+00:00,17090.0625,0.0,0.0206018526107072,1.868755152169615,1.5890172481536866,0.1989293985068798,,0.0,3.4348534107208253,20.35481796264649,0.5200264096260071,2365.625048828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 13:30:00+00:00,20715.73359375,19.239999771118164,0.0186342599801719,2.331867172662169,1.0080015301704406,0.2016059033572673,1.0500262500000002,1236.1652175370996,3.354540205001831,20.361147308349608,0.6418704390525818,2373.95830078125,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 13:40:00+00:00,27756.452734375,79.0999984741211,0.0162037044763564,2.47899918789044,0.4356523916125296,0.5672019533813,1.0293433333333333,5152.06615780038,3.703163433074951,20.35951957702637,1.0069963932037354,2289.93056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 13:50:00+00:00,16534.6658203125,83.61999969482422,0.0192129637114703,2.674797155801207,0.5028245925903321,0.8138020567595958,1.010784875,4080.717116809034,3.826154994964599,20.36946640014649,1.0129489421844482,4024.65283203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 14:00:00+00:00,15098.3333984375,99.0999984741211,0.0208333340706303,2.3291551613248886,0.8082303583621979,0.6408419959247112,,3673.2725292913456,3.826262426376343,20.390444183349608,1.0313573837280274,2183.68056640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 14:10:00+00:00,19313.5,93.17999877929688,0.0218750007683411,1.9267391704954209,1.2226076483726502,0.9231770686805248,0.0,4364.0302817365755,3.8035568714141847,20.402921676635746,0.8422523498535156,2335.416650390625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 14:20:00+00:00,20035.250390625,6.079999923706056,0.0261574081843717,1.580695178452879,1.5795820951461792,0.556061913818121,,576.2102869141257,3.679828929901123,20.41666641235351,0.6739620804786682,2331.94443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 14:30:00+00:00,15787.3,0.0,0.0236111118691041,1.4911991619504987,1.6793885946273803,0.199508100003004,,0.0,3.4744553089141847,20.41142158508301,0.5871559262275696,2319.097216796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 14:40:00+00:00,19968.01640625,0.0,0.0199074081610888,2.0230651640333237,1.3243248224258424,0.1982060186564922,0.52679,0.0,3.413449430465698,20.40653839111328,0.5370909929275512,2322.569482421875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 14:50:00+00:00,27539.801171875,50.73999862670898,0.0174768526107072,2.3223752045072614,0.7907888889312744,0.3677662007510662,1.044045,3620.356012950562,3.362997627258301,20.410698318481444,0.686896538734436,2582.986083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 15:00:00+00:00,16541.149609375,81.2,0.0172453711740672,2.484713127557188,0.4417945832014084,0.716362851113081,1.010345,3794.235713252573,3.586356258392334,20.417932510375977,0.9119013786315918,4429.5138671875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 15:10:00+00:00,20336.483203125,89.2,0.018634260026738,1.9784131550230089,0.6513965457677842,1.127965860813856,,4858.206766721711,3.550486993789673,20.435655212402345,0.9443137645721436,3521.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 15:20:00+00:00,16690.1166015625,28.660000228881835,0.0236111119156702,1.645905163232237,1.1203279852867127,0.9176070921123028,0.0,1928.7484346871631,3.369451570510864,20.442707824707032,0.7300605058670044,2248.95830078125,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 15:30:00+00:00,12998.2,0.0,0.0225694452179595,1.501015164796263,1.4301700115203857,0.204137735813856,,0.0,3.25691614151001,20.44704818725586,0.5876062273979187,2201.041650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 15:40:00+00:00,21395.61640625,0.0,0.0204861118923872,1.846085121575743,1.2597269535064697,0.1978443227708338,0.0,0.0,3.255825471878052,20.42516670227051,0.5430213332176208,2202.08330078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 15:50:00+00:00,17684.733203125,18.900000762939452,0.0164351858198642,2.4296111606992783,0.605496284365654,0.1987123809754848,1.05440375,729.0610779023493,3.2749746322631834,20.430953979492188,0.622695791721344,2253.125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 16:00:00+00:00,18038.683203125,79.0999984741211,0.0153935192152857,2.5525291466154156,0.3824553117156027,0.3038917891681194,1.02077,3361.4862330494084,3.3446474075317383,20.41901741027832,0.9895032286643982,2253.125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 16:10:00+00:00,19350.1,83.0,0.0166666674427687,2.613119127694518,0.4462740592658519,1.119068305939436,1.0143815,5164.371623089051,3.589256763458252,20.43113479614258,1.1995072603225707,2236.111083984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 16:20:00+00:00,12727.9501953125,53.33999938964844,0.0202546303393319,2.060403182450682,0.8273354828357696,1.2031973473727704,,3159.9398308171526,3.450620651245117,20.431315612792968,1.265950655937195,2240.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 16:30:00+00:00,13512.266796875,4.1200000762939455,0.0233796303858979,1.9762131952680648,1.1965217113494873,0.2418981485068797,,234.67292953136544,3.563035726547241,20.443251419067384,0.8212488055229187,2255.902783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 16:40:00+00:00,21380.1,0.0,0.0204861118458211,1.8734071516431867,1.165915036201477,0.1982060186564922,,0.0,3.2881404876708986,20.43149642944336,0.7498561859130859,2255.90283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 16:50:00+00:00,19546.2328125,0.0,0.0145833339542149,2.4024931930936875,0.7788122296333313,0.1981336794793605,1.0688475,0.0,3.2110944271087645,20.41395378112793,0.6822045326232911,4111.458447265625,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:00:00+00:00,19606.216796875,74.27999916076661,0.0159722230397164,2.769061138574034,0.4218821682035922,0.26822916790843,1.05168,3675.598060623012,3.2683661460876463,20.393880081176754,0.8989036083221436,1274.652783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:10:00+00:00,21887.150390625,99.0999984741211,0.0171296304091811,3.596789219323546,0.3499920384958385,0.7613570503890514,1.05967,5413.074800954077,3.507205104827881,20.388273620605467,1.4170878410339356,1925.694418334961,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:20:00+00:00,16856.41640625,99.0999984741211,0.0214120377553626,2.7806431793607773,0.6286682218313218,1.197771995514631,1.0261766666666667,4859.095684191892,3.610689878463745,20.40455017089844,2.0567273616790773,2344.79169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:30:00+00:00,16567.95,99.0999984741211,0.0247685192152856,2.5921231769956647,1.032345288991928,0.9246961764991284,1.0,3957.0935004806392,3.539947509765625,20.397858810424804,1.64945068359375,2340.625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:40:00+00:00,20443.799609375,99.0999984741211,0.0359953710809348,2.117413141671568,1.410038983821869,0.7403790406882763,0.0,3379.6893645045943,3.587636375427246,20.412327194213866,1.1742435455322269,2344.097265625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 17:50:00+00:00,28038.78984375,39.63999977111816,0.0385416673496364,1.8056911730207503,1.812244772911072,0.9163049630820752,,2480.698937741619,3.5156466007232665,20.405273818969725,0.950640606880188,2378.81943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 18:00:00+00:00,15836.766796875,0.0,0.0356481487862764,1.650159170571715,2.0475018978118897,0.2116608761250972,,0.0,3.4146227836608887,20.405816268920898,0.8085268259048461,2323.9583984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 18:10:00+00:00,14446.433203125,0.0,0.0246527785435317,1.9242891573347152,1.963660979270935,0.1982783518731593,1.0501915,0.0,3.304619836807251,20.376519393920898,0.7419569373130799,2355.208349609375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 18:20:00+00:00,15774.36640625,50.33999900817871,0.0193287044297903,2.5024751209653915,1.3653542280197144,0.260054975003004,1.050913,2262.7929952798822,3.225819158554077,20.366029739379883,0.7822983860969543,2351.7361328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 18:30:00+00:00,20402.083203125,84.45999908447266,0.0180555563420057,2.649435141030699,0.9507212042808532,0.4294704906642437,1.02243625,3269.6640198930795,3.5976593494415283,20.352466583251953,1.1236205577850342,3717.70830078125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 18:40:00+00:00,22142.299609375,99.0999984741211,0.0197916673729196,2.8577331566251813,0.9122932434082032,0.6176215045154094,1.00098,4786.499717473011,3.5926159381866456,20.336191177368164,1.171574854850769,3552.43046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 18:50:00+00:00,20661.25,99.0999984741211,0.0246527785435318,3.109267237130553,0.9847798466682434,0.919849544018507,1.012816,4910.884735209593,3.3434866428375245,20.343062591552737,1.1384305238723755,0.0,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 19:00:00+00:00,16352.1333984375,94.41999816894533,0.0299768527038393,2.219799139443785,1.5085335850715638,1.150824635475874,0.5,3798.845859066576,3.51279239654541,20.3466796875,1.1759106874465943,2380.555517578125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 19:10:00+00:00,14143.5666015625,36.340000534057616,0.038425926864147,2.1506552242673935,2.1509254455566404,0.3477285914123058,,1038.056128327463,3.3562986850738525,20.34975395202637,0.9012861013412476,2368.055517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 19:20:00+00:00,22636.6,0.0,0.0340277785900978,1.8745131754316389,2.2528386592864993,0.2007378451526164,,0.0,3.2203110218048097,20.346498489379883,0.7614495515823364,2384.375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 19:30:00+00:00,16118.316796875,0.0,0.0231481489026918,2.325261166039854,2.0200730085372927,0.1989293985068798,0.5408275,0.0,3.0005257606506346,20.32226600646973,0.7040644764900208,2336.4583984375,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 19:40:00+00:00,15675.8,50.02000007629395,0.0188657414168119,2.7593471550382676,1.3867404460906985,0.2609953664243221,1.0694575,2244.4884891482943,3.0441132545471192,20.316840362548827,0.8373278617858887,2355.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 19:50:00+00:00,15430.1333984375,83.55999908447265,0.0182870377786457,2.8873850845731797,1.0514885663986206,0.4879195623099804,1.0345816666666667,3787.099464992931,3.28694543838501,20.302192306518556,1.15332612991333,2376.041748046875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 20:00:00+00:00,15486.78359375,80.25999908447265,0.0197916673263534,2.665027191583067,1.0890636444091797,1.44205729290843,1.0136603333333334,4376.13411285458,3.446541404724121,20.31322326660156,1.2370418310165403,2370.833349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 20:10:00+00:00,11347.1666015625,75.47999877929688,0.0280092599801717,2.146003153268248,1.5478066444396972,0.6067708484828472,1.0,2417.631211555758,3.4911388397216796,20.307617950439457,1.2370418310165403,3652.083447265625,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 20:20:00+00:00,19795.683203125,76.36000175476073,0.0325231489725409,1.951611163560301,1.9521600484848023,0.589409726113081,0.0,2589.0160285423526,3.604989528656006,20.31322326660156,0.9149046659469604,4479.16640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 20:30:00+00:00,21484.133984375,0.0,0.0337962971068917,1.6690391802228988,2.2788547039031983,0.2528211764991283,,0.0,3.299775409698486,20.309244155883786,0.7638949155807495,894.09716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 20:40:00+00:00,22661.21640625,0.0,0.0225694451946764,2.2159771704114974,2.1709363222122193,0.1986400447785853,,0.0,3.1412870407104494,20.28446960449219,0.6774235248565674,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 20:50:00+00:00,16894.1,18.219999694824217,0.0201388896908611,2.499751188699156,1.323901343345642,0.2037760369479656,1.06137775,842.7725550120092,3.2230044841766357,20.292425918579102,0.7733140230178833,1947.222265625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 21:00:00+00:00,18787.5,79.0999984741211,0.0166666673496365,2.3926012062467636,1.1458135485649108,0.3594473414123058,1.0259165,3008.9622915536306,3.493199872970581,20.272352981567387,1.0589279651641843,3235.76376953125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 21:10:00+00:00,17931.3998046875,95.54000091552734,0.019097222900018,2.8800811314024033,0.9759468674659728,0.3885995380580425,1.0164974999999998,3567.4331540390317,3.623982381820679,20.263853073120117,0.9336454033851624,2647.222265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 21:20:00+00:00,21338.799609375,97.9000015258789,0.0207175933523103,2.594321157876402,0.9697554349899292,1.3692853145301342,,5270.466372472512,3.421653461456299,20.269097900390623,1.0444292783737184,2356.94443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 21:30:00+00:00,12286.38359375,97.9000015258789,0.0281250006752087,2.1372651361860333,1.5338360786437988,1.412398748844862,1.0,3115.1460165078206,3.5747774124145506,20.270906448364254,1.003450584411621,2372.91669921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 21:40:00+00:00,17595.2833984375,58.400000762939456,0.0377314822748302,1.7997431539930404,2.0735244512557984,0.4457465343177318,0.0,1924.7546013063948,3.55863094329834,20.273076248168945,0.784982192516327,2346.527734375,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 21:50:00+00:00,22029.95,0.0,0.0370370376855133,1.5823191666044294,2.2507568120956423,0.2191116891801356,,0.0,3.294209337234497,20.27108726501465,0.7188273310661316,2371.18056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 22:00:00+00:00,14077.6166015625,0.0,0.0266203710809348,1.8946031593717632,1.9670387268066407,0.2002314768731593,,0.0,3.229959487915039,20.247937774658205,0.632283890247345,2367.0138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 22:10:00+00:00,15124.3666015625,0.0,0.0209490748355165,2.447703125420958,1.4809032201766967,0.1984953694045543,0.0,0.0,3.163468217849732,20.24450302124023,0.701424491405487,2339.930517578125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 22:20:00+00:00,3923.26826171875,0.0,0.0177083341404795,2.684625198785215,1.0668938279151916,0.1989293955266475,,0.0,3.066068315505982,20.229311370849608,1.0730174303054811,2339.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 22:30:00+00:00,0.0,0.0,0.0133101856335997,3.189607145730406,0.6165951192378998,0.1986400447785853,,0.0,3.266534185409546,20.218460464477538,1.2665885925292968,2337.499951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 22:40:00+00:00,0.0,0.0,0.0137731486931442,3.615889122430235,0.3723525814712046,0.1987847201526164,,0.0,3.127614688873291,20.20326995849609,1.608419871330261,2313.19443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-18 22:50:00+00:00,5005.83818359375,0.0,0.0144675932824611,4.0821751617826525,0.3632594719529152,0.1982060186564922,,0.0,3.1613165855407717,20.182833862304687,2.3241084098815916,2354.5138671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 23:00:00+00:00,7117.11669921875,0.0,0.0144675932824611,4.638291265908629,0.4003414161503314,0.1985677056014537,,0.0,2.9008342266082763,20.169451522827146,3.101786184310913,2319.44443359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 23:10:00+00:00,7193.6833984375,0.0,0.0150462966412305,5.072735121194273,0.3968642741441726,0.1986400447785853,,0.0,2.8804814338684084,20.155163955688476,4.060661172866821,2300.34716796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-18 23:20:00+00:00,9771.9666015625,65.35999870300293,0.0156250005587934,5.593489077035338,0.3831087056547402,0.2111545138061046,1.48048,2987.8273823914565,3.0781882286071776,20.137622833251957,5.213431453704834,2242.708349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 23:30:00+00:00,15953.566796875,89.17999877929688,0.0187500008847564,5.779417040292174,0.5038373917341232,0.4680266313254833,1.4077864,5277.286126326054,3.502445602416992,20.14612274169922,6.212532615661621,2256.94443359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 23:40:00+00:00,17309.700390625,98.0,0.0201388895744457,5.213635160867125,0.546779015660286,1.225622134655714,1.2003908,6458.473861269975,3.6121732234954833,20.15010070800781,6.059325218200684,2302.083349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-18 23:50:00+00:00,15669.4833984375,98.0,0.032870371127501,4.8788190864957866,0.6759164810180665,1.0314670376479629,1.1170887500000002,4418.834366332517,3.552265501022339,20.155345153808593,4.7009247779846195,455.208349609375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 00:00:00+00:00,17909.2666015625,98.0,0.0557870376855133,4.244035150948912,0.9607315421104432,1.388237827271223,1.07082875,5551.226266273501,3.647069311141968,20.158781051635746,3.83224229812622,265.277783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 00:10:00+00:00,11405.5166015625,98.0,0.0774305570870636,3.748663141671568,1.4059021472930908,1.140914326161146,1.0525525,3653.97816566592,3.6733930587768553,20.16402587890625,3.0004870891571045,2360.41669921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 00:20:00+00:00,16990.91640625,98.0,0.1042824078351258,3.1988491081632673,2.0441077947616577,0.7028356365859508,1.0171025,3850.245292165087,3.754625129699707,20.16836624145508,2.537799119949341,2358.3333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 00:30:00+00:00,18862.66640625,98.0,0.1184027794748543,2.8692491554655133,2.321412515640259,1.2396556548774242,1.01181,4546.677095724085,3.640900325775146,20.16836624145508,2.089711999893189,2399.305615234375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 00:40:00+00:00,15837.05,98.0,0.1313657421618698,2.326941158715635,2.8365333318710326,1.04644098803401,,4154.479610637406,3.717217493057251,20.168547058105467,1.8346892833709716,2369.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
