,total_airflow,t1_valve_pct,t1_n2o,t1_nh4,t1_no3,t1_do,t1_do_sp,t1_airflow,t1_ss,t1_temp,t1_po4,inflow,t1_phase,phasecode,inlet_tank,outlet_tank,storm_mode,total_airflow_q,t1_valve_pct_q,t1_n2o_q,t1_nh4_q,t1_no3_q,t1_do_q,t1_do_sp_q,t1_phase_q,t1_airflow_q,t1_ss_q,t1_temp_q,phasecode_q,inlet_tank_q,outlet_tank_q,t1_po4_q,inflow_q,storm_mode_q,segment_id
2023-08-19 00:50:00+00:00,15573.4998046875,91.8,0.1380787048488854,2.0611431860364973,3.288162446022034,1.1924913339316845,0.5,4025.383800361337,3.668339395523071,20.16872787475586,1.5259214401245118,2346.18056640625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 01:00:00+00:00,22582.533203125,5.820000076293946,0.150000001862645,1.7171551727689802,3.559580111503601,0.4465422414243221,,458.2232487238146,3.5312135219573975,20.170355606079102,1.4131645441055298,1382.986083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 01:10:00+00:00,26900.649609375,0.0,0.1673611123114823,1.8528951906599105,3.5237488031387327,0.203269674628973,,0.0,3.374030876159668,20.157154083251953,1.2977787733078003,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 01:20:00+00:00,18995.85546875,5.0,0.1744212973862885,2.3029031776823103,2.8719210386276246,0.2025462947785853,1.061826,333.816160475055,3.4740670680999757,20.15209083557129,1.4086180210113526,978.81943359375,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 01:30:00+00:00,27620.640625,75.87999877929687,0.1446759287267922,2.2641351723112164,2.452037978172302,0.6780960641801357,1.0269875,4190.448301153867,3.657315397262573,20.148473739624023,1.7538787841796877,2378.81943359375,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 01:40:00+00:00,30929.353515625,79.0999984741211,0.1136574093252419,2.2862092041410507,2.3879132509231566,1.032262735813856,1.0,5028.046065981818,3.9801798820495606,20.14087791442871,1.8168565034866333,2379.8611328125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 01:50:00+00:00,26409.936328125,81.25999908447265,0.1181712973862885,2.1906891369260846,2.7265103101730346,0.8650173597037792,,4299.811543676196,4.052471351623535,20.137622451782228,1.816706109046936,2385.7638671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 02:00:00+00:00,28404.11875,96.57999877929689,0.1233796302229164,2.1505591415800156,3.2056999444961547,0.6310763888061046,,4651.315907205069,4.14600977897644,20.134005355834965,2.063435363769531,2322.9166015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 02:10:00+00:00,33819.230078125,98.0999984741211,0.1320601869374512,2.133817150536925,3.3216344594955443,0.8913484148681163,1.0,5993.737922323164,4.135479068756103,20.1332820892334,2.1105931758880616,2377.43056640625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 02:20:00+00:00,32585.61328125,98.0999984741211,0.1331018541008233,2.035433151666075,3.843850016593933,1.354890053719282,,7009.22415044651,4.109454345703125,20.125506973266603,2.201966571807861,954.166650390625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 02:30:00+00:00,18854.9158203125,98.0999984741211,0.1398148152977227,1.851053168717772,4.169828248023987,1.3630642049014567,,3902.276466480366,4.031796073913574,20.127495956420898,2.167073202133179,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 02:40:00+00:00,24645.825390625,98.0999984741211,0.1667824078351258,1.5591911339201032,4.5596084833145145,0.4619502238929271,,3808.992592456586,4.206626129150391,20.13219718933106,2.1128540039062504,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 02:50:00+00:00,26573.03828125,86.43999938964843,0.1770833332091568,1.3094191336072982,4.957994198799133,1.5487558178603649,,4959.605214078586,4.133119392395019,20.135271835327153,1.9044087409973145,962.5,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 03:00:00+00:00,12208.9830078125,19.719999849796295,0.1722222257405518,0.9601169609464704,5.366529870033264,0.9903790585696696,0.0,1173.5150152027102,4.103396368026734,20.142867660522462,1.6550227403640747,2394.79169921875,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 03:10:00+00:00,12068.9333984375,0.0,0.1209490742534397,0.8705155634321271,5.559215569496155,0.2062355302274226,,0.0,3.933455753326416,20.14991950988769,1.2755799531936645,2372.916650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 03:20:00+00:00,15290.5833984375,0.0,0.0326388898538424,0.9115209602750838,5.055062890052795,0.202401616424322,,0.0,3.827097177505493,20.13545265197754,1.1189523696899415,2347.91669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 03:30:00+00:00,17717.016796875,0.0,0.0214120378019287,1.2300931715406478,4.582243752479553,0.2021845988929271,0.0,0.0,3.877379894256592,20.1338249206543,1.1810784339904783,1401.7361328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 03:40:00+00:00,12252.05,0.0,0.0204861118923872,1.41971717113629,4.12628858089447,0.2014612220227717,1.0174725,0.0,3.925491428375244,20.13328247070313,1.6603299379348757,0.0,1.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 03:50:00+00:00,11162.4833984375,64.79999923706055,0.0189814822282642,1.618015196267515,3.4811704397201537,0.2501446746289729,1.00540625,2197.246015791056,3.967742919921875,20.13147392272949,1.8728556394577027,957.986083984375,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 04:00:00+00:00,16502.9380859375,88.67999877929688,0.0187500007916241,1.5490171694196762,3.078142476081848,0.3285590253770351,,3057.6708717053557,4.342448997497558,20.133101654052737,1.983751654624939,2421.527783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 04:10:00+00:00,25469.755859375,99.0999984741211,0.021990741463378,1.602543141786009,3.1121681928634644,0.614800351113081,,4611.694115504715,4.327136039733887,20.13219718933106,1.993984580039978,955.208349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 04:20:00+00:00,19217.0326171875,99.0999984741211,0.0329861116595565,1.6033751749433578,3.3117640733718874,1.0185185126960277,,4105.668374446943,4.323923015594483,20.13491020202637,1.793146276473999,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 04:30:00+00:00,16169.0162109375,99.0999984741211,0.0486111119389532,1.2520871662534774,3.6346688985824582,0.6098090402781964,,3375.7350301737815,4.339028358459473,20.139431762695317,1.7180883884429932,763.8888916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 04:40:00+00:00,15678.316796875,98.83999938964844,0.0535879638046025,1.031591381970793,3.937496352195739,2.1244936637580394,,4042.246849844612,4.256577873229981,20.14901657104492,1.4058558940887451,2409.37509765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 04:50:00+00:00,11055.7833984375,99.0999984741211,0.0468750007450579,0.8285657667554913,4.622819828987122,1.220269065350294,,3305.245973368032,4.403758239746094,20.148836135864254,1.2047456979751587,2355.555615234375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:00:00+00:00,14490.16640625,51.99999923706055,0.0423611115664242,0.8046413564123212,4.885550045967102,3.0470920257270335,,2900.086965872272,4.334454345703125,20.16022834777832,0.9124838948249816,2315.277783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:10:00+00:00,11425.5833984375,18.53999977111817,0.0370370376855133,0.7068371676839887,5.122776532173157,1.5925926022231578,,1132.587587788795,4.427023124694824,20.164930725097655,0.9271303534507752,955.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:20:00+00:00,13232.8,0.0,0.0351851858198641,0.6786669516004621,5.151113724708557,0.7841435365378857,,0.0,4.1376039505004885,20.169994735717772,0.5775908350944519,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:30:00+00:00,10104.94990234375,0.0,0.0209490748355165,0.6611445688642561,4.943269753456116,0.2351707242429256,,0.0,3.9489388465881343,20.17397346496582,0.5457014799118042,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:40:00+00:00,6678.86611328125,0.0,0.0190972229465842,0.6952145599760114,4.497247338294983,0.2021122686564922,,0.0,3.852601861953735,20.175962448120117,0.4479014933109282,1463.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 05:50:00+00:00,11790.733203125,0.0,0.018981482181698,0.7251983546651899,4.198159146308899,0.2019675903022288,,0.0,3.786450004577637,20.18247184753418,0.4811633706092834,2398.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 06:00:00+00:00,18136.7115234375,0.0,0.0185185191221535,0.8173217439092694,3.73711268901825,0.2020399264991283,,0.0,3.693800210952759,20.18102531433106,0.5064780592918396,467.3611328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 06:10:00+00:00,8079.21796875,0.0,0.0184027784503996,1.2350131773389876,3.1837188482284544,0.2004484944045543,,0.0,3.805551433563232,20.186450958251957,0.5303681492805481,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 06:20:00+00:00,6939.77060546875,0.0,0.0179398157633841,1.2867251657880845,2.6228193044662476,0.1980613403022288,,0.0,3.696193742752075,20.1904296875,0.8160765409469605,2136.1110961914064,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 06:30:00+00:00,10506.0333984375,4.740000152587891,0.0179398157633841,1.2971671604551376,2.407714486122132,0.1984230302274226,,226.3467776113355,3.6557140827178953,20.1904296875,0.8516142249107361,2400.694482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 06:40:00+00:00,11801.3166015625,75.57999877929687,0.018518519308418,1.757041170541197,2.0584906339645386,0.2334346048533916,1.00063,2221.209515522047,3.844652795791626,20.18862113952637,0.7551969766616822,2373.958251953125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 06:50:00+00:00,12668.49765625,92.67999877929688,0.0188657414168119,2.1655631565488873,1.6368289470672608,0.2549189768731593,,2521.8333553538864,4.161281728744507,20.1973014831543,0.9651603698730468,928.472216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:00:00+00:00,22385.725390625,99.0999984741211,0.0182870377786457,2.410943176690489,1.576363492012024,0.7475405089557171,,5511.690407275452,3.9889452934265135,20.20182266235351,1.019311797618866,0.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:10:00+00:00,17594.844921875,99.0999984741211,0.0248842600034548,2.0589851402677595,1.7769390106201173,2.076678245514631,,5806.209646146153,3.844547271728515,20.22063102722168,0.934789526462555,1442.013916015625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:20:00+00:00,11991.933203125,99.0999984741211,0.0359953712671994,1.504507186356932,2.4567638635635376,1.0338541559875012,,3007.4577452191297,4.001329612731934,20.236182785034178,0.7937875032424927,2399.652783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:30:00+00:00,15520.7751953125,79.29999885559081,0.0473379634320734,1.172907140199095,3.0246245145797728,1.1540798358619213,,3808.333246516852,3.975732135772705,20.25318298339844,0.604662549495697,1428.125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:40:00+00:00,12105.67392578125,0.0,0.048842593282461,0.9032463454641402,3.5383013486862183,0.6508969895541667,,0.0,3.862147998809814,20.27018203735351,0.5215428113937378,0.0,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 07:50:00+00:00,7202.88896484375,0.0,0.0225694452179595,0.8661961578764019,3.576863932609558,0.2025462977588176,,0.0,3.609636831283569,20.287543487548827,0.4420973598957062,1129.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 08:00:00+00:00,8151.78349609375,0.0,0.0190972229465842,0.8127953552640973,3.2381200551986695,0.2008101873099803,,0.0,3.616595268249512,20.302191925048827,0.4391952216625213,2398.611083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 08:10:00+00:00,7026.23330078125,0.0,0.0185185191221535,0.8122929834760724,2.9592230558395385,0.2003038190305233,,0.0,3.512855386734009,20.316298294067384,0.4142419695854187,2403.125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 08:20:00+00:00,11452.05,0.0,0.0181712971068918,0.8287235521711407,2.624101662635803,0.1981336794793605,,0.0,3.4198401927948,20.325159072875977,0.4367041409015654,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 08:30:00+00:00,17546.9048828125,0.0,0.0180555564351379,1.0184057616628706,2.2065940380096434,0.1980613403022288,,0.0,3.4315919399261476,20.32606315612793,0.4388474881649017,2377.43056640625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 08:40:00+00:00,19652.062890625,4.6,0.0180555564351379,1.5457771562971174,1.644045925140381,0.1979890011250972,1.0065575,451.796377847044,3.5480273723602296,20.337818908691407,0.5003435015678406,2292.0138671875,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 08:50:00+00:00,17346.9181640625,75.43999862670898,0.0166666673496365,1.822679164353758,1.2840967893600463,0.8130063824355602,,4710.361109288159,3.722568702697754,20.34016952514649,0.7887310743331909,454.5138671875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 09:00:00+00:00,11184.8166015625,84.77999725341797,0.0196759267244487,1.8282891773618757,1.223719096183777,0.9613715343177318,,3523.091775748918,4.023931884765625,20.36548767089844,0.8987249135971069,1453.81943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 09:10:00+00:00,9620.5998046875,89.41999816894531,0.025231482228264,1.3222211861051618,1.706692814826965,0.5407986097037792,,2894.6732061312896,4.023004674911499,20.381401824951176,0.7938207983970642,2400.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 09:20:00+00:00,14870.4283203125,6.1400001525878904,0.0243055563187225,1.267097165528685,2.069242310523987,0.4654948107898235,,438.6056149920875,3.8206367969512938,20.407262802124023,0.5882045269012451,2335.069482421875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 09:30:00+00:00,13937.3494140625,0.0,0.0229166674660518,1.0994091772474348,2.0621925830841064,0.1984953694045543,,0.0,3.654936361312866,20.413411331176757,0.525673246383667,2294.791748046875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 09:40:00+00:00,7406.68876953125,0.0,0.0187500006519257,1.5108491682447494,1.823017144203186,0.1976996503770351,1.01381,0.0,3.358883190155029,20.416123962402345,0.4808809220790863,2322.916650390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 09:50:00+00:00,9486.56669921875,48.21999931335449,0.0185185191221535,1.898555161897093,1.0206589579582217,0.2165798626840114,1.010225,1764.0769414494666,3.659539794921875,20.424443435668945,0.6028568387031555,2374.305517578125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 10:00:00+00:00,18449.3314453125,81.41999969482421,0.0172453710809349,2.2146311783231796,0.6616223335266114,0.4984085671603679,1.00108,4449.997092780907,3.8500109195709222,20.438549041748047,0.8107860803604126,2311.45830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 10:10:00+00:00,15988.58046875,89.06000061035157,0.0186342601198703,1.8073791765607896,0.7294077634811401,0.8773871473968029,,4167.44852839585,4.076643705368042,20.46965446472168,0.8875456571578979,2369.44443359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 10:20:00+00:00,17273.50703125,39.51999893188477,0.0231481489026918,1.5530931734479965,1.166984498500824,0.5495514921844006,,1956.0969476406049,3.79143033027649,20.490813064575196,0.6653996467590332,2279.16669921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 10:30:00+00:00,20731.995703125,0.0,0.021990741486661,1.4604791664518415,1.2139573574066165,0.2019675962626934,,0.0,2.979561519622803,20.513237762451176,0.5553605556488037,2258.680615234375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 10:40:00+00:00,14008.0328125,0.0,0.0194444451946765,1.4747171425260606,1.1083133697509766,0.1978443227708338,,0.0,2.3129226922988892,20.49949417114258,0.5044139683246612,2348.95830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 10:50:00+00:00,17468.0376953125,16.45999984741211,0.0177083340706303,2.0009651922620835,0.7663996100425721,0.1979166619479655,1.02234575,1220.9948450210638,1.5639858007431031,20.485569000244137,0.4998406171798706,2381.597265625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 11:00:00+00:00,22961.2109375,79.0999984741211,0.0172453712671995,2.8137970947660507,0.4153365731239319,0.8125000111758709,1.0355261666666666,5705.256391561525,2.87309250831604,20.513237762451176,0.7009550213813782,2337.152685546875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 11:10:00+00:00,15339.00078125,61.64000015258789,0.0202546304091811,2.093781163636595,0.6052956461906434,1.2214264802634716,1.014808,4104.672427552311,3.617245721817016,20.54814109802246,1.384102177619934,2310.416650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 11:20:00+00:00,10564.5833984375,65.92000160217285,0.0256944451946764,1.7697471641935407,1.1906355023384094,0.4777199022471904,,2695.057342686852,3.7678268432617186,20.56459770202637,0.8895365834236145,2248.958349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 11:30:00+00:00,18039.362890625,0.0,0.0245370378019287,1.6446591400541366,1.3396683931350708,0.2370515041053294,,0.0,3.284149169921875,20.594256210327153,0.6930684328079224,3580.208349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 11:40:00+00:00,16697.76640625,0.0,0.0196759265614672,1.5630951666273176,1.308443593978882,0.1981336794793605,,0.0,3.1350579261779785,20.571108245849608,0.5899947047233581,2626.3888671875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 11:50:00+00:00,17256.6716796875,0.0,0.0146990746259688,2.5301131748594345,0.894335663318634,0.1979890011250972,1.0662985,0.0,3.3239770412445067,20.563693237304687,0.5401076555252076,2347.222119140625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 12:00:00+00:00,19208.80625,63.79999885559082,0.0153935190290212,2.743513204995543,0.3947982743382453,0.3904079906642437,1.052858,3825.551897636488,3.3770544052124025,20.592990493774415,0.7378174662590027,2366.31943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 12:10:00+00:00,18621.917578125,86.11999969482422,0.0178240748122334,2.8279591583646835,0.4230732165277003,0.610966419428587,1.030185,4045.9407414156303,3.662312316894531,20.59299087524414,0.7378174662590027,2373.95830078125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 12:20:00+00:00,20212.28828125,98.73999938964845,0.0215277785202488,2.285555174294859,0.6407861739397049,1.1286892466247085,1.0125041666666668,5148.851530538426,3.74465856552124,20.628797912597655,1.132039725780487,2379.861181640625,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 12:30:00+00:00,18296.1734375,94.0,0.0282407414168118,1.9032211326994,1.2200906991958618,1.075303810089827,,4104.091846160794,3.7636975288391112,20.639105606079102,0.9784945249557496,2417.708349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 12:40:00+00:00,16139.8080078125,74.18000030517578,0.0346064822748302,1.5222531580366194,1.6586861848831176,0.9742476753890514,0.0,2913.5223908755365,3.8643665313720703,20.67201995849609,0.7326438784599304,2392.70830078125,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 12:50:00+00:00,21199.946484375,0.0,0.0391203710809348,1.1959071421064436,2.1369282245635985,0.2667824052274227,,0.0,3.7015435695648193,20.680337905883786,0.6312410354614257,3247.569580078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 13:00:00+00:00,19319.4017578125,0.0,0.0230324081378057,1.402767159882933,1.8961957931518552,0.1976996503770351,,0.0,3.3104599475860597,20.66062698364258,0.5277885556221008,3986.458349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 13:10:00+00:00,13695.4396484375,16.120000076293945,0.0203703711275011,1.8900251650251447,1.375217604637146,0.1978443227708338,1.0233725,673.2102237578393,3.141874837875366,20.639286804199216,0.5588559746742249,2374.30556640625,1.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 13:20:00+00:00,17406.5796875,79.0999984741211,0.0181712969671934,2.596557142678648,0.7734263658523559,0.310619219392538,1.03504,3533.247276758363,3.7338788509368896,20.647424697875977,0.7795176148414612,2400.347216796875,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 13:30:00+00:00,19525.83515625,95.65999908447266,0.0181712971068918,2.516539099160582,0.5550719052553177,0.7463107816874981,1.00737,5195.35553509844,3.852590036392212,20.633499908447263,1.1975879192352294,4056.597265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 13:40:00+00:00,19549.96015625,99.0999984741211,0.0231481489259748,2.603795149270445,0.7810327053070069,1.2745949678122996,1.0020433333333332,5730.336736966625,3.7669888019561766,20.651403427124023,1.0377670288085938,1795.8333984375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 13:50:00+00:00,14057.0013671875,99.0999984741211,0.0306712971534578,1.855555155221373,1.3786940932273866,1.7548466853797435,,4630.5747635899115,3.723380136489868,20.680157089233397,0.9603424549102784,2341.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 14:00:00+00:00,11431.6662109375,39.63999938964844,0.0401620380580424,1.4956871532835063,2.113217830657959,0.726490157097578,0.0,1382.4333268509886,3.721745491027832,20.69191207885742,0.7362847089767456,2363.541650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 14:10:00+00:00,13573.7943359375,0.0,0.0378472227603195,1.284315159264952,2.404992365837097,0.2018952541053294,,0.0,3.469244623184204,20.71108207702637,0.5977771043777466,2366.31943359375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 14:20:00+00:00,19941.037109375,0.0,0.0267361118458209,1.3971131348051131,2.2202791452407835,0.1977719895541667,0.0,0.0,3.278747987747193,20.67599754333496,0.5417687296867371,2370.83330078125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 14:30:00+00:00,16578.46953125,19.780000305175783,0.0204861118691042,1.926541116181761,1.612805461883545,0.2026186309754848,1.0237075,1109.9614511027776,3.1141088962554933,20.673284912109377,0.5818664789199829,2882.638818359375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 14:40:00+00:00,8395.5666015625,79.0999984741211,0.0190972229465842,2.095987131539732,1.141054916381836,0.2769097231328487,1.0104075,2017.58679993836,3.640188694000244,20.66749839782715,0.7870801210403442,4426.04169921875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 14:50:00+00:00,13610.6365234375,96.71999816894532,0.0177083341404795,2.138411142770201,0.9651878714561464,0.394820600003004,,3357.934816210144,3.838941812515259,20.68883819580078,0.8749571084976197,1615.2778076171876,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 15:00:00+00:00,21651.41484375,78.91999740600588,0.0189814822282642,1.7510771774686873,1.2142460823059082,1.1278935246169568,,4211.447570937878,3.481716442108154,20.692274475097655,0.7630629181861878,2405.555517578125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 15:10:00+00:00,19521.3734375,0.0,0.025231482228264,1.5359451555646957,1.609008264541626,0.4171007089316845,,0.0,3.1705604076385496,20.70674247741699,0.6154485583305359,2302.430517578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 15:20:00+00:00,22321.75703125,0.0,0.0228009266778826,1.488653161469847,1.5347540616989137,0.1980613403022288,,0.0,3.160046863555908,20.6855827331543,0.5326509475708008,2352.777783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 15:30:00+00:00,19910.11796875,0.0,0.0197916673962026,2.0581351541914046,1.0693456411361697,0.1980613403022288,1.04762,0.0,2.9802596092224123,20.668403244018556,0.5323146939277649,2357.291650390625,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 15:40:00+00:00,9186.7697265625,66.87499904632568,0.0189525470486842,2.3202326321043074,0.5052346736192703,0.2982132546603679,1.0355123333333334,2129.0842938962787,3.122918665409088,20.66266107559204,0.7153584808111191,2340.972216796875,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 15:50:00+00:00,9823.3833984375,89.0199981689453,0.0181712970137596,2.527997162286192,0.4109078586101532,0.3058449111878872,1.01367675,2358.034506242807,3.5576173305511474,20.671657943725585,0.8613230943679809,3097.56943359375,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 16:00:00+00:00,16074.591015625,99.0999984741211,0.0175925933755934,2.124525167886168,0.4523750379681587,0.7957176022231579,,3986.2759210967174,3.570803165435791,20.677083206176757,0.8510171890258789,3081.597265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 16:10:00+00:00,19515.17421875,99.0999984741211,0.0212962970370426,1.9259471439756453,0.6857692509889602,1.0405092529952529,,3707.173002237222,3.5567842960357665,20.67509384155273,0.6959969282150269,1875.347216796875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 16:20:00+00:00,21973.639453125,59.199999237060545,0.0267361118458209,1.5177511476911605,1.215198636054993,1.193287032097578,,2921.235458303453,3.5485148429870605,20.68739128112793,0.5784463167190552,2332.291650390625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 16:30:00+00:00,21388.58828125,0.0,0.0306712970137594,1.2641051554121077,1.697415471076965,0.2594039402902126,,0.0,3.053484058380127,20.678710174560543,0.5129456400871277,2357.29169921875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 16:40:00+00:00,17888.669921875,0.0,0.0261574081378056,1.4830851816572248,1.5319460391998292,0.1982060186564922,,0.0,2.3743364095687864,20.651583862304687,0.4678356170654297,4487.15283203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 16:50:00+00:00,15781.3978515625,34.25999984741211,0.0206018526805564,1.9990091585554184,1.0641164422035216,0.2132523141801357,1.027539,1599.146826161181,3.1119754314422607,20.606372833251953,0.5034024655818939,441.666650390625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 17:00:00+00:00,18846.0296875,79.97999877929688,0.0185185193549841,2.563461162988097,0.6964210450649262,0.5373987190425396,1.0357425,3865.1249679913585,3.3596521377563477,20.615777206420898,0.7570741057395936,2373.6111328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 17:10:00+00:00,17659.714453125,95.91999816894533,0.0209490748122334,2.130797126237303,0.8957243382930755,0.7455874137580395,,4614.7741050326385,3.778817081451416,20.58521423339844,1.1836777448654174,2351.388818359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 17:20:00+00:00,18509.894140625,96.6999969482422,0.0277777785435317,2.413567163888365,1.123917281627655,1.3089554958045482,,4508.887946676916,3.325657033920288,20.61668128967285,0.8633647680282592,2361.1111328125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 17:30:00+00:00,17069.02265625,90.51999816894532,0.0380787044763563,1.501399161759764,1.788935112953186,0.8723235063254833,,3330.5471805574207,3.716600561141968,20.600585937500004,0.9103304147720336,2338.194482421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 17:40:00+00:00,21623.862890625,5.6200000762939455,0.038888889364898,1.615419175568968,2.2290268659591677,0.4441550932824611,,469.6438104075881,3.279288101196289,20.618128204345705,0.6296862959861755,2339.2361328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 17:50:00+00:00,16938.615625,0.0,0.0372685190290211,1.283219149056822,2.2242594242095945,0.1987847201526164,,0.0,3.1426607608795165,20.599681854248047,0.631629753112793,2358.333349609375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 18:00:00+00:00,12597.7,0.0,0.0270833340706302,1.8385691427625717,1.891771364212036,0.1979890011250972,1.0563,0.0,3.221001720428467,20.553023910522462,0.5573518991470336,2337.500048828125,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 18:10:00+00:00,16881.867578125,49.91999893188476,0.0180555563885718,2.2594991230405865,1.2307803630828855,0.4303385429084301,1.0439725,3383.4418743255023,3.0991165161132814,20.55591735839844,0.6817165970802307,2365.972265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 18:20:00+00:00,16924.024609375,57.300000762939455,0.0194444451713934,2.2495631718076767,1.1267430663108826,1.57783564850688,1.0122225,4644.318358429927,3.4348538398742674,20.54289665222168,0.9593312740325928,2402.77783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 18:30:00+00:00,8570.9,50.51999969482422,0.028240741509944,1.834199144784361,1.5698647260665894,0.4571759305894375,,1814.678092453974,3.634987497329712,20.56369400024414,0.9673194289207458,2400.0,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 18:40:00+00:00,11405.8833984375,36.94000015258789,0.0312500006519257,1.676399161759764,1.9898194551467896,0.2986834518611431,,1091.4676848394445,3.532800054550171,20.557183837890623,0.8022321343421936,2327.08330078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 18:50:00+00:00,22095.56484375,0.0,0.026620371150784,1.6537371658720077,1.938255572319031,0.1987847201526164,,0.0,3.244461011886597,20.555194473266603,0.6883607029914856,2324.652783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 19:00:00+00:00,22205.036328125,0.0,0.0200231488794088,1.8799411796964705,1.6726121664047242,0.1979890011250972,,0.0,3.0361111640930174,20.511790466308593,0.6447357654571533,2282.9861328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 19:10:00+00:00,13400.6828125,18.13999938964844,0.0184027784503996,2.638385155145079,1.2004263162612916,0.2022569440305232,1.0727000000000002,942.494284845956,2.825070333480835,20.49877014160156,0.6788442730903625,2204.861083984375,1.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 19:20:00+00:00,14944.4271484375,79.0999984741211,0.0174768527038395,2.865669157449156,0.7673884093761444,0.3281250081956386,1.0520516666666666,3271.3747167788533,3.140484476089478,20.486111450195317,0.9614167094230652,2206.944384765625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 19:30:00+00:00,16956.2283203125,83.0999984741211,0.0185185192618519,2.752209141198546,0.6796806156635284,0.9735243014991284,1.026687,4327.681821344287,3.389516019821167,20.494791793823243,1.1493894338607789,2188.888916015625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 19:40:00+00:00,12051.7333984375,90.9999984741211,0.0261574081843717,2.311853172723204,1.0408031463623046,0.7386429481208324,,3007.752917468827,3.4251437187194824,20.49171714782715,1.088634693622589,2197.222265625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 19:50:00+00:00,16901.916015625,96.5999984741211,0.0339120376855133,2.1080151819624007,1.458388340473175,0.4840133242309093,,2761.25867007744,3.5449677467346192,20.502749252319337,0.8580157160758972,2166.31943359375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 20:00:00+00:00,24560.49765625,57.4,0.0391203710809348,1.771375181619078,1.766625499725342,0.8768084578216075,,2717.207287863845,3.373952770233154,20.497866058349608,0.8157489895820618,2296.527783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 20:10:00+00:00,23876.21015625,0.0,0.0434027787297962,1.6010511660017073,1.9501360177993776,0.2339409731328487,,0.0,3.161960411071777,20.494430160522462,0.8060379028320312,2330.2083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 20:20:00+00:00,11997.654296875,0.0,0.0366898158565162,1.8661151670850813,1.8333926677703856,0.1983506940305232,,0.0,3.246529150009155,20.458079528808593,0.6981334209442138,2273.95830078125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 20:30:00+00:00,9601.33359375,33.839999771118165,0.0241898156004025,2.364265110436827,1.4108905076980591,0.2078269653022288,1.059338,935.647984790514,3.1159927368164064,20.453196334838868,0.7013970017433167,2168.75,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 20:40:00+00:00,13188.7392578125,80.57999877929687,0.0189814821351319,2.5574871563352644,1.097517466545105,0.2915219895541667,1.032183,2634.533434119502,3.4817760944366456,20.42661323547363,0.9731899738311768,2154.8611328125,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 20:50:00+00:00,23187.428125,98.0,0.0196759267011657,2.9164271377958357,0.8530448317527771,0.5943287067115307,,4741.750027359128,3.6589027881622314,20.414135360717772,1.031763529777527,2134.02783203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 21:00:00+00:00,22902.0421875,98.0,0.026851852564141,2.75716514820233,1.0452794432640076,1.7277199439704418,1.003445,5674.055065526663,3.448236036300659,20.4130500793457,1.081510615348816,2209.722265625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 21:10:00+00:00,16506.1931640625,98.0,0.0388888895511626,2.154969122353941,1.7737688899040225,1.0894097559154037,1.0,3106.453035644144,3.5424936771392823,20.418475723266603,1.03420033454895,2174.30556640625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 21:20:00+00:00,22171.243359375,58.62000045776367,0.054050926864147,1.872065188828856,2.3595061779022215,0.8981481723487377,0.0,3172.601085748828,3.5374550819396973,20.422453689575196,0.8593137860298157,2154.166650390625,1.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 21:30:00+00:00,18405.3423828125,0.0,0.0680555570870636,1.5460451387800276,2.682526183128357,0.2473235003650188,,0.0,3.162437152862549,20.42227249145508,0.7624719023704529,2123.6111328125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 21:40:00+00:00,13629.3763671875,0.0,0.0700231488794087,1.7043091558851302,2.604612755775452,0.2000868014991283,0.0,0.0,2.92768874168396,20.38827438354492,0.6842712759971619,2211.1111328125,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 21:50:00+00:00,18191.0716796875,34.31999969482422,0.0535879641771315,2.269391205254942,2.041888165473938,0.2194010399281978,1.053341125,1426.5537220398949,2.888073110580444,20.37362594604492,0.6996255397796631,2279.8611328125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 22:00:00+00:00,18716.9384765625,80.07999877929687,0.0310185192152856,2.408291199151426,1.795295786857605,0.4930555455386639,1.0177325000000002,3657.7068134357055,3.401708650588989,20.360062408447263,0.9711777687072756,905.902783203125,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 22:10:00+00:00,18888.5046875,96.06000213623044,0.0340277783572672,2.279247167054564,1.937929344177246,0.9437210611999036,1.0047755,4624.14954687256,3.5635168075561525,20.36982841491699,1.0955108165740968,479.166650390625,2.0,2221.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 22:20:00+00:00,14618.3669921875,96.8000030517578,0.0361111117526887,1.7386171602644027,2.31261351108551,2.0962818793952467,1.0,4710.549063786753,3.473159646987915,20.36494560241699,0.9798413276672364,2345.4861328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 22:30:00+00:00,8813.66669921875,96.8000030517578,0.0432870380580424,1.3447211527265608,3.0072835206985475,0.9381510488688946,0.0,1640.5546222700664,3.644409084320068,20.375977325439457,0.8075209498405457,2382.638916015625,2.0,1112.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 22:40:00+00:00,13802.745703125,38.320001220703126,0.0511574082076548,1.0770151638425889,3.6085259199142454,0.3619791679084301,,967.4534679278152,3.627028179168702,20.368201065063474,0.6940619945526123,2371.52783203125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 22:50:00+00:00,18344.96796875,0.0,0.0461805559694765,1.0384711765684187,3.518783783912659,0.2040653936564921,,0.0,3.1579946994781496,20.359881973266603,0.6176316976547241,2363.888916015625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 23:00:00+00:00,16347.8208984375,0.0,0.0361111115664242,1.2949431442655623,3.122612309455872,0.2005931638181209,,0.0,2.881775236129761,20.3271484375,0.5738172650337219,2396.874951171875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 23:10:00+00:00,17857.7115234375,0.0,0.0231481489026918,1.755837156716734,2.691171336174011,0.1991464041173457,0.0,0.0,2.8497525691986083,20.31503219604492,0.7033231973648071,6366.59716796875,1.0,1212.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-19 23:20:00+00:00,10602.366796875,0.0,0.018981482181698,2.064457180444151,2.232777714729309,0.1990740679204463,,0.0,2.8648263931274416,20.261139678955075,1.087840485572815,5618.9298828125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 23:30:00+00:00,12684.33359375,0.0,0.0204861118923872,3.348147156182677,1.6424082279205323,0.1993634186685085,,0.0,2.862587404251099,20.193866348266603,1.2471778631210326,6396.2083984375,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-19 23:40:00+00:00,9213.076171875,0.0,0.0181712969671934,4.694745161477476,0.9248005270957946,0.1991464041173457,,0.0,2.995035934448242,20.16746253967285,1.9747241973876952,7725.00009765625,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,1.0,0.0,,,,0.0,0.0,,3
2023-08-19 23:50:00+00:00,6752.50654296875,0.0,0.0148148152977227,5.6395351433195176,0.5397671699523926,0.1990740679204463,,0.0,3.0701459884643554,20.074146270751953,2.6913638591766356,7669.91767578125,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 00:00:00+00:00,9625.4333984375,0.0,0.0152777783572673,7.169247152749449,0.5342784315347672,0.1997974447906016,,0.0,3.396924877166748,20.021701431274415,3.2052826404571535,8205.4091796875,1.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 00:10:00+00:00,9041.9833984375,64.93999938964843,0.016087963618338,8.277066996041686,0.5824552953243256,0.2022569380700587,,1788.8036885179465,3.497862958908081,19.932906723022462,6.057530307769776,9215.421875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 00:20:00+00:00,16997.2767578125,89.75999908447265,0.0189814822515472,9.1387191795744,0.6633469820022583,0.2262008123099804,,3699.056775556333,3.5321693420410156,19.97649040222168,7.688511848449707,10075.934375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 00:30:00+00:00,26479.440234375,99.0999984741211,0.0243055563187225,8.387412836495788,0.6419446170330048,0.4141348414123058,,5860.507495601412,3.5420069694519043,19.953884887695313,9.452102088928225,10048.2349609375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 00:40:00+00:00,25438.60703125,99.0999984741211,0.0270833340240641,8.749977114144713,0.5737339079380035,0.6861255817115307,,5898.989659195656,3.5101840019226076,19.980106735229494,7.840861129760742,10096.6408203125,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 00:50:00+00:00,24008.5921875,99.0999984741211,0.0383101861923931,7.830167200509459,0.5349470734596252,0.8225549750030041,,5913.395554544884,3.5058438777923584,19.980287933349608,7.537589263916016,9970.109765625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 01:00:00+00:00,26839.01015625,99.0999984741211,0.0511574078351258,7.835669233743101,0.7184294760227203,1.0095486216247085,,5612.98079905243,3.4979098796844483,19.985532379150392,5.891537284851074,10136.3640625,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 01:10:00+00:00,26808.40703125,99.0999984741211,0.0777777787297963,6.965305139962584,1.115366506576538,1.17621530815959,1.49154,5309.189969219792,3.5434450626373293,19.996382904052737,5.367837524414062,10297.9029296875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-20 01:20:00+00:00,26831.101953125,99.0999984741211,0.0974537033587693,6.609359266702086,1.5518946409225465,1.1018518857657909,1.4714680000000002,4969.229472462528,3.60886812210083,19.98987197875977,4.408255863189697,10413.1341796875,2.0,2121.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 01:30:00+00:00,26725.166796875,99.0999984741211,0.1142361108213662,6.107541086617857,1.9143498182296752,1.103298645466566,1.376872,5807.440923350152,3.46872763633728,19.980648803710935,3.846028089523315,9498.319921875,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 01:40:00+00:00,26880.577734375,99.0999984741211,0.1326388884335755,5.868739225808531,2.3800928831100463,0.763599555939436,1.334196,4282.048113280565,3.4273314476013184,19.961299133300784,3.503177261352539,10139.21328125,2.0,2122.0,2.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-20 01:50:00+00:00,26919.255859375,99.0999984741211,0.1550925944000481,5.649659254495054,2.5477074861526487,0.5465856544673443,1.287476,4074.742158636369,3.362458658218384,19.94900245666504,3.541895341873169,9851.8330078125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-20 02:00:00+00:00,26956.92421875,99.0999984741211,0.121759260073304,5.692633249703794,2.6490429162979128,0.3165509335696697,1.2751408000000002,3607.5093665626378,3.4209969997406007,19.8417610168457,3.5615195751190187,9860.6853515625,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 02:10:00+00:00,26965.405078125,99.0999984741211,0.1075231481343506,6.572427084390074,2.502711272239685,0.2817563645541668,1.4588824,3584.8075344793483,3.4168612480163576,19.788773345947263,3.418975830078125,9987.6841796875,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-20 02:20:00+00:00,26955.998046875,99.0999984741211,0.0491898160427807,6.717097094003111,2.1741155147552496,0.2748842589557171,1.484155,3573.8682401944207,3.3832847118377685,19.71354141235351,3.4100446701049805,9824.8142578125,2.0,1122.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 02:30:00+00:00,26952.39296875,99.0999984741211,0.026620371150784,7.44439716571942,1.9148779153823852,0.2777054421603679,,3573.390329670388,3.343903398513794,19.655671310424804,3.318411922454834,10178.271875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 02:40:00+00:00,26959.89375,99.0999984741211,0.0221064822282641,7.675641062203795,1.5980507373809814,0.2819733820855618,,3574.384813642013,3.2572710037231447,19.59237594604492,3.2210777759552003,10139.6921875,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 02:50:00+00:00,26963.299609375,99.0999984741211,0.0207175933755934,8.253023149911314,1.3061715841293335,0.2824074052274227,,3574.836286008847,3.260140371322632,19.538664627075196,3.1168301105499268,10158.1302734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,1.0,,3
2023-08-20 03:00:00+00:00,26965.038671875,99.0999984741211,0.0195601859129965,8.450845148507506,1.056944692134857,0.2921730332076549,1.5,3574.894119825829,3.092253112792969,19.4873046875,3.0166203498840334,10020.6853515625,2.0,1222.0,1.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3
2023-08-20 03:10:00+00:00,26964.8203125,99.0999984741211,0.0190972229465842,8.857583048287779,0.9566172957420348,0.2825520776212215,,3575.037929877559,3.041829252243042,19.44516792297363,2.8962005138397218,9960.6677734375,2.0,,,,,0.0,0.0,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,,,,0.0,0.0,,3
2023-08-20 03:20:00+00:00,26964.47265625,99.0999984741211,0.0187500006519257,8.98103504413739,0.8169031739234924,0.2867476902902126,1.5,3574.991959708529,2.974220085144043,19.400679779052737,2.7826108932495117,9981.166015625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 03:30:00+00:00,26968.44482421875,99.0999984741211,0.0194444451481103,9.153527071420104,0.5732372045516968,2.413122146576643,1.5,3575.820887011482,2.960738956928253,20.912363052368168,2.114470100402832,9915.7712890625,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3
2023-08-20 03:40:00+00:00,12029.34375,99.0999984741211,0.0237268526107072,9.302015306893738,0.3387347459793091,10.8865019492805,1.5,1594.7149825165532,0.0,27.12673568725586,0.0,10006.98896484375,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-08-20 03:50:00+00:00,12029.34375,99.0999984741211,0.0237268526107072,9.302015306893738,0.3387347459793091,10.8865019492805,1.5,1594.7149825165532,0.0,27.12673568725586,0.0,9956.55876953125,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-08-20 04:00:00+00:00,12029.34375,99.0999984741211,0.0237268526107072,9.302015306893738,0.3387347459793091,10.8865019492805,1.5,1594.7149825165532,0.0,27.12673568725586,0.0,9909.39873046875,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,3
2023-08-20 04:10:00+00:00,12029.34375,99.0999984741211,0.0237268526107072,9.302015306893738,0.3387347459793091,10.8865019492805,1.5,1594.7149825165532,0.0,27.12673568725586,0.0,8090.952601841518,2.0,2222.0,2.0,2.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,1.0,0.0,0.0,3
